time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523860,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585693359375,0.0,0.0,9.576529555488378e-05,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203063964844,0.0,0.0,0.0001008454346447,290.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1276550292969,0.0,0.0,7.448413089150563e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184997558594,0.0,0.0,0.0001008455001283,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0004783667682204,288.53448486328125,294.1499938964844,254.0095977783203,253.1522521972656,254.59136962890625,254.05422973632807,286.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754644267261,8.502239801089218e-09,0.0012754559284076,-0.0210724677890539,0.0,0.0,0.0,-0.0103092277422547,60.0,-28.396804809570312,-0.0,-1.1091650975458833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,9.57636657403782e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21051025390625,0.0,0.0,0.0001008437247946,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1184387207031,0.0,0.0,7.448286487488076e-05,289.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,0.0001008437830023,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.228515625,0.0,0.0,0.0004783586482517,288.5248107910156,294.1499938964844,254.0014495849609,253.14523315429688,254.5847320556641,254.0463104248047,286.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754426570609,8.500206760686524e-09,0.0012754341587424,-0.0210671462118625,0.0,0.0,0.0,-0.0103081976994872,60.0,-28.394346237182617,-0.0,-1.1091273677266145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1397705078125,0.0,0.0,9.576173033565284e-05,290.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007141113281,0.0,0.0,0.0001008416802505,290.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,7.448135147569701e-05,289.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0001008417457342,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,0.0004783489566762,288.5151062011719,294.1499938964844,253.9932556152344,253.1381683349609,254.5780639648437,254.0383453369141,286.5785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754168128594,8.497782033600743e-09,0.0012754083145409,-0.0210608039051294,0.0,0.0,0.0,-0.0103069702163338,60.0,-28.391843795776367,-0.0,-1.1090823903714409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1303405761719,0.0,0.0,9.575912554282696e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,0.0001008389444905,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1000061035156,0.0,0.0,7.447932875948027e-05,289.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0910339355469,0.0,0.0,0.0001008390026981,291.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0004783359472639,288.50543212890625,294.1499938964844,253.98501586914065,253.131088256836,254.5713806152344,254.03033447265625,286.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753821210935,8.4945295242278e-09,0.001275373622775,-0.0210522916167974,0.0,0.0,0.0,-0.0103053227066993,60.0,-28.38926315307617,-0.0,-1.109022065293175e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,9.575588774168864e-05,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0001008355320664,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907897949219,0.0,0.0,7.447681127814576e-05,289.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0818786621094,0.0,0.0,0.00010083559755,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1987609863281,0.0,0.0,0.000478319794638,288.4957275390625,294.1499938964844,253.9767303466797,253.1239471435547,254.564682006836,254.0222930908203,286.55767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753390474244,8.490485647882906e-09,0.001275330549106,-0.0210417117923498,0.0,0.0,0.0,-0.0103032747283577,60.0,-28.38656616210937,-0.0,-1.108947031980279e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11151123046875,0.0,0.0,9.5751769549679e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713256835937,0.0,0.0,0.0001008312028716,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08154296875,0.0,0.0,7.447360985679552e-05,289.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0001008312610792,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,0.0004782992473337,288.48602294921875,294.1499938964844,253.9683990478516,253.1167907714844,254.55796813964844,254.0142059326172,286.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752842158079,8.485343094832842e-09,0.0012752757174894,-0.0210282560437917,0.0,0.0,0.0,-0.0103006707504391,60.0,-28.38371086120605,-0.0,-1.1088516771451397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1020812988281,0.0,0.0,9.574669820722193e-05,290.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,0.0001008258550427,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722961425781,0.0,0.0,7.446966628776863e-05,289.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635070800781,0.0,0.0,0.0001008259132504,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1789245605469,0.0,0.0,0.0004782738978974,288.476318359375,294.1499938964844,253.96002197265625,253.10958862304688,254.5512237548828,254.00607299804688,286.536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752165785059,8.479001500916183e-09,0.0012752080801874,-0.0210116617381572,0.0,0.0,0.0,-0.0102974586188793,60.0,-28.38066291809082,-0.0,-1.1087340823223713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,9.574028081260622e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0001008191029541,290.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06304931640625,0.0,0.0,7.44646749808453e-05,289.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0543212890625,0.0,0.0,0.0001008191611617,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16900634765625,0.0,0.0,0.0004782418545801,288.46661376953125,294.1499938964844,253.9515838623047,253.1023406982422,254.54446411132807,253.99790954589844,286.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751311296597,8.470993684284167e-09,0.0012751226313412,-0.0209907069802284,0.0,0.0,0.0,-0.0102934036403894,60.0,-28.377336502075195,-0.0,-1.108585507836324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,9.573301213094965e-05,290.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,0.0001008114413707,290.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538024902344,0.0,0.0,7.445902156177908e-05,289.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451354980469,0.0,0.0,0.0001008114995784,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.0004782055329997,288.4568786621094,294.1499938964844,253.943099975586,253.0950622558593,254.5376892089844,253.98971557617188,286.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750342721119,8.461908507229055e-09,0.0012750257737934,-0.0209669340401887,0.0,0.0,0.0,-0.0102888019755482,60.0,-28.373794555664062,-0.0,-1.1084170381536758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0737609863281,0.0,0.0,9.57241645664908e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1320495605469,0.0,0.0,0.0001008021354209,290.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,7.445213850587606e-05,289.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0359191894531,0.0,0.0,0.0001008021936286,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.149169921875,0.0,0.0,0.000478161353385,288.4471740722656,294.1499938964844,253.9345703125,253.0877227783203,254.5308990478516,253.98147583007807,286.50567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749164598062,8.450864008580083e-09,0.0012749079614877,-0.0209380369633436,0.0,0.0,0.0,-0.0102832084521651,60.0,-28.36993980407715,-0.0,-1.108212259737229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,9.571399277774616e-05,290.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.12225341796875,0.0,0.0,0.0001007914179353,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0352783203125,0.0,0.0,7.444422953994945e-05,289.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,0.000100791476143,291.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13922119140625,0.0,0.0,0.000478110538097,288.4374389648437,294.1499938964844,253.9259796142578,253.08035278320312,254.5240936279297,253.9731903076172,286.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747809523716,8.438155951751014e-09,0.0012747724540531,-0.0209047812968492,0.0,0.0,0.0,-0.0102767720818519,60.0,-28.36573600769043,-0.0,-1.1079765727117777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548400878906,0.0,0.0,9.570208203513177e-05,290.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1124267578125,0.0,0.0,0.0001007788741844,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0260009765625,0.0,0.0,7.443495996994898e-05,289.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001007789323921,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293029785156,0.0,0.0,0.0004780510498676,288.4277038574219,294.1499938964844,253.9173278808593,253.0729217529297,254.5172576904297,253.96485900878903,286.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274622278288,8.423282515934716e-09,0.0012746138963848,-0.0208658631891012,0.0,0.0,0.0,-0.0102692395448684,60.0,-28.361146926879883,-0.0,-1.1077008110760289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04541015625,0.0,0.0,9.568841778673232e-05,290.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.10260009765625,0.0,0.0,0.0001007644896162,290.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0167541503906,0.0,0.0,7.442433707183227e-05,289.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082702636719,0.0,0.0,0.0001007645478239,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.119384765625,0.0,0.0,0.000477982830489,288.4179382324219,294.1499938964844,253.9086151123047,253.06546020507807,254.51040649414065,253.9564971923828,286.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744403211399,8.406222384849116e-09,0.0012744319392368,-0.0208212230354547,0.0,0.0,0.0,-0.0102605996653437,60.0,-28.35611152648925,-0.0,-1.1073845485043421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,9.567270171828568e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,0.0001007479440886,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0074462890625,0.0,0.0,7.441211346304044e-05,289.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9990539550781,0.0,0.0,0.0001007479950203,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10943603515625,0.0,0.0,0.0004779043083544,288.408203125,294.1499938964844,253.8998413085937,253.0579376220703,254.50352478027344,253.9480895996093,286.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742310063913,8.386596306309002e-09,0.0012742226244881,-0.0207698680460453,0.0,0.0,0.0,-0.0102506596595048,60.0,-28.35065460205078,-0.0,-1.1070208216779065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0264587402344,0.0,0.0,9.56554285949096e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829467773437,0.0,0.0,0.0001007297469186,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,7.439867476932704e-05,289.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.98980712890625,0.0,0.0,0.0001007298051263,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,0.0004778180154971,288.3984375,294.1499938964844,253.8910217285156,253.0503692626953,254.4966278076172,253.93963623046875,286.4538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740008533,8.365020676137647e-09,0.0012739924713969,-0.0207134131342172,0.0,0.0,0.0,-0.0102397333830595,60.0,-28.34469223022461,-0.0,-1.1066209282262208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0169982910156,0.0,0.0,9.563614730723202e-05,290.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731201171875,0.0,0.0,0.0001007094469969,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9888916015625,0.0,0.0,7.438367902068421e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9805908203125,0.0,0.0,0.0001007094979286,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895690917969,0.0,0.0,0.0004777217109221,288.3887023925781,294.1499938964844,253.8821258544922,253.0427398681641,254.48971557617188,253.93115234375,286.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737440411001,8.340946600071675e-09,0.0012737357756122,-0.0206504166126251,0.0,0.0,0.0,-0.0102275405079126,60.0,-28.33827781677246,-0.0,-1.1061748494967105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075378417969,0.0,0.0,9.56146905082278e-05,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,0.0001006868478725,290.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9795837402344,0.0,0.0,7.436698797391728e-05,289.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.0001006869060802,291.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.07965087890625,0.0,0.0,0.0004776145215146,288.3789367675781,294.1499938964844,253.87315368652344,253.0350646972656,254.48277282714844,253.9226226806641,286.43316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273458241485,8.314149368970902e-09,0.0012734499759972,-0.0205802954733371,0.0,0.0,0.0,-0.0102139683440327,60.0,-28.33131599426269,-0.0,-1.1056784643415085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,9.559087629895656e-05,290.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.053466796875,0.0,0.0,0.0001006617749226,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9703063964844,0.0,0.0,7.434847066178918e-05,289.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96209716796875,0.0,0.0,0.0001006618331302,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,0.0004774956032633,288.3691711425781,294.1499938964844,253.8641357421875,253.0273284912109,254.475814819336,253.9140472412109,286.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012731411261484,8.28441759637144e-09,0.0012731328606605,-0.020502496510744,0.0,0.0,0.0,-0.0101989107206463,60.0,-28.323780059814453,-0.0,-1.1051277937212944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98858642578125,0.0,0.0,9.55649302341044e-05,290.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,0.0001006344464258,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,7.432828715536743e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9528503417969,0.0,0.0,0.0001006345046334,291.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0597839355469,0.0,0.0,0.0004773659748025,288.3594055175781,294.1499938964844,253.85504150390625,253.01953125,254.4688415527344,253.90542602539065,286.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727954890578,8.252012406728682e-09,0.00127278722357,-0.0204177014529705,0.0,0.0,0.0,-0.0101824989542365,60.0,-28.315673828125,-0.0,-1.1045278114352189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9790954589844,0.0,0.0,9.553642303217202e-05,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0001006044331006,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,7.430611731251702e-05,289.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001006044840323,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04986572265625,0.0,0.0,0.0004772235988639,288.3496398925781,294.1499938964844,253.8458709716797,253.0116729736328,254.4618377685547,253.8967742919922,286.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724158586934,8.216419544737619e-09,0.0012724075932055,-0.0203245636075735,0.0,0.0,0.0,-0.0101644722744822,60.0,-28.307004928588867,-0.0,-1.1038689962106218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696044921875,0.0,0.0,9.55056821112521e-05,290.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,0.0001005720550892,290.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423828125,0.0,0.0,7.428220851579681e-05,289.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.934326171875,0.0,0.0,0.0001005721132969,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399169921875,0.0,0.0,0.0004770700179506,288.33984375,294.1499938964844,253.83663940429688,253.00376892089844,254.454818725586,253.8880615234375,286.391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012720064260065,8.17803069708134e-09,0.0012719981605187,-0.0202241092920303,0.0,0.0,0.0,-0.0101450299844145,60.0,-28.29762458801269,-0.0,-1.1031585955834089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601135253906,0.0,0.0,9.547227091388776e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01416015625,0.0,0.0,0.0001005368758342,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9330749511719,0.0,0.0,7.425621879519895e-05,289.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0001005369267659,291.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0299987792969,0.0,0.0,0.0004769031365867,288.330078125,294.1499938964844,253.8273162841797,252.99578857421875,254.44776916503903,253.8793182373047,286.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012715613702312,8.136311180351186e-09,0.0012715532211586,-0.0201149377971887,0.0,0.0,0.0,-0.0101239010691642,60.0,-28.287673950195312,-0.0,-1.1023868751181001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506530761719,0.0,0.0,9.54365823417902e-05,290.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043334960937,0.0,0.0,0.0001004992882371,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9237365722656,0.0,0.0,7.422846101690084e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9158020019531,0.0,0.0,0.0001004993464448,291.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0004767248756252,288.3202819824219,294.1499938964844,253.81793212890625,252.9877471923828,254.44070434570312,253.8705139160156,286.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710860464721,8.091746828142732e-09,0.0012710778973996,-0.0199983213096857,0.0,0.0,0.0,-0.0101013304665684,60.0,-28.27698516845703,-0.0,-1.1015627876531653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.941162109375,0.0,0.0,9.539820166537538e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,0.0001004588775685,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144287109375,0.0,0.0,7.419860776280984e-05,289.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065246582031,0.0,0.0,0.0001004589285003,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,0.000476533168694,288.3105163574219,294.1499938964844,253.8084716796875,252.97964477539065,254.43360900878903,253.8616943359375,286.3609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270574866794,8.043825161507812e-09,0.0012705668341368,-0.0198729205876588,0.0,0.0,0.0,-0.0100770602002739,60.0,-28.26573181152344,-0.0,-1.1006769540244933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.535731078358368e-05,290.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98468017578125,0.0,0.0,0.0001004158184514,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051208496094,0.0,0.0,7.416680455207825e-05,289.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.89727783203125,0.0,0.0,0.0001004158693831,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002136230469,0.0,0.0,0.0004763289180118,288.3007202148437,294.1499938964844,253.79893493652344,252.9714813232422,254.42648315429688,253.8527984619141,286.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700302759185,7.99276733687293e-09,0.0012700222432613,-0.0197393111884593,0.0,0.0,0.0,-0.0100512020289897,60.0,-28.253665924072266,-0.0,-1.0997335664342245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,9.53138805925846e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.974853515625,0.0,0.0,0.0001003700817818,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,7.413302955683321e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88800048828125,0.0,0.0,0.0001003701399895,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.99029541015625,0.0,0.0,0.0004761119780596,288.2909545898437,294.1499938964844,253.789306640625,252.9632263183593,254.4193420410156,253.8438720703125,286.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694518081843,7.938538715279721e-09,0.0012694438919425,-0.0195974018424749,0.0,0.0,0.0,-0.0100237373262643,60.0,-28.24095726013184,-0.0,-1.0987320564481709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126892089844,0.0,0.0,9.52679183683358e-05,290.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96502685546875,0.0,0.0,0.0001003216893877,290.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.886474609375,0.0,0.0,7.409728277707472e-05,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87872314453125,0.0,0.0,0.0001003217403194,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9803771972656,0.0,0.0,0.0004758824070449,288.2811584472656,294.1499938964844,253.7796173095703,252.9549255371093,254.41217041015625,253.8348999023437,286.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688396964222,7.881149066690796e-09,0.0012688317801803,-0.0194472204893827,0.0,0.0,0.0,-0.0099946716800332,60.0,-28.22759056091309,-0.0,-1.0976726372291524e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031982421875,0.0,0.0,9.521919855615124e-05,290.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9552001953125,0.0,0.0,0.0001002703793346,290.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87713623046875,0.0,0.0,7.405938958982006e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.86944580078125,0.0,0.0,0.0001002704302663,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.970458984375,0.0,0.0,0.0004756390117108,288.2713623046875,294.1499938964844,253.7698211669922,252.946533203125,254.4049835205078,253.8258819580078,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681907974183,7.820311509476596e-09,0.0012681829975917,-0.0192880164831876,0.0,0.0,0.0,-0.0099638607352972,60.0,-28.2136459350586,-0.0,-1.0965501218151985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8937072753906,0.0,0.0,9.516855061519892e-05,290.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94537353515625,0.0,0.0,0.0001002170465653,290.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,7.401999755529687e-05,289.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,0.000100217097497,291.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605407714844,0.0,0.0,0.0004753860412165,288.2615966796875,294.1499938964844,253.75994873046875,252.9380798339844,254.39776611328125,253.8168182373047,286.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675162870436,7.757074982350787e-09,0.0012675084872171,-0.0191225297749042,0.0,0.0,0.0,-0.0099318334832787,60.0,-28.19891166687012,-0.0,-1.0953839080229957e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842163085937,0.0,0.0,9.511525422567502e-05,290.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,0.0001001609198283,290.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,7.397853914881125e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,0.00010016097076,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0004751197993755,288.2518005371094,294.1499938964844,253.75,252.92955017089844,254.39051818847656,253.8077087402344,286.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668063864111,7.690521108827397e-09,0.0012667987029999,-0.0189483612775802,0.0,0.0,0.0,-0.0098981261253356,60.0,-28.183563232421875,-0.0,-1.0941572270439797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8747253417969,0.0,0.0,9.505957132205368e-05,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9257507324219,0.0,0.0,0.0001001022828859,290.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8491516113281,0.0,0.0,7.393522537313402e-05,289.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84161376953125,0.0,0.0,0.0001001023338176,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94073486328125,0.0,0.0,0.0004748416540678,288.24200439453125,294.1499938964844,253.7400054931641,252.9209899902344,254.3832397460937,253.79855346679688,286.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660647043958,7.620990949419593e-09,0.0012660570209845,-0.0187664031982421,0.0,0.0,0.0,-0.0098629128187894,60.0,-28.167570114135746,-0.0,-1.092876402708498e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,9.500132000539452e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159545898437,0.0,0.0,0.0001000409465632,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83984375,0.0,0.0,7.388992526102811e-05,289.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.0001000409974949,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0004745507030747,288.23223876953125,294.1499938964844,253.72999572753903,252.9124298095703,254.37594604492188,253.7893829345703,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012652889126911,7.548264235879287e-09,0.0012652813456952,-0.0185760762542486,0.0,0.0,0.0,-0.0098260790109634,60.0,-28.15102195739746,-0.0,-1.0915375270315053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8557434082031,0.0,0.0,9.494168625678868e-05,290.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.997814777307212e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8305053710937,0.0,0.0,7.384354103123769e-05,289.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82305908203125,0.0,0.0,9.997819870477542e-05,291.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9209289550781,0.0,0.0,0.0004742527962662,288.2224426269531,294.1499938964844,253.72000122070312,252.9038848876953,254.36862182617188,253.7801818847656,286.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644947273656,7.473801133528468e-09,0.001264487276785,-0.0183812044560909,0.0,0.0,0.0,-0.0097883669659495,60.0,-28.13369369506836,-0.0,-1.0901675295826865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84625244140625,0.0,0.0,9.488013165537268e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,9.991332626668736e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211975097656,0.0,0.0,7.379566523013636e-05,289.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81378173828125,0.0,0.0,9.991337719839066e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110107421875,0.0,0.0,0.0004739453434012,288.2126770019531,294.1499938964844,253.7100067138672,252.8953399658203,254.3612823486328,253.77096557617188,286.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263674814254,7.396942613979718e-09,0.0012636673636734,-0.0181800611317157,0.0,0.0,0.0,-0.0097494404762983,60.0,-28.11591148376465,-0.0,-1.0887544021898068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8367919921875,0.0,0.0,9.481734014116228e-05,290.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88653564453125,0.0,0.0,9.984720236388966e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8118591308594,0.0,0.0,7.374682900262997e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,9.984725329559296e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.0004736316914204,288.202880859375,294.1499938964844,253.6999969482422,252.8867950439453,254.35389709472656,253.76174926757807,286.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262838486582,7.318539996248319e-09,0.0012628311524167,-0.0179748740047216,0.0,0.0,0.0,-0.009709732607007,60.0,-28.09752082824707,-0.0,-1.087313776793053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.475382830714808e-05,290.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8767395019531,0.0,0.0,9.978032176150008e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8025207519531,0.0,0.0,7.369742525042966e-05,289.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79522705078125,0.0,0.0,9.978036541724578e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,0.0004733144014608,288.193115234375,294.1499938964844,253.69000244140625,252.8782653808593,254.34649658203125,253.7525329589844,286.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619924964383,7.239231880618035e-09,0.0012619852786883,-0.0177673157304525,0.0,0.0,0.0,-0.009669566527009,60.0,-28.078834533691406,-0.0,-1.085857448401839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8178100585937,0.0,0.0,9.468980715610088e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.866943359375,0.0,0.0,9.971291001420468e-05,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.793212890625,0.0,0.0,7.36476358724758e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.78594970703125,0.0,0.0,9.971296094590798e-05,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88134765625,0.0,0.0,0.0004729946376755,288.1833190917969,294.1499938964844,253.67999267578125,252.86973571777344,254.33908081054688,253.7433013916016,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611399870365,7.159302040093962e-09,0.0012611327692866,-0.0175581276416778,0.0,0.0,0.0,-0.0096290856599807,60.0,-28.05991554260254,-0.0,-1.084390746086683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,9.462574234930798e-05,290.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.857177734375,0.0,0.0,9.964544005924836e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.78387451171875,0.0,0.0,7.359781011473387e-05,289.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7766418457031,0.0,0.0,9.964549099095166e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,0.0004726746119558,288.1735534667969,294.1499938964844,253.6699981689453,252.8612060546875,254.3316192626953,253.7340850830078,286.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602865463122,7.079303809831572e-09,0.0012602795613929,-0.0173487588763237,0.0,0.0,0.0,-0.0095885694026947,60.0,-28.040882110595703,-0.0,-1.0829237595544329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,9.456172119826078e-05,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.957802831195296e-05,290.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7745666503906,0.0,0.0,7.35480134608224e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7673645019531,0.0,0.0,9.957807196769863e-05,291.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,0.0004723548481706,288.1637878417969,294.1499938964844,253.6600036621093,252.85269165039065,254.3241577148437,253.72488403320312,286.2070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594339204952,6.9993695284154e-09,0.0012594269355759,-0.0171395540237426,0.0,0.0,0.0,-0.0095480857416987,60.0,-28.021772384643555,-0.0,-1.0814589046503897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
