time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7893981933594,0.0,0.0,9.449834760744125e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8376159667969,0.0,0.0,9.951129322871566e-05,290.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,7.349872612394392e-05,289.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7580871582031,0.0,0.0,9.951133688446134e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0004720382567029,288.15399169921875,294.1499938964844,253.6499938964844,252.8441772460937,254.3166656494141,253.71568298339844,286.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585897929966,6.920237716201427e-09,0.0012585829244926,-0.0169324502348899,0.0,0.0,0.0,-0.0095080090686678,60.0,-28.002716064453125,-0.0,-1.080009752740807e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7799072265625,0.0,0.0,9.443606541026384e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82781982421875,0.0,0.0,9.94457077467814e-05,290.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75592041015625,0.0,0.0,7.345028279814869e-05,289.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7488098144531,0.0,0.0,9.94457514025271e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8418884277344,0.0,0.0,0.0004717271658591,288.14422607421875,294.1499938964844,253.63999938964844,252.83566284179688,254.30914306640625,253.7064819335937,286.1866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577603338286,6.842472366486163e-09,0.0012577534653246,-0.0167289171367883,0.0,0.0,0.0,-0.0094686234369874,60.0,-27.983875274658203,-0.0,-1.0785866066953532e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7704467773437,0.0,0.0,9.437508560949937e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81805419921875,0.0,0.0,9.938149014487864e-05,290.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74658203125,0.0,0.0,7.340285083046183e-05,289.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395324707031,0.0,0.0,9.938153380062432e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83203125,0.0,0.0,0.0004714225360658,288.13446044921875,294.1499938964844,253.6300048828125,252.8271484375,254.3016052246093,253.69729614257807,286.1764221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569481041282,6.766328830565271e-09,0.0012569413520395,-0.0165296290069818,0.0,0.0,0.0,-0.0094300601631402,60.0,-27.96533393859864,-0.0,-1.0771940139875369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,9.431493526790292e-05,290.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.80828857421875,0.0,0.0,9.931815293384716e-05,290.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7372741699219,0.0,0.0,7.335607369896024e-05,289.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,9.931819658959284e-05,291.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221740722656,0.0,0.0,0.0004711221263278,288.12469482421875,294.1499938964844,253.6199951171875,252.8186492919922,254.2940368652344,253.6881256103516,286.16619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561470502987,6.691230236555157e-09,0.00125614029821,-0.0163330733776092,0.0,0.0,0.0,-0.009392024949193,60.0,-27.946992874145508,-0.0,-1.0758214585848692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7514953613281,0.0,0.0,9.425713506061584e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79852294921875,0.0,0.0,9.92572822724469e-05,290.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,7.33111155568622e-05,289.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209777832031,0.0,0.0,9.92573259281926e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,0.0004708333872258,288.11492919921875,294.1499938964844,253.6100006103516,252.8101348876953,254.2864532470703,253.678955078125,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553770793601,6.6190568581703255e-09,0.0012553704436868,-0.0161441713571548,0.0,0.0,0.0,-0.0093554724007844,60.0,-27.92915153503418,-0.0,-1.07450311759294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420349121094,0.0,0.0,9.420107380719855e-05,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.78875732421875,0.0,0.0,9.919824515236542e-05,290.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186279296875,0.0,0.0,7.32675107428804e-05,289.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7117004394531,0.0,0.0,9.91982888081111e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.0004705533210653,288.10516357421875,294.1499938964844,253.6000061035156,252.8016357421875,254.27883911132807,253.66978454589844,286.14581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546303914859,6.549055520110869e-09,0.0012546238722279,-0.0159609522670507,0.0,0.0,0.0,-0.009320018813014,60.0,-27.911794662475582,-0.0,-1.0732252775369489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325744628906,0.0,0.0,9.414761007064952e-05,290.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77899169921875,0.0,0.0,9.914194379234686e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,7.322592864511535e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024230957031,0.0,0.0,9.914199472405016e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926330566406,0.0,0.0,0.0004702862643171,288.09539794921875,294.1499938964844,253.58999633789065,252.7931365966797,254.27120971679688,253.66061401367188,286.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539182789623,6.482300474175417e-09,0.0012539118761196,-0.0157862287014722,0.0,0.0,0.0,-0.0092862099409103,60.0,-27.89510726928711,-0.0,-1.072007407287856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7231140136719,0.0,0.0,9.40964964684099e-05,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,9.908812353387476e-05,290.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,7.318617281271145e-05,289.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,9.908816718962044e-05,291.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0004700309655163,288.08563232421875,294.1499938964844,253.5800018310547,252.78463745117188,254.26356506347656,253.6514434814453,286.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532374821603,6.418480413827865e-09,0.0012532310793176,-0.0156191866844892,0.0,0.0,0.0,-0.0092538874596357,60.0,-27.879045486450195,-0.0,-1.0708436803952281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7136535644531,0.0,0.0,9.404835145687684e-05,290.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594909667969,0.0,0.0,9.90374173852615e-05,290.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.690673828125,0.0,0.0,7.314872345887125e-05,289.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6838684082031,0.0,0.0,9.90374683169648e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.77294921875,0.0,0.0,0.0004697904514614,288.07586669921875,294.1499938964844,253.57000732421875,252.7761383056641,254.25588989257807,253.6422576904297,286.1152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525962665677,6.3583627252228325e-09,0.001252589863725,-0.0154618332162499,0.0,0.0,0.0,-0.0092234406620264,60.0,-27.86361694335937,-0.0,-1.0697480945509596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,9.400281123816968e-05,290.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,9.898946882458404e-05,290.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,7.31133040972054e-05,289.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,9.898951248032972e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630920410156,0.0,0.0,0.0004695630050264,288.06610107421875,294.1499938964844,253.5599975585937,252.7676544189453,254.24819946289065,253.63308715820312,286.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519896263256,6.3015046514180995e-09,0.0012519833398982,-0.0153130115941166,0.0,0.0,0.0,-0.0091946441680192,60.0,-27.84918212890625,-0.0,-1.0687123364050425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947021484375,0.0,0.0,9.396058885613456e-05,290.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.739990234375,0.0,0.0,9.894500544760376e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6720275878906,0.0,0.0,7.308046042453498e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,9.894504910334943e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532653808594,0.0,0.0,0.0004693520604632,288.05633544921875,294.1499938964844,253.5500030517578,252.7591552734375,254.240478515625,253.62388610839844,286.09490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514272239059,6.248779715889441e-09,0.0012514210538938,-0.0151750072836875,0.0,0.0,0.0,-0.0091679403558373,60.0,-27.835458755493164,-0.0,-1.0677523931690305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.68524169921875,0.0,0.0,9.39217279665172e-05,290.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7302551269531,0.0,0.0,9.89040854619816e-05,290.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626892089844,0.0,0.0,7.305024337256327e-05,289.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,9.890412911772728e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7434387207031,0.0,0.0,0.0004691579961217,288.04656982421875,294.1499938964844,253.5399932861328,252.7506561279297,254.2327423095703,253.6146850585937,286.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509097578004,6.200264746070161e-09,0.0012509035877883,-0.0150480205193161,0.0,0.0,0.0,-0.0091433692723512,60.0,-27.82288932800293,-0.0,-1.0668694727655749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67578125,0.0,0.0,9.388630132889376e-05,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7204895019531,0.0,0.0,9.886678162729368e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,7.302268932107836e-05,289.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6467590332031,0.0,0.0,9.886682528303936e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7336120605469,0.0,0.0,0.0004689810157287,288.03680419921875,294.1499938964844,253.52999877929688,252.74215698242188,254.2249755859375,253.6054534912109,286.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504378100857,6.1560307962338365e-09,0.0012504317564889,-0.0149322394281625,0.0,0.0,0.0,-0.0091209663078188,60.0,-27.81121063232422,-0.0,-1.0660647831173264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.66632080078125,0.0,0.0,9.385405428474768e-05,290.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71075439453125,0.0,0.0,9.883281745715068e-05,290.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64404296875,0.0,0.0,7.299760181922466e-05,289.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6374816894531,0.0,0.0,9.883286111289637e-05,291.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7237854003906,0.0,0.0,0.0004688199260272,288.02703857421875,294.1499938964844,253.5200042724609,252.73367309570312,254.2171936035156,253.59622192382807,286.064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500082375481,6.115757678060163e-09,0.0012500021839514,-0.0148268248885869,0.0,0.0,0.0,-0.0091005703434348,60.0,-27.80048179626465,-0.0,-1.0653324267195785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568298339844,0.0,0.0,9.382533608004452e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,9.880257857730612e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6347045898437,0.0,0.0,7.297527190530673e-05,289.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,9.88026222330518e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7139587402344,0.0,0.0,0.0004686764732468,288.01727294921875,294.1499938964844,253.509994506836,252.7251739501953,254.2093811035156,253.58694458007807,286.0542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496258132159,6.079902359346079e-09,0.0012496196432039,-0.0147329727187752,0.0,0.0,0.0,-0.0090824104845523,60.0,-27.79068946838379,-0.0,-1.0646805748137925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473693847656,0.0,0.0,9.380042320117354e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6912841796875,0.0,0.0,9.8776348750107e-05,290.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6253967285156,0.0,0.0,7.295589603018016e-05,289.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.877639240585268e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7041320800781,0.0,0.0,0.0004685520543716,288.00750732421875,294.1499938964844,253.5,252.7166748046875,254.20155334472656,253.57765197753903,286.0441589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492939131334,6.0487992392666e-09,0.0012492878595367,-0.0146515592932701,0.0,0.0,0.0,-0.0090666580945253,60.0,-27.78206825256348,-0.0,-1.064115338067495e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6379089355469,0.0,0.0,9.377907554153352e-05,290.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,9.875386604107916e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6160583496094,0.0,0.0,7.293929229490459e-05,289.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095886230469,0.0,0.0,9.875390969682484e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,0.0004684454179368,287.99774169921875,294.1499938964844,253.4900054931641,252.7081756591797,254.1936950683593,253.5683135986328,286.0340270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490096269175,6.022141008088511e-09,0.0012490035733208,-0.0145817808806896,0.0,0.0,0.0,-0.0090531557798385,60.0,-27.774463653564453,-0.0,-1.0636309610845276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62841796875,0.0,0.0,9.376138041261584e-05,290.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717834472656,0.0,0.0,9.873522503767164e-05,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,7.292552618309855e-05,289.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.873526869341732e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844787597656,0.0,0.0,0.0004683570004999,287.98797607421875,294.1499938964844,253.47999572753903,252.69967651367188,254.18582153320312,253.5589599609375,286.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487738858908,6.000042684917162e-09,0.0012487678322941,-0.0145239382982254,0.0,0.0,0.0,-0.0090419640764594,60.0,-27.767934799194336,-0.0,-1.0632295044388229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61895751953125,0.0,0.0,9.374770161230116e-05,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620483398437,0.0,0.0,9.872082591755316e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5973815917969,0.0,0.0,7.2914881457109e-05,289.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59100341796875,0.0,0.0,9.872086229734124e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,0.0004682886938098,287.97821044921875,294.1499938964844,253.47000122070312,252.691162109375,254.1779327392578,253.549560546875,286.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485915794968,5.982960349371069e-09,0.0012485856423154,-0.0144792245700955,0.0,0.0,0.0,-0.0090333120897412,60.0,-27.762380599975582,-0.0,-1.0629192104261165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,9.373709326609968e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6522827148437,0.0,0.0,9.87096573226154e-05,290.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5880126953125,0.0,0.0,7.290663779713213e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,9.870970097836108e-05,291.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66485595703125,0.0,0.0,0.0004682357248384,287.96844482421875,294.1499938964844,253.4600067138672,252.6826629638672,254.1700134277344,253.5401153564453,286.0036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484502512961,5.96971805322255e-09,0.0012484443141147,-0.0144445626065135,0.0,0.0,0.0,-0.0090266056358814,60.0,-27.75811004638672,-0.0,-1.0626787627643353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6000061035156,0.0,0.0,9.373009379487483e-05,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,9.87022795015946e-05,290.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,7.290118810487911e-05,289.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5723876953125,0.0,0.0,9.870232315734027e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,0.0004682007420342,287.9586486816406,294.1499938964844,253.4499969482422,252.6741485595703,254.1620635986328,253.53062438964844,285.9935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483570026233,5.960972160323763e-09,0.0012483510654419,-0.0144216697663068,0.0,0.0,0.0,-0.0090221762657165,60.0,-27.75483131408692,-0.0,-1.0625199564628929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59051513671875,0.0,0.0,9.372633940074591e-05,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327819824219,0.0,0.0,9.86983286566101e-05,290.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,7.289827044587582e-05,289.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56304931640625,0.0,0.0,9.86983723123558e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0004681819991674,287.9488830566406,294.1499938964844,253.44000244140625,252.6656494140625,254.1540985107422,253.5210876464844,285.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483069440349,5.956286130981425e-09,0.0012483010068535,-0.0144094042479991,0.0,0.0,0.0,-0.0090198023244738,60.0,-27.75248908996582,-0.0,-1.062434833443149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5810241699219,0.0,0.0,9.372595377499238e-05,290.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,9.869792847894132e-05,290.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5599670410156,0.0,0.0,7.289797213161364e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537414550781,0.0,0.0,9.8697972134687e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6353454589844,0.0,0.0,0.0004681800783146,287.9390869140625,294.1499938964844,253.42999267578125,252.6571350097656,254.1461181640625,253.5115203857422,285.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483018217608,5.955806958723997e-09,0.0012482958845794,-0.0144081497564911,0.0,0.0,0.0,-0.0090195601806044,60.0,-27.751108169555664,-0.0,-1.0624261648217725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,9.372884960612282e-05,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61328125,0.0,0.0,9.870097710518166e-05,290.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.55059814453125,0.0,0.0,7.290022767847404e-05,289.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.870101348496974e-05,291.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6255187988281,0.0,0.0,0.0004681945429183,287.9292907714844,294.1499938964844,253.4199981689453,252.6486053466797,254.1381072998047,253.5018768310547,285.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483403552323,5.9594187362677076e-09,0.0012483344180509,-0.0144176036119461,0.0,0.0,0.0,-0.009021389298141,60.0,-27.7508487701416,-0.0,-1.0624917479162833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56201171875,0.0,0.0,9.373522334499285e-05,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,9.870768553810194e-05,290.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5412292480469,0.0,0.0,7.29051826056093e-05,289.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350952148437,0.0,0.0,9.870772919384764e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6156921386719,0.0,0.0,0.0004682263825088,287.91949462890625,294.1499938964844,253.4100036621093,252.6400909423828,254.1300811767578,253.49220275878903,285.9530944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484252220019,5.967375482640591e-09,0.0012484192848205,-0.0144384307786822,0.0,0.0,0.0,-0.0090254191309213,60.0,-27.751474380493164,-0.0,-1.062636272308737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5525207519531,0.0,0.0,9.374404180562124e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,9.871697693597524e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5318603515625,0.0,0.0,7.291204383363947e-05,289.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5257568359375,0.0,0.0,9.871701331576332e-05,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6058654785156,0.0,0.0,0.0004682704457081,287.9096984863281,294.1499938964844,253.3999938964844,252.63156127929688,254.1220245361328,253.48245239257807,285.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485425686463,5.978384454152774e-09,0.0012485366314649,-0.0144672477617859,0.0,0.0,0.0,-0.009030994027853,60.0,-27.75312232971192,-0.0,-1.0628361479803061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429992675781,0.0,0.0,9.375550143886358e-05,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.872904047369956e-05,290.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224914550781,0.0,0.0,7.292094960575923e-05,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51641845703125,0.0,0.0,9.872907685348764e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,0.0004683276638388,287.89990234375,294.1499938964844,253.38999938964844,252.6230316162109,254.11395263671875,253.47267150878903,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486951891332,5.992685014888366e-09,0.0012486891355365,-0.0145046794787049,0.0,0.0,0.0,-0.0090382369235157,60.0,-27.755523681640625,-0.0,-1.0630959224045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.53350830078125,0.0,0.0,9.37695731408894e-05,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57421875,0.0,0.0,9.874385432340203e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5130920410156,0.0,0.0,7.293189264601097e-05,289.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5070495605469,0.0,0.0,9.874389797914772e-05,291.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.586181640625,0.0,0.0,0.0004683979495894,287.8901062011719,294.1499938964844,253.3800048828125,252.614486694336,254.10585021972656,253.4628295898437,285.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488826178014,6.010253628119244e-09,0.0012488765642046,-0.0145506663247942,0.0,0.0,0.0,-0.0090471347793936,60.0,-27.75875473022461,-0.0,-1.0634150271471301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.52398681640625,0.0,0.0,9.37860895646736e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.564453125,0.0,0.0,9.876125113805756e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5036926269531,0.0,0.0,7.294474926311523e-05,289.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,9.876129479380324e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763244628906,0.0,0.0,0.0004684804880525,287.8802795410156,294.1499938964844,253.3699951171875,252.6059417724609,254.09771728515625,253.4529266357422,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491026427596,6.030880683738361e-09,0.0012490965891629,-0.0146046578884124,0.0,0.0,0.0,-0.0090575814247131,60.0,-27.762739181518555,-0.0,-1.0637897673859703e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.51446533203125,0.0,0.0,9.380458504892886e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,9.878072887659072e-05,290.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,7.295912655536085e-05,289.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.48834228515625,0.0,0.0,9.87807652563788e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56646728515625,0.0,0.0,0.0004685728636104,287.8704528808594,294.1499938964844,253.3600006103516,252.597396850586,254.089584350586,253.44297790527344,285.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493488611653,6.053968881758465e-09,0.0012493428075686,-0.0146650923416018,0.0,0.0,0.0,-0.00906927511096,60.0,-27.767410278320312,-0.0,-1.0642093428714361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5049133300781,0.0,0.0,9.382504504173994e-05,290.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5448913574219,0.0,0.0,9.880228026304394e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4848937988281,0.0,0.0,7.297504635062069e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789733886719,0.0,0.0,9.8802316642832e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,0.0004686751053668,287.8606262207031,294.1499938964844,253.3500061035156,252.58883666992188,254.08140563964844,253.4329833984375,285.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496213894337,6.079517334001139e-09,0.001249615335837,-0.0147319650277495,0.0,0.0,0.0,-0.0090822139754891,60.0,-27.7727108001709,-0.0,-1.0646736825492553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4953918457031,0.0,0.0,9.384687291458248e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.882525773718952e-05,290.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754943847656,0.0,0.0,7.299201388377696e-05,289.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,9.88252941169776e-05,291.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467529296875,0.0,0.0,0.0004687840992119,287.8507995605469,294.1499938964844,253.33999633789065,252.5802764892578,254.0732269287109,253.4229431152344,285.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249911962077,6.1067608747578114e-09,0.0012499059084802,-0.0148032754659652,0.0,0.0,0.0,-0.009096011519432,60.0,-27.778539657592773,-0.0,-1.0651689308360801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48583984375,0.0,0.0,9.386993042426184e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,9.884953760774806e-05,290.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.466064453125,0.0,0.0,7.300995639525354e-05,289.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4602355957031,0.0,0.0,9.884958126349376e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5368957519531,0.0,0.0,0.0004688992921728,287.8409729003906,294.1499938964844,253.3300018310547,252.5717163085937,254.0650177001953,253.4128570556641,285.8724670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250219065696,6.1355525105000205e-09,0.0012502128956839,-0.0148786371573805,0.0,0.0,0.0,-0.0091105932369828,60.0,-27.78477096557617,-0.0,-1.0656924587237881e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4762878417969,0.0,0.0,9.389374463353306e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5155334472656,0.0,0.0,9.887461783364417e-05,290.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566345214844,0.0,0.0,7.302847370738164e-05,289.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4508361816406,0.0,0.0,9.887465421343222e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.52703857421875,0.0,0.0,0.0004690182395279,287.8311462402344,294.1499938964844,253.32000732421875,252.56314086914065,254.0567779541016,253.40272521972656,285.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505361810326,6.165280286296593e-09,0.0012505300110206,-0.0149564491584897,0.0,0.0,0.0,-0.0091256499290466,60.0,-27.79143142700196,-0.0,-1.066233110691428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667358398437,0.0,0.0,9.391794446855783e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,9.890009823720902e-05,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472045898437,0.0,0.0,7.304729660972953e-05,289.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4414367675781,0.0,0.0,9.890013461699708e-05,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,0.0004691391368396,287.8212890625,294.1499938964844,253.3099975585937,252.5545654296875,254.04852294921875,253.39254760742188,285.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508585350587,6.195495227956371e-09,0.0012508523650467,-0.015035537071526,0.0,0.0,0.0,-0.0091409524902701,60.0,-27.79830741882324,-0.0,-1.066782786551812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4571838378906,0.0,0.0,9.39424426178448e-05,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,9.892589878290892e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,7.306635234272107e-05,289.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320373535156,0.0,0.0,9.8925935162697e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5072937011719,0.0,0.0,0.0004692615184467,287.8114318847656,294.1499938964844,253.3000030517578,252.5459747314453,254.04025268554688,253.38235473632807,285.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511848472058,6.226081872284794e-09,0.0012511785607784,-0.0151155963540077,0.0,0.0,0.0,-0.0091564431786537,60.0,-27.80535125732422,-0.0,-1.0673393546767329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,9.396672248840332e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,9.895146649796516e-05,289.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,7.308523345272988e-05,289.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4226379394531,0.0,0.0,9.895150287775324e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.0,0.0,0.0004693827941082,287.80157470703125,294.1499938964844,253.2899932861328,252.5373687744141,254.03195190429688,253.3721160888672,285.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515081325545,6.256399398552048e-09,0.0012515019625425,-0.0151949515566229,0.0,0.0,0.0,-0.0091717978939414,60.0,-27.812450408935547,-0.0,-1.067891233219598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.399060945725068e-05,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.476318359375,0.0,0.0,9.8976626759395e-05,289.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,7.31038162484765e-05,289.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.897666313918307e-05,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,0.0004695021489169,287.7917175292969,294.1499938964844,253.27999877929688,252.5287628173828,254.0236358642578,253.3618621826172,285.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518262956291,6.286223541707159e-09,0.0012518200092017,-0.0152730150148272,0.0,0.0,0.0,-0.009186903014779,60.0,-27.81952476501465,-0.0,-1.0684342299782656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,9.401362331118436e-05,290.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46649169921875,0.0,0.0,9.900085569825023e-05,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,7.31217151042074e-05,289.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4037780761719,0.0,0.0,9.90008920780383e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4776306152344,0.0,0.0,0.0004696170799434,287.7818298339844,294.1499938964844,253.2700042724609,252.5201568603516,254.01528930664065,253.35157775878903,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521328171715,6.314954337227618e-09,0.0012521265307441,-0.0153482165187597,0.0,0.0,0.0,-0.0092014539986848,60.0,-27.826435089111328,-0.0,-1.068957402594606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
