time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528540,290.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188842773437,0.0,0.0,9.403620788361876e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,9.9024640803691e-05,289.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,7.313927926588804e-05,289.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39434814453125,0.0,0.0,9.902467718347908e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,0.0004697298863902,287.77197265625,294.1499938964844,253.259994506836,252.5115203857422,254.0069274902344,253.3412933349609,285.8020935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524335179477,6.343148672982579e-09,0.0012524272315204,-0.0154220135882496,0.0,0.0,0.0,-0.0092157330363988,60.0,-27.833255767822266,-0.0,-1.0694709828840133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4093017578125,0.0,0.0,9.405747550772504e-05,290.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,9.904703620122746e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3904724121094,0.0,0.0,7.315581751754507e-05,289.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849182128906,0.0,0.0,9.904707258101551e-05,291.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578552246094,0.0,0.0,0.0004698361444752,287.7620849609375,294.1499938964844,253.25,252.50289916992188,253.99855041503903,253.3309936523437,285.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527168728411,6.369703431374773e-09,0.0012527104699984,-0.0154915181919932,0.0,0.0,0.0,-0.0092291822656989,60.0,-27.839828491210938,-0.0,-1.0699548624870658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996887207031,0.0,0.0,9.407757897861302e-05,290.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43701171875,0.0,0.0,9.906820196192712e-05,289.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809814453125,0.0,0.0,7.317145355045795e-05,289.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3754577636719,0.0,0.0,9.90682383417152e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4479675292969,0.0,0.0,0.0004699365526903,287.752197265625,294.1499938964844,253.2400054931641,252.49424743652344,253.9901580810547,253.3206787109375,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529845116659,6.39479980080182e-09,0.0012529782252386,-0.0155572053045034,0.0,0.0,0.0,-0.0092418929561972,60.0,-27.846094131469727,-0.0,-1.070412167791801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3901062011719,0.0,0.0,9.409597987541928e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,9.90875851130113e-05,289.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715209960937,0.0,0.0,7.318576535908505e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,9.908762149279936e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,0.0004700284916907,287.7423095703125,294.1499938964844,253.22999572753903,252.485595703125,253.9817352294922,253.31036376953125,285.77197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532296823337,6.417776088341043e-09,0.001253223279491,-0.015617343597114,0.0,0.0,0.0,-0.0092535289004445,60.0,-27.85201644897461,-0.0,-1.070830961680258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804931640625,0.0,0.0,9.411303472006692e-05,290.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173583984375,0.0,0.0,9.91055421764031e-05,289.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3620300292969,0.0,0.0,7.319903670577332e-05,289.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565673828125,0.0,0.0,9.910557855619118e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,0.0004701136786025,287.732421875,294.1499938964844,253.22000122070312,252.47694396972656,253.97329711914065,253.300048828125,285.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534568086266,6.439070610042563e-09,0.0012534504057839,-0.0156730804592371,0.0,0.0,0.0,-0.0092643145471811,60.0,-27.857458114624023,-0.0,-1.0712192022310776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3708801269531,0.0,0.0,9.412817598786204e-05,290.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075012207031,0.0,0.0,9.912148379953578e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3525390625,0.0,0.0,7.321080920519307e-05,289.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,9.912152017932384e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4182434082031,0.0,0.0,0.0004701893194578,287.7225341796875,294.1499938964844,253.2100067138672,252.46826171875,253.96484375,253.28973388671875,285.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253658439964,6.457970602724572e-09,0.001253651920706,-0.0157225485891103,0.0,0.0,0.0,-0.009273886680603,60.0,-27.862449645996094,-0.0,-1.071563815457921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612670898437,0.0,0.0,9.41415419219993e-05,290.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,9.913556277751924e-05,289.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,7.322120654862374e-05,289.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,9.913559188134968e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4083251953125,0.0,0.0,0.0004702560836449,287.7126159667969,294.1499938964844,253.1999969482422,252.45957946777344,253.9563751220703,253.2794342041016,285.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538364389911,6.474657254784688e-09,0.0012538300361484,-0.0157662238925695,0.0,0.0,0.0,-0.009282337501645,60.0,-27.8669490814209,-0.0,-1.071868140911647e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516540527344,0.0,0.0,9.415270324097946e-05,290.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3878173828125,0.0,0.0,9.914731344906612e-05,289.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3335266113281,0.0,0.0,7.322988676605746e-05,289.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3281555175781,0.0,0.0,9.91473498288542e-05,291.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984069824219,0.0,0.0,0.0004703118174802,287.70269775390625,294.1499938964844,253.19000244140625,252.4508819580078,253.9478759765625,253.26914978027344,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539851013571,6.488589665565314e-09,0.001253978582099,-0.0158026907593011,0.0,0.0,0.0,-0.0092893941327929,60.0,-27.8708610534668,-0.0,-1.0721222309939549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3420104980469,0.0,0.0,9.416176180820912e-05,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,9.915685222949831e-05,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240051269531,0.0,0.0,7.323692989302799e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3186950683594,0.0,0.0,9.91568886092864e-05,291.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3885192871094,0.0,0.0,0.0004703570739366,287.6928100585937,294.1499938964844,253.17999267578125,252.4421844482422,253.9393768310547,253.2588653564453,285.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541057076305,6.499898397294146e-09,0.0012540991883724,-0.0158322900533676,0.0,0.0,0.0,-0.0092951208353042,60.0,-27.87420463562012,-0.0,-1.072328501550146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3323974609375,0.0,0.0,9.41682665143162e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681030273437,0.0,0.0,9.916370618157087e-05,289.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3144836425781,0.0,0.0,7.324199395952746e-05,289.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092041015625,0.0,0.0,9.916373528540134e-05,291.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37860107421875,0.0,0.0,0.0004703895829152,287.6828918457031,294.1499938964844,253.1699981689453,252.4334716796875,253.93084716796875,253.2486114501953,285.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541924370452,6.5080207889423045e-09,0.0012541859177872,-0.0158535502851009,0.0,0.0,0.0,-0.0092992354184389,60.0,-27.876989364624023,-0.0,-1.0724767207648257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32275390625,0.0,0.0,9.417295950697736e-05,290.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,9.916864655679092e-05,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3049621582031,0.0,0.0,7.324563921429217e-05,289.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997131347656,0.0,0.0,9.9168682936579e-05,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36865234375,0.0,0.0,0.0004704130406025,287.6729736328125,294.1499938964844,253.1600036621093,252.4247283935547,253.9223022460937,253.2383728027344,285.7017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254254952073,6.5138823224231154e-09,0.001254248432815,-0.01586889103055,0.0,0.0,0.0,-0.0093022035434842,60.0,-27.878984451293945,-0.0,-1.0725836574465577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3131103515625,0.0,0.0,9.417517139809206e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.348388671875,0.0,0.0,9.917098213918508e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2954406738281,0.0,0.0,7.324736361624673e-05,289.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29022216796875,0.0,0.0,9.917101124301551e-05,291.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3587341308594,0.0,0.0,0.0004704241000581,287.6630554199219,294.1499938964844,253.1499938964844,252.4160003662109,253.91375732421875,253.2281494140625,285.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542844051495,6.516644557308382e-09,0.0012542778858914,-0.0158761218190193,0.0,0.0,0.0,-0.0093036033213138,60.0,-27.8803768157959,-0.0,-1.0726340349265229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034973144531,0.0,0.0,9.417685214430094e-05,290.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385314941406,0.0,0.0,9.91727429209277e-05,289.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2859191894531,0.0,0.0,7.324866601265967e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807312011719,0.0,0.0,9.917277930071576e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34881591796875,0.0,0.0,0.0004704324819613,287.65313720703125,294.1499938964844,253.13999938964844,252.40724182128903,253.9051818847656,253.21795654296875,285.68170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543067568913,6.518738882022035e-09,0.0012543002376332,-0.0158816017210483,0.0,0.0,0.0,-0.0093046631664037,60.0,-27.881261825561523,-0.0,-1.0726722621257069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938537597656,0.0,0.0,9.418060653842986e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32867431640625,0.0,0.0,9.91766937659122e-05,289.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,7.325158367166296e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271240234375,0.0,0.0,9.917673014570028e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,0.0004704512248281,287.6432189941406,294.1499938964844,253.1300048828125,252.39846801757807,253.89659118652344,253.2077789306641,285.67169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543566990643,6.523420470472274e-09,0.0012543501798063,-0.0158938560634851,0.0,0.0,0.0,-0.0093070343136787,60.0,-27.88214683532715,-0.0,-1.0727576693625453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2842102050781,0.0,0.0,9.418599802302197e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3188171386719,0.0,0.0,9.918237628880888e-05,289.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.266845703125,0.0,0.0,7.325578189920634e-05,289.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26171875,0.0,0.0,9.918241266859697e-05,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3289794921875,0.0,0.0,0.0004704781749751,287.6332702636719,294.1499938964844,253.1199951171875,252.3896942138672,253.8879852294922,253.19761657714844,285.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544285273179,6.53015597151807e-09,0.0012544220080599,-0.0159114859998226,0.0,0.0,0.0,-0.0093104457482695,60.0,-27.88337516784668,-0.0,-1.0728805932558316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2745361328125,0.0,0.0,9.419352863915265e-05,290.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089599609375,0.0,0.0,9.919030708260834e-05,289.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25732421875,0.0,0.0,7.326163904508576e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522277832031,0.0,0.0,9.91903361864388e-05,290.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31903076171875,0.0,0.0,0.000470515777124,287.62335205078125,294.1499938964844,253.1100006103516,252.3809051513672,253.87936401367188,253.1874542236328,285.6516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125452876091,6.539551566930868e-09,0.001254522241652,-0.0159360766410827,0.0,0.0,0.0,-0.0093152038753032,60.0,-27.885034561157227,-0.0,-1.0730520472179705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.264892578125,0.0,0.0,9.420308924745768e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.920036973198876e-05,289.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,7.326907507376745e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427062988281,0.0,0.0,9.920040611177684e-05,290.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3091125488281,0.0,0.0,0.0004705635365098,287.6134033203125,294.1499938964844,253.1000061035156,252.37210083007807,253.8707275390625,253.1772918701172,285.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546560028567,6.551487352624008e-09,0.0012546494835987,-0.0159673187881708,0.0,0.0,0.0,-0.009321249090135,60.0,-27.88724899291992,-0.0,-1.073269828566481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,9.421461436431856e-05,290.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2892150878906,0.0,0.0,9.921250602928922e-05,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2382202148437,0.0,0.0,7.327803905354813e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331848144531,0.0,0.0,9.921254240907729e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991638183594,0.0,0.0,0.0004706211038865,287.6034851074219,294.1499938964844,253.08999633789065,252.36328125,253.862060546875,253.1671142578125,285.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,6.56587539893394e-09,0.0012548029189929,-0.0160049758851528,0.0,0.0,0.0,-0.0093285357579588,60.0,-27.89001846313477,-0.0,-1.073532445161618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2455749511719,0.0,0.0,9.422798757441342e-05,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,9.922659228323027e-05,289.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286682128906,0.0,0.0,7.32884363969788e-05,289.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,9.922662138706072e-05,290.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28924560546875,0.0,0.0,0.0004706879262812,287.5935363769531,294.1499938964844,253.0800018310547,252.35446166992188,253.8533935546875,253.15695190429688,285.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549875536933,6.582572265045883e-09,0.0012549810344353,-0.016048677265644,0.0,0.0,0.0,-0.0093369921669363,60.0,-27.893341064453125,-0.0,-1.0738371969409857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23590087890625,0.0,0.0,9.42430560826324e-05,290.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2694702148437,0.0,0.0,9.924246842274442e-05,289.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190856933594,0.0,0.0,7.330016524065286e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2141418457031,0.0,0.0,9.924249752657488e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.279296875,0.0,0.0,0.0004707632178906,287.5835876464844,294.1499938964844,253.07000732421875,252.3456268310547,253.8447113037109,253.1467742919922,285.611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551883701235,6.6013923216701195e-09,0.0012551817344501,-0.0160979367792606,0.0,0.0,0.0,-0.0093465242534875,60.0,-27.89715003967285,-0.0,-1.074180815407999e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262268066406,0.0,0.0,9.425985626876354e-05,290.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,9.92601562757045e-05,289.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,7.331323286052793e-05,289.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20458984375,0.0,0.0,9.926019265549256e-05,290.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,0.0004708471242338,287.5736389160156,294.1499938964844,253.0599975585937,252.33677673339844,253.83599853515625,253.13658142089844,285.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255412120372,6.622367099140547e-09,0.0012554054846987,-0.0161528345197439,0.0,0.0,0.0,-0.0093571469187736,60.0,-27.901561737060547,-0.0,-1.0745637979425737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.216552734375,0.0,0.0,9.427797340322286e-05,290.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24969482421875,0.0,0.0,9.927923383656888e-05,289.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,7.332731911446899e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,9.927926294039936e-05,290.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0004709376080427,287.5636901855469,294.1499938964844,253.0500030517578,252.3279266357422,253.8272857666016,253.1263732910156,285.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556533329188,6.6449818980629516e-09,0.0012556466972455,-0.0162120256572961,0.0,0.0,0.0,-0.0093686003237962,60.0,-27.906391143798828,-0.0,-1.0749767653805976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.429737838217989e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23980712890625,0.0,0.0,9.929966472554952e-05,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903991699219,0.0,0.0,7.334240945056081e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1855163574219,0.0,0.0,9.929969382937998e-05,290.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2494506835937,0.0,0.0,0.0004710345529019,287.5537414550781,294.1499938964844,253.0399932861328,252.31906127929688,253.8185577392578,253.1161499023437,285.5815124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255911658518,6.669205632192643e-09,0.0012559050228446,-0.0162754263728857,0.0,0.0,0.0,-0.0093808686360716,60.0,-27.91168212890625,-0.0,-1.0754192203421553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.431778016733006e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2299194335937,0.0,0.0,9.93211506283842e-05,289.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,7.335827831411734e-05,289.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,9.932117973221466e-05,290.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.239501953125,0.0,0.0,0.0004711364745162,287.54376220703125,294.1499938964844,253.02999877929688,252.3101959228516,253.809799194336,253.10592651367188,285.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561833718791,6.694679477448062e-09,0.0012561767362058,-0.0163420997560024,0.0,0.0,0.0,-0.0093937702476978,60.0,-27.917299270629883,-0.0,-1.0758846968883523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1875,0.0,0.0,9.433907689526676e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22003173828125,0.0,0.0,9.934357512975112e-05,289.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,7.337484566960484e-05,289.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664123535156,0.0,0.0,9.934360423358156e-05,290.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22955322265625,0.0,0.0,0.0004712428490165,287.5338134765625,294.1499938964844,253.0200042724609,252.3013153076172,253.8010406494141,253.09567260742188,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564670760184,6.721268874798625e-09,0.0012564603239297,-0.0164116937667131,0.0,0.0,0.0,-0.0094072362408041,60.0,-27.92327690124512,-0.0,-1.0763705660110645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,9.436091932002456e-05,290.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101135253906,0.0,0.0,9.936658170772716e-05,289.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16162109375,0.0,0.0,7.339183503063396e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.0,0.0,9.936661081155762e-05,290.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2196044921875,0.0,0.0,0.0004713519592769,287.5238342285156,294.1499938964844,253.009994506836,252.2924194335937,253.7922515869141,253.08541870117188,285.5514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567579979076,6.748541281353937e-09,0.001256751245819,-0.0164830740541219,0.0,0.0,0.0,-0.0094210486859083,60.0,-27.92947006225586,-0.0,-1.076869082794474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.438314009457828e-05,290.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2002258300781,0.0,0.0,9.938998118741438e-05,289.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,7.340911542996764e-05,289.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.939001029124483e-05,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2096252441406,0.0,0.0,0.0004714629612863,287.51385498046875,294.1499938964844,253.0,252.2835235595703,253.783447265625,253.0751495361328,285.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570539256557,6.7762853106501106e-09,0.0012570470571517,-0.0165556874126195,0.0,0.0,0.0,-0.0094351004809141,60.0,-27.93586540222168,-0.0,-1.0773762681992599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15838623046875,0.0,0.0,9.440550638828428e-05,290.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1903076171875,0.0,0.0,9.941353346221148e-05,289.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1424255371094,0.0,0.0,7.342651224462315e-05,289.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1376953125,0.0,0.0,9.941356256604196e-05,290.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1996765136719,0.0,0.0,0.0004715746908914,287.5038757324219,294.1499938964844,252.9900054931641,252.2746124267578,253.774642944336,253.0648651123047,285.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573518324643,6.804210972433111e-09,0.0012573449639603,-0.0166287776082754,0.0,0.0,0.0,-0.0094492435455322,60.0,-27.942367553710938,-0.0,-1.0778869352634501e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.148681640625,0.0,0.0,9.44277853704989e-05,290.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803894042969,0.0,0.0,9.943699114955962e-05,289.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,7.344383629970253e-05,289.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,9.943702025339007e-05,290.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.189697265625,0.0,0.0,0.000471685983939,287.493896484375,294.1499938964844,252.97999572753903,252.2657012939453,253.76580810546875,253.0545654296875,285.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576484587043,6.832026500092071e-09,0.0012576417066156,-0.0167015772312879,0.0,0.0,0.0,-0.0094633307307958,60.0,-27.948917388916016,-0.0,-1.078395754916528e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.0,0.0,9.44497951422818e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705017089844,0.0,0.0,9.94601650745608e-05,289.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1231994628906,0.0,0.0,7.34609566279687e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,9.946020145434886e-05,290.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,0.0004717959091067,287.4839172363281,294.1499938964844,252.97000122070312,252.2567901611328,253.7569732666016,253.0442810058593,285.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579415924847,6.859502299505493e-09,0.0012579347239807,-0.0167734902352094,0.0,0.0,0.0,-0.0094772465527057,60.0,-27.95545768737793,-0.0,-1.0788984639020785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292419433594,0.0,0.0,9.44711282500066e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605529785156,0.0,0.0,9.94826332316734e-05,289.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,7.347754581132904e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089172363281,0.0,0.0,9.948266233550385e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.16973876953125,0.0,0.0,0.0004719024873338,287.4739074707031,294.1499938964844,252.9600067138672,252.24786376953125,253.74810791015625,253.03396606445312,285.5014038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582256458699,6.886136105777041e-09,0.0012582187773659,-0.0168431978672742,0.0,0.0,0.0,-0.0094907358288764,60.0,-27.961889266967773,-0.0,-1.0793858251645361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195373535156,0.0,0.0,9.4491864729207e-05,290.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.150634765625,0.0,0.0,9.950446838047355e-05,289.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039428710937,0.0,0.0,7.349367660935968e-05,289.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0993347167969,0.0,0.0,9.9504497484304e-05,290.9653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1597595214844,0.0,0.0,0.0004720060678664,287.46392822265625,294.1499938964844,252.9499969482422,252.23892211914065,253.73922729492188,253.023666381836,285.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585018994286,6.912025174443671e-09,0.0012584949145093,-0.0169109553098678,0.0,0.0,0.0,-0.0095038479194045,60.0,-27.96818923950196,-0.0,-1.0798596861150145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098022460937,0.0,0.0,9.45117571973242e-05,290.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1407165527344,0.0,0.0,9.95254231384024e-05,289.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09429931640625,0.0,0.0,7.350915257120505e-05,289.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897216796875,0.0,0.0,9.952545224223286e-05,290.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1497802734375,0.0,0.0,0.0004721054574474,287.45391845703125,294.1499938964844,252.94000244140625,252.22999572753903,253.7303466796875,253.01336669921875,285.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587668607011,6.9368670807534735e-09,0.0012587599921971,-0.0169759728014469,0.0,0.0,0.0,-0.0095164291560649,60.0,-27.97430419921875,-0.0,-1.0803145045201745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.453055827179924e-05,290.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,9.95452210190706e-05,289.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,7.352377724600956e-05,289.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0801086425781,0.0,0.0,9.954525012290104e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1398010253906,0.0,0.0,0.0004721993755083,287.44390869140625,294.1499938964844,252.92999267578125,252.22105407714844,253.7214508056641,253.0030670166016,285.4713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590172700583,6.9603398600293084e-09,0.001259010285139,-0.0170374065637588,0.0,0.0,0.0,-0.0095283174887299,60.0,-27.98019027709961,-0.0,-1.080744311821036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09033203125,0.0,0.0,9.454799146624282e-05,290.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,9.956357826013118e-05,289.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07501220703125,0.0,0.0,7.353733235504478e-05,289.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.956360736396164e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,0.000472286454169,287.43389892578125,294.1499938964844,252.9199981689453,252.21209716796875,253.7125244140625,252.9927673339844,285.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592494022101,6.982105116293269e-09,0.0012592424172908,-0.0170943699777126,0.0,0.0,0.0,-0.0095393406227231,60.0,-27.98568153381348,-0.0,-1.0811429262957978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.08056640625,0.0,0.0,9.456438419874758e-05,290.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109313964844,0.0,0.0,9.958083683159202e-05,289.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,7.355007983278483e-05,289.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.0,0.0,9.958086593542248e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11981201171875,0.0,0.0,0.0004723683232441,287.42388916015625,294.1499938964844,252.9100036621093,252.20315551757807,253.7035980224609,252.9824676513672,285.4513244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594676809385,7.0025669707263205e-09,0.0012594606960192,-0.0171479247510433,0.0,0.0,0.0,-0.0095497034490108,60.0,-27.990880966186523,-0.0,-1.081517737588911e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0708312988281,0.0,0.0,9.457964188186452e-05,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009826660156,0.0,0.0,9.959690214600414e-05,289.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05572509765625,0.0,0.0,7.356194691965356e-05,289.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05126953125,0.0,0.0,9.95969312498346e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,0.0004724445461761,287.41387939453125,294.1499938964844,252.8999938964844,252.19419860839844,253.6946563720703,252.97218322753903,285.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596709420904,7.021618841918098e-09,0.0012596639571711,-0.017197785899043,0.0,0.0,0.0,-0.0095593528822064,60.0,-27.995769500732425,-0.0,-1.0818668272349897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610656738281,0.0,0.0,9.459340799367057e-05,290.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0910339355469,0.0,0.0,9.96113958535716e-05,289.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460510253906,0.0,0.0,7.357265712926164e-05,289.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.961142495740204e-05,290.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0004725132894236,287.40386962890625,294.1499938964844,252.88999938964844,252.1852264404297,253.68569946289065,252.9619140625,285.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259854179807,7.038802429804036e-09,0.0012598471948876,-0.0172427594661712,0.0,0.0,0.0,-0.0095680551603436,60.0,-28.000268936157227,-0.0,-1.0821816687212049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,9.46060026763007e-05,290.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810852050781,0.0,0.0,9.962465992430224e-05,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364074707031,0.0,0.0,7.358245056821033e-05,289.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.031982421875,0.0,0.0,9.962468902813272e-05,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,0.0004725762119051,287.39385986328125,294.1499938964844,252.8800048828125,252.17626953125,253.67672729492188,252.95166015625,285.4212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600219342857,7.054526296457197e-09,0.0012600149493664,-0.0172839127480983,0.0,0.0,0.0,-0.0095760188996791,60.0,-28.004379272460938,-0.0,-1.0824698648548293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
