time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530880,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04156494140625,0.0,0.0,9.461756417294964e-05,290.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,9.96368398773484e-05,289.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,7.359144365182146e-05,289.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,9.963686898117884e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,0.0004726339830085,287.3838195800781,294.1499938964844,252.8699951171875,252.16729736328125,253.66775512695312,252.94140625,285.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601759517565,7.068962748491003e-09,0.0012601688504219,-0.0173216946423053,0.0,0.0,0.0,-0.0095833307132124,60.0,-28.008188247680664,-0.0,-1.0827344709696265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,9.462807793170214e-05,290.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.964790660887957e-05,289.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,7.35996218281798e-05,289.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,9.964793571271002e-05,290.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06982421875,0.0,0.0,0.0004726865154225,287.3738098144531,294.1499938964844,252.8600006103516,252.1583251953125,253.6587677001953,252.93116760253903,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603159993886,7.0820891373557515e-09,0.001260308898054,-0.0173560492694377,0.0,0.0,0.0,-0.00958997849375,60.0,-28.011625289916992,-0.0,-1.0829750607399546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02203369140625,0.0,0.0,9.463793685426936e-05,290.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512390136719,0.0,0.0,9.9658289400395e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00738525390625,0.0,0.0,7.360729068750516e-05,289.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,9.965831850422546e-05,290.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,0.0004727357591036,287.36376953125,294.1499938964844,252.8500061035156,252.1493530273437,253.6497497558593,252.92092895507807,285.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604473158717,7.094397513895956e-09,0.001260440214537,-0.0173882637172937,0.0,0.0,0.0,-0.0095962127670645,60.0,-28.014827728271484,-0.0,-1.083200729112832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.46470972849056e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,9.96679373201914e-05,289.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9977111816406,0.0,0.0,7.361441385000944e-05,289.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.993408203125,0.0,0.0,9.966796642402188e-05,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498046875,0.0,0.0,0.0004727815103251,287.353759765625,294.1499938964844,252.83999633789065,252.140380859375,253.64073181152344,252.9107208251953,285.38116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605693191289,7.1058336992280155e-09,0.0012605622177943,-0.0174181926995515,0.0,0.0,0.0,-0.0096020046621561,60.0,-28.017736434936523,-0.0,-1.0834104102741549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,9.465579933021218e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313415527344,0.0,0.0,9.967710502678528e-05,289.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,7.362118049059063e-05,289.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,9.967713413061574e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0004728249914478,287.3437194824219,294.1499938964844,252.8300018310547,252.13140869140625,253.6317138671875,252.9005126953125,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606851523742,7.116699229925416e-09,0.0012606780510395,-0.0174466297030448,0.0,0.0,0.0,-0.0096075069159269,60.0,-28.02048110961914,-0.0,-1.083609646457262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.466413030168042e-05,290.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.968587255571038e-05,289.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.362766336882487e-05,289.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740905761719,0.0,0.0,9.968590165954085e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02978515625,0.0,0.0,0.0004728666099254,287.33367919921875,294.1499938964844,252.82000732421875,252.12242126464844,253.62266540527344,252.8903350830078,285.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607962125912,7.127098911041685e-09,0.0012607889948412,-0.0174738485366106,0.0,0.0,0.0,-0.0096127744764089,60.0,-28.023082733154297,-0.0,-1.08380035612754e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9829406738281,0.0,0.0,9.467190830036998e-05,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,9.969406528398396e-05,289.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9686584472656,0.0,0.0,7.363370968960226e-05,289.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,9.96940871118568e-05,290.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.019775390625,0.0,0.0,0.0004729054344352,287.3236389160156,294.1499938964844,252.8099975585937,252.1134490966797,253.6136169433593,252.8801422119141,285.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608997058123,7.1368058129905876e-09,0.0012608924880623,-0.0174992512911558,0.0,0.0,0.0,-0.0096176899969577,60.0,-28.02555274963379,-0.0,-1.0839784181371217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97314453125,0.0,0.0,9.467923518968746e-05,290.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.970177779905498e-05,289.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,7.363940676441416e-05,289.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.970180690288544e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.0004729420470539,287.3135986328125,294.1499938964844,252.8000030517578,252.10446166992188,253.60455322265625,252.86997985839844,285.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260997261852,7.145956271159548e-09,0.0012609901605173,-0.0175232011824846,0.0,0.0,0.0,-0.0096223251894116,60.0,-28.0278434753418,-0.0,-1.084146248331308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633483886719,0.0,0.0,9.46862855926156e-05,290.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914855957031,0.0,0.0,9.970920655177906e-05,289.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,7.364490011241287e-05,289.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.970923565560952e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,0.0004729772917926,287.3035583496094,294.1499938964844,252.7899932861328,252.09548950195312,253.5954742431641,252.8598175048828,285.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610912090167,7.154763004280085e-09,0.0012610841076821,-0.0175462495535612,0.0,0.0,0.0,-0.0096267852932214,60.0,-28.03002548217773,-0.0,-1.084307754695147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.469302312936634e-05,290.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.971630061045288e-05,289.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,7.365013152593747e-05,289.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354248046875,0.0,0.0,9.971632971428336e-05,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,0.0004730109358206,287.29351806640625,294.1499938964844,252.77999877929688,252.0865020751953,253.5863800048828,252.8496551513672,285.3210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611809652298,7.1631691689333366e-09,0.0012611737474799,-0.0175682492554187,0.0,0.0,0.0,-0.00963104236871,60.0,-28.032106399536133,-0.0,-1.0844619424688062e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437866210937,0.0,0.0,9.469954238738865e-05,290.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,9.972316183848308e-05,289.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,7.365520286839455e-05,289.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,9.972319094231352e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9797058105469,0.0,0.0,0.0004730435030069,287.2834777832031,294.1499938964844,252.7700042724609,252.07752990722656,253.5772857666016,252.8395233154297,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612676946446,7.171303995079371e-09,0.0012612604768946,-0.0175895392894744,0.0,0.0,0.0,-0.0096351625397801,60.0,-28.03410530090332,-0.0,-1.0846112274975894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339904785156,0.0,0.0,9.470589429838584e-05,290.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.972985571948811e-05,289.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,7.36601505195722e-05,289.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9160461425781,0.0,0.0,9.972988482331856e-05,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9696960449219,0.0,0.0,0.0004730752552859,287.2734375,294.1499938964844,252.759994506836,252.06854248046875,253.56817626953125,252.82937622070312,285.30096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613523285835,7.179241645616231e-09,0.0012613452272489,-0.0176103133708238,0.0,0.0,0.0,-0.0096391830593347,60.0,-28.03603172302246,-0.0,-1.084756817704147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.471215162193404e-05,290.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9516296386719,0.0,0.0,9.973644773708656e-05,289.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,7.366501085925847e-05,289.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,9.97364695649594e-05,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0004731065127998,287.26336669921875,294.1499938964844,252.75,252.0595703125,253.5590667724609,252.8192443847656,285.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261435681954,7.187050510282233e-09,0.001261428464204,-0.0176307503134012,0.0,0.0,0.0,-0.0096431374549865,60.0,-28.03791236877441,-0.0,-1.0849001341739497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.471835801377892e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,9.97429815470241e-05,289.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,7.366983481915668e-05,289.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.974300337489694e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496459960937,0.0,0.0,0.0004731375083792,287.2533264160156,294.1499938964844,252.7400054931641,252.0505828857422,253.5499267578125,252.8091278076172,285.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615183368325,7.194796314280438e-09,0.0012615111190825,-0.0176510233432054,0.0,0.0,0.0,-0.0096470601856708,60.0,-28.03975486755371,-0.0,-1.0850422427211016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,9.472459350945428e-05,290.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316711425781,0.0,0.0,9.97495444607921e-05,289.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909912109375,0.0,0.0,7.367468788288534e-05,289.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8869934082031,0.0,0.0,9.974957356462256e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396057128906,0.0,0.0,0.0004731686494778,287.2432861328125,294.1499938964844,252.72999572753903,252.04161071777344,253.5407867431641,252.79901123046875,285.2708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616013409569,7.2025807540399e-09,0.001261594123207,-0.0176713950932025,0.0,0.0,0.0,-0.0096510034054517,60.0,-28.041587829589844,-0.0,-1.0851850618109893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.894775390625,0.0,0.0,9.473087993683292e-05,290.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,9.9756165582221e-05,289.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.367957732640207e-05,289.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8772888183594,0.0,0.0,9.975619468605146e-05,290.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295959472656,0.0,0.0,0.0004732000525109,287.23321533203125,294.1499938964844,252.72000122070312,252.0326385498047,253.53163146972656,252.7888946533203,285.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616850435733,7.210430919002419e-09,0.0012616778258234,-0.0176919400691986,0.0,0.0,0.0,-0.0096549792215228,60.0,-28.04341697692871,-0.0,-1.0853291598778014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88494873046875,0.0,0.0,9.473731188336389e-05,290.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,9.97629394987598e-05,289.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715515136719,0.0,0.0,7.368458318524063e-05,289.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675842285156,0.0,0.0,9.976296860259026e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,0.0004732321831397,287.2231750488281,294.1499938964844,252.7100067138672,252.023666381836,253.52247619628903,252.77877807617188,285.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617707252502,7.218459163738089e-09,0.0012617635075002,-0.017712952569127,0.0,0.0,0.0,-0.009659044444561,60.0,-28.04526710510254,-0.0,-1.0854765264411981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,9.474388207308948e-05,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.97698589344509e-05,289.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86181640625,0.0,0.0,7.368969090748578e-05,289.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8578796386719,0.0,0.0,9.976988076232374e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0004732649831566,287.2131042480469,294.1499938964844,252.6999969482422,252.0146942138672,253.5133056640625,252.76866149902344,285.24078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618581531569,7.226657938730341e-09,0.0012618509354069,-0.017734408378601,0.0,0.0,0.0,-0.0096631972119212,60.0,-28.04714584350586,-0.0,-1.0856269483383585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653259277344,0.0,0.0,9.47506632655859e-05,290.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.97769966488704e-05,289.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,7.369496597675607e-05,289.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.977702575270088e-05,290.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004732988891191,287.2030639648437,294.1499938964844,252.69000244140625,252.00572204589844,253.50411987304688,252.7585601806641,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619484914466,7.2351267199621824e-09,0.0012619412736967,-0.0177565719932317,0.0,0.0,0.0,-0.0096674859523773,60.0,-28.049070358276367,-0.0,-1.0857824150889429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.475767728872596e-05,290.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8817749023437,0.0,0.0,9.978438902180642e-05,289.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,7.37004229449667e-05,289.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,9.978441084967926e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,0.000473333930131,287.1929931640625,294.1499938964844,252.67999267578125,251.99676513671875,253.49493408203125,252.7484588623047,285.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620418565347,7.243884159180425e-09,0.0012620346387848,-0.017779491841793,0.0,0.0,0.0,-0.0096719218418002,60.0,-28.05105209350586,-0.0,-1.0859432109100453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.845703125,0.0,0.0,9.4764975074213e-05,290.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87176513671875,0.0,0.0,9.9792072433047e-05,289.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326110839844,0.0,0.0,7.370609819190577e-05,289.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.979210153687744e-05,290.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,0.0004733703972306,287.18292236328125,294.1499938964844,252.6699981689453,251.98780822753903,253.48573303222656,252.7383575439453,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621390633285,7.252997757944968e-09,0.0012621318455785,-0.0178033430129289,0.0,0.0,0.0,-0.00967653747648,60.0,-28.05310440063477,-0.0,-1.0861104726700432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,9.477249841438606e-05,290.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617858886719,0.0,0.0,9.979999595088884e-05,289.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,7.371194806182757e-05,289.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81903076171875,0.0,0.0,9.980001777876168e-05,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0004734079702757,287.1728515625,294.1499938964844,252.6600036621093,251.9788513183593,253.47653198242188,252.728256225586,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622392969205,7.262388912465667e-09,0.0012622320791706,-0.0178279224783182,0.0,0.0,0.0,-0.0096812937408685,60.0,-28.055221557617188,-0.0,-1.0862829213920125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,9.478035644860938e-05,290.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.851806640625,0.0,0.0,9.980826871469616e-05,289.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,7.371805986622348e-05,289.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.980829781852664e-05,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,0.000473447231343,287.16278076171875,294.1499938964844,252.6499938964844,251.9698944091797,253.46730041503903,252.7181396484375,285.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623439542949,7.272197954932835e-09,0.0012623366201296,-0.0178535934537649,0.0,0.0,0.0,-0.0096862614154815,60.0,-28.05742073059082,-0.0,-1.086462972921254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81622314453125,0.0,0.0,9.478849096922204e-05,290.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.841796875,0.0,0.0,9.981683251680806e-05,289.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.372438994934782e-05,289.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.981686162063852e-05,290.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,0.0004734878602903,287.1527404785156,294.1499938964844,252.63999938964844,251.96095275878903,253.4580841064453,252.70803833007807,285.1805725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624522205442,7.282352942894476e-09,0.0012624450027942,-0.0178801696747541,0.0,0.0,0.0,-0.0096914041787385,60.0,-28.059703826904297,-0.0,-1.0866494903893908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,9.479696745984256e-05,290.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.982576011680068e-05,289.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.373098196694627e-05,289.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78985595703125,0.0,0.0,9.982578194467352e-05,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.0004735301772598,287.1426696777344,294.1499938964844,252.6300048828125,251.9519958496093,253.44883728027344,252.69793701171875,285.1705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625651434063,7.292933368319154e-09,0.0012625578092411,-0.0179078597575426,0.0,0.0,0.0,-0.0096967630088329,60.0,-28.062074661254883,-0.0,-1.0868437527733477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7965393066406,0.0,0.0,9.480573498876764e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218078613281,0.0,0.0,9.983498603105544e-05,289.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78387451171875,0.0,0.0,7.373779226327315e-05,289.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.983501513488592e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292236328125,0.0,0.0,0.0004735739785246,287.1325988769531,294.1499938964844,252.6199951171875,251.9430694580078,253.4395904541016,252.6878356933593,285.1604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626817915588,7.303875726449861e-09,0.0012626745738089,-0.017936497926712,0.0,0.0,0.0,-0.0097023053094744,60.0,-28.064537048339844,-0.0,-1.0870447653132945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.481485176365824e-05,290.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,9.98445975710638e-05,289.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.374489359790459e-05,289.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7703857421875,0.0,0.0,9.984461939893664e-05,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,0.0004736195551231,287.1224975585937,294.1499938964844,252.6100006103516,251.9341278076172,253.4303436279297,252.6777191162109,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628033291548,7.3152648383256755e-09,0.0012627959949895,-0.01796630397439,0.0,0.0,0.0,-0.009708072990179,60.0,-28.06709098815918,-0.0,-1.087253949094702e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.482431050855666e-05,290.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.98545583570376e-05,289.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,7.375224959105253e-05,289.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7606506347656,0.0,0.0,9.985458018491045e-05,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,0.0004736667906399,287.1124267578125,294.1499938964844,252.6000061035156,251.9252014160156,253.4210662841797,252.6676025390625,285.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262929290533,7.327072282237168e-09,0.0012629219563677,-0.0179972052574157,0.0,0.0,0.0,-0.0097140530124306,60.0,-28.06974601745605,-0.0,-1.087470806737656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670288085937,0.0,0.0,9.483414760325104e-05,290.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79180908203125,0.0,0.0,9.98649120447226e-05,289.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.375989662250504e-05,289.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,9.986494114855304e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0004737159179057,287.10235595703125,294.1499938964844,252.58999633789065,251.91629028320312,253.41180419921875,252.65750122070312,285.13037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630602577701,7.339353569335571e-09,0.0012630529236048,-0.0180293470621109,0.0,0.0,0.0,-0.0097202733159065,60.0,-28.0725040435791,-0.0,-1.0876964751105339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.48443848756142e-05,290.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818298339844,0.0,0.0,9.98756950139068e-05,289.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,7.376786379609257e-05,289.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.987571684177964e-05,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0004737670824397,287.09228515625,294.1499938964844,252.5800018310547,251.9073638916016,253.4025115966797,252.6473846435547,285.12030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631965801119,7.352135344973476e-09,0.0012631892459467,-0.0180627983063459,0.0,0.0,0.0,-0.0097267469391226,60.0,-28.07537269592285,-0.0,-1.0879313094847021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747314453125,0.0,0.0,9.485506598139182e-05,290.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,9.988693636842072e-05,289.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.377616566373035e-05,289.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.988696547225118e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004738204006571,287.0821838378906,294.1499938964844,252.57000732421875,251.89846801757807,253.39321899414065,252.63726806640625,285.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633388396352,7.365466014874755e-09,0.0012633313890546,-0.018097685649991,0.0,0.0,0.0,-0.009733498096466,60.0,-28.078351974487305,-0.0,-1.0881762335657188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,9.486625640420244e-05,290.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.989873069571332e-05,289.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,7.378487498499453e-05,289.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,9.989875252358615e-05,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004738763382192,287.0721130371094,294.1499938964844,252.5599975585937,251.8895568847656,253.3839263916016,252.62713623046875,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634878512471,7.379443722754786e-09,0.0012634805170819,-0.0181342642754316,0.0,0.0,0.0,-0.0097405770793557,60.0,-28.081478118896484,-0.0,-1.0884330947646961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72760009765625,0.0,0.0,9.487799979979172e-05,290.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518005371094,0.0,0.0,9.99110925476998e-05,289.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,7.379400631180033e-05,289.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7119140625,0.0,0.0,9.991111437557264e-05,290.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,0.0004739349824376,287.0620422363281,294.1499938964844,252.5500030517578,251.8806610107422,253.3746032714844,252.6170196533203,285.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636441970244,7.394098666679838e-09,0.0012636368628591,-0.0181726198643445,0.0,0.0,0.0,-0.0097479997202754,60.0,-28.084735870361328,-0.0,-1.0887024615158225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,9.489064541412516e-05,290.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417907714844,0.0,0.0,9.992440755013376e-05,289.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057189941406,0.0,0.0,7.380384340649471e-05,289.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.992443665396422e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,0.0004739981668535,287.05194091796875,294.1499938964844,252.5400848388672,251.8718719482422,253.36529541015625,252.60690307617188,285.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263812649995,7.409891367160526e-09,0.0012638051994144,-0.0182139500975608,0.0,0.0,0.0,-0.0097559979185462,60.0,-28.088172912597656,-0.0,-1.0889927182233805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7078857421875,0.0,0.0,9.49043096625246e-05,290.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,9.993879939429462e-05,289.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6959228515625,0.0,0.0,7.381446630461141e-05,289.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6923828125,0.0,0.0,9.993882122216746e-05,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73876953125,0.0,0.0,0.0004740664153359,287.0418395996094,294.1499938964844,252.5303192138672,251.8632354736328,253.35597229003903,252.5968017578125,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639946071431,7.426950610067706e-09,0.0012639871565625,-0.0182585939764976,0.0,0.0,0.0,-0.0097646377980709,60.0,-28.091766357421875,-0.0,-1.089306351786945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6980285644531,0.0,0.0,9.491934179095551e-05,290.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.995463187806308e-05,289.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,7.382615876849741e-05,289.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826171875,0.0,0.0,9.995465370593593e-05,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,0.0004741415032185,287.0317687988281,294.1499938964844,252.52072143554688,251.85476684570312,253.3466339111328,252.5867462158203,285.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641948414966,7.445717820075971e-09,0.001264187390916,-0.0183077100664377,0.0,0.0,0.0,-0.0097741419449448,60.0,-28.09559440612793,-0.0,-1.0896514623937037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881408691406,0.0,0.0,9.493541438132524e-05,290.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71173095703125,0.0,0.0,9.997155575547367e-05,289.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,7.383865886367857e-05,289.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.997157758334652e-05,290.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,0.0004742218006867,287.02166748046875,294.1499938964844,252.5112762451172,251.84646606445312,253.3373107910156,252.5767364501953,285.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644089292734,7.465787099647514e-09,0.0012644014786928,-0.0183602329343557,0.0,0.0,0.0,-0.0097843063995242,60.0,-28.099609375,-0.0,-1.0900205182906582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,9.49526802287437e-05,290.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.99897310975939e-05,289.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,7.385208300547674e-05,289.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630554199219,0.0,0.0,9.998975292546676e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,0.0004743080062326,287.0115661621094,294.1499938964844,252.50196838378903,251.8383026123047,253.3279724121093,252.56678771972656,285.0399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646387331187,7.487336084466278e-09,0.0012646312825381,-0.0184166263788938,0.0,0.0,0.0,-0.0097952205687761,60.0,-28.103837966918945,-0.0,-1.0904168590286645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,9.49713503359817e-05,290.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.000100009390735,289.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,7.386660581687465e-05,289.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0001000094198388,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6985168457031,0.0,0.0,0.0004744012840092,287.00146484375,294.1499938964844,252.4927978515625,251.830307006836,253.31863403320312,252.55691528320312,285.0298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648873962461,7.510648103448148e-09,0.0012648798292502,-0.0184776354581117,0.0,0.0,0.0,-0.0098070269450545,60.0,-28.108322143554688,-0.0,-1.0908457426239693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
