time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
533220,290.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65850830078125,0.0,0.0,9.499117732048036e-05,290.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0001000302727334,289.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6469421386719,0.0,0.0,7.388203084701672e-05,289.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434936523437,0.0,0.0,0.0001000302945612,290.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0004745003243442,286.9913635253906,294.1499938964844,252.4837646484375,251.8224334716797,253.30929565429688,252.547119140625,285.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265151426196,7.53540163600519e-09,0.0012651438592001,-0.0185424145311117,0.0,0.0,0.0,-0.0098195634782314,60.0,-28.113040924072266,-0.0,-1.0913012005175916e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.501232852926478e-05,290.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,0.0001000525444396,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,7.389848178718239e-05,289.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0001000525735435,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,0.0004746060003526,286.98126220703125,294.1499938964844,252.474853515625,251.8147125244141,253.2999725341797,252.53738403320312,285.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654331512749,7.561814285850232e-09,0.001265425584279,-0.0186115372925996,0.0,0.0,0.0,-0.0098329400643706,60.0,-28.117992401123047,-0.0,-1.091787282803125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,290.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6387634277344,0.0,0.0,9.50349058257416e-05,290.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,0.0001000763222691,289.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,7.391604594886303e-05,289.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.000100076344097,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,0.0004747187776956,286.9711608886719,294.1499938964844,252.4660797119141,251.80709838867188,253.2906494140625,252.5277709960937,284.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012657338520511,7.590003292534675e-09,0.0012657262850552,-0.0186853073537349,0.0,0.0,0.0,-0.0098472172394394,60.0,-28.123268127441406,-0.0,-1.0923062632173247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288452148437,0.0,0.0,9.50586618273519e-05,290.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6515808105469,0.0,0.0,0.0001001013370114,289.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61749267578125,0.0,0.0,7.393451960524544e-05,289.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,0.0001001013588393,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,0.0004748374340124,286.9610595703125,294.1499938964844,252.45741271972656,251.79962158203125,253.2813262939453,252.51821899414065,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660502688959,7.619663122682141e-09,0.0012660425854846,-0.0187629293650388,0.0,0.0,0.0,-0.0098622385412454,60.0,-28.128782272338867,-0.0,-1.0928523863640296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.50838439166546e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0001001278578769,289.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.607666015625,0.0,0.0,7.395410648314282e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60430908203125,0.0,0.0,0.0001001278797048,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64813232421875,0.0,0.0,0.0004749632207676,286.950927734375,294.1499938964844,252.4488525390625,251.79226684570312,253.27200317382807,252.5087890625,284.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663855450227,7.651101974204266e-09,0.0012663779780268,-0.0188452024012804,0.0,0.0,0.0,-0.0098781613633036,60.0,-28.134626388549805,-0.0,-1.0934314076394005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60906982421875,0.0,0.0,9.511015377938747e-05,290.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0001001555647235,289.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59783935546875,0.0,0.0,7.39745664759539e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5945129394531,0.0,0.0,0.0001001555865514,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.000475094653666,286.9408264160156,294.1499938964844,252.44039916992188,251.78501892089844,253.2626953125,252.4994354248047,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667359551414,7.683953029413715e-09,0.0012667282717302,-0.0189311727881431,0.0,0.0,0.0,-0.0098947985097765,60.0,-28.140708923339844,-0.0,-1.0940366479417209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5991516113281,0.0,0.0,9.51378169702366e-05,290.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,0.0001001846903818,289.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.399608148261905e-05,289.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846862792969,0.0,0.0,0.0001001847122097,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.000475232838653,286.9306945800781,294.1499938964844,252.4320526123047,251.7778778076172,253.25338745117188,252.4901885986328,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267104409635,7.718489847263754e-09,0.0012670966098085,-0.0190215539187192,0.0,0.0,0.0,-0.0099122896790504,60.0,-28.147113800048828,-0.0,-1.094673081070141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,9.516651334706694e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61138916015625,0.0,0.0,0.0001002149074338,289.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.401840412057936e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57489013671875,0.0,0.0,0.0001002149292617,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.000475376175018,286.9205627441406,294.1499938964844,252.42379760742188,251.7708435058593,253.2440948486328,252.48101806640625,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674864847213,7.754316300179198e-09,0.00126747880131,-0.0191153120249509,0.0,0.0,0.0,-0.0099304346367716,60.0,-28.15374755859375,-0.0,-1.0953334594887565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.519641753286125e-05,290.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001002464050543,289.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,7.40416653570719e-05,289.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0001002464268822,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0004755255649797,286.91046142578125,294.1499938964844,252.4156188964844,251.76388549804688,253.2348175048828,252.4719696044922,284.9393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678848579525,7.79165709730023e-09,0.001267877058126,-0.0192130301147699,0.0,0.0,0.0,-0.0099493470042943,60.0,-28.160682678222656,-0.0,-1.096021975399708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,9.522727486910298e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.000100278899481,289.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.406566146528348e-05,289.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.0001002789213089,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,0.0004756796988658,286.9003295898437,294.1499938964844,252.4075469970703,251.75701904296875,253.2255401611328,252.4630126953125,284.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682958040386,7.830184500789983e-09,0.0012682878877967,-0.0193138513714075,0.0,0.0,0.0,-0.0099688591435551,60.0,-28.167856216430664,-0.0,-1.0967326602440153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.525901987217368e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5812072753906,0.0,0.0,0.0001003123252303,289.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486145019531,0.0,0.0,7.409034878946841e-05,289.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453796386719,0.0,0.0,0.0001003123470582,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,0.0004758382565341,286.89019775390625,294.1499938964844,252.3995361328125,251.750244140625,253.21627807617188,252.45413208007807,284.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687185080721,7.869817686412262e-09,0.0012687107082456,-0.0194175690412521,0.0,0.0,0.0,-0.0099889319390058,60.0,-28.17524147033692,-0.0,-1.0974639508276597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.529152157483622e-05,290.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711364746094,0.0,0.0,0.0001003465586109,289.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53875732421875,0.0,0.0,7.41156327421777e-05,289.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,0.0001003465731628,290.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,0.0004760006559081,286.8800354003906,294.1499938964844,252.3916015625,251.74354553222656,253.2070159912109,252.44534301757807,284.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269151456654,7.910404775657298e-09,0.0012691435404121,-0.0195237789303064,0.0,0.0,0.0,-0.0100094871595501,60.0,-28.18279457092285,-0.0,-1.0982130049796981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,9.532476542517544e-05,290.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,0.0001003815632429,289.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.41414914955385e-05,289.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0001003815777949,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673522949219,0.0,0.0,0.0004761666932608,286.8699035644531,294.1499938964844,252.3837280273437,251.7369079589844,253.19778442382807,252.4366455078125,284.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695941841229,7.951908465031465e-09,0.001269586267881,-0.019632389768958,0.0,0.0,0.0,-0.0100305071100592,60.0,-28.1905460357666,-0.0,-1.0989793253202153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,9.535848221275955e-05,290.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509948730469,0.0,0.0,0.0001004170699161,289.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190124511719,0.0,0.0,7.416771404678002e-05,289.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.000100417091744,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004763351462315,286.8597412109375,294.1499938964844,252.3759307861328,251.7303466796875,253.1885528564453,252.42800903320312,284.8890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700433144345,7.994009010303671e-09,0.0012700352817773,-0.0197425615042448,0.0,0.0,0.0,-0.010051829740405,60.0,-28.198415756225582,-0.0,-1.099756943290231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.539265010971576e-05,290.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,0.0001004530422505,289.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,7.419428584398702e-05,289.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0001004530640784,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004765057819895,286.849609375,294.1499938964844,252.36817932128903,251.7238311767578,253.17935180664065,252.4194793701172,284.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704982655122,8.036664667088189e-09,0.001270490232855,-0.0198541823774576,0.0,0.0,0.0,-0.0100734326988458,60.0,-28.20641326904297,-0.0,-1.1005450772927361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,9.542701445752756e-05,290.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0001004892328637,289.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,7.422101771226153e-05,289.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,0.0001004892546916,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,0.0004766774654854,286.8394470214844,294.1499938964844,252.3604736328125,251.7173767089844,253.170150756836,252.4110107421875,284.868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012709560105577,8.079576119257581e-09,0.0012709479779005,-0.0199664756655693,0.0,0.0,0.0,-0.010095166042447,60.0,-28.214466094970703,-0.0,-1.1013382561486652e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,9.546149522066116e-05,290.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,0.0001005255398922,289.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,7.42478296160698e-05,289.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0001005255617201,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.000476849701954,286.82928466796875,294.1499938964844,252.35281372070312,251.71096801757807,253.1609649658203,252.40261840820312,284.8588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012714151525869,8.122621686368348e-09,0.0012714070035144,-0.0200791172683239,0.0,0.0,0.0,-0.0101169673725962,60.0,-28.22255516052246,-0.0,-1.10213413506699e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.549590322421864e-05,290.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0001005617741611,289.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,7.427459058817476e-05,289.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,0.000100561795989,290.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,0.0004770215600728,286.8191223144531,294.1499938964844,252.3451995849609,251.70458984375,253.1517791748047,252.394287109375,284.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718733632937,8.165581100172403e-09,0.0012718652142211,-0.0201915316283702,0.0,0.0,0.0,-0.0101387239992618,60.0,-28.23063087463379,-0.0,-1.1029287350083905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799194335937,0.0,0.0,9.553002746542916e-05,290.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,0.0001005977101158,289.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,7.43011332815513e-05,289.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,0.0001005977319437,290.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,0.0004771920212078,286.8089599609375,294.1499938964844,252.33761596679688,251.69825744628903,253.1426239013672,252.38604736328125,284.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012723279651254,8.208191459857517e-09,0.0012723196996375,-0.0203030332922935,0.0,0.0,0.0,-0.0101603046059608,60.0,-28.238645553588867,-0.0,-1.10371715322799e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,9.556356963003054e-05,290.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.00010063303489,289.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.432722486555576e-05,289.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,0.0001006330567179,290.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004773596010636,286.7987976074219,294.1499938964844,252.3300628662109,251.6919403076172,253.13348388671875,252.3778686523437,284.8285827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012727746507152,8.250072625060056e-09,0.0012727663852274,-0.0204126257449388,0.0,0.0,0.0,-0.0101815154775977,60.0,-28.246524810791016,-0.0,-1.1044923553527044e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.559626778354868e-05,290.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,0.0001006674647214,289.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.435265433741733e-05,289.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467468261719,0.0,0.0,0.0001006674865493,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,0.0004775229026563,286.7886047363281,294.1499938964844,252.3225250244141,251.68565368652344,253.1243591308593,252.36973571777344,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012732101604342,8.290895969764733e-09,0.0012732018949463,-0.0205194484442472,0.0,0.0,0.0,-0.0102021908387541,60.0,-28.254228591918945,-0.0,-1.1052483017692797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,9.56276126089506e-05,290.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,0.0001007004684652,289.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.437703607138246e-05,289.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,0.000100700490293,290.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,0.0004776794812642,286.7784423828125,294.1499938964844,252.31500244140625,251.67938232421875,253.11524963378903,252.3616485595703,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736276257783,8.33002911093672e-09,0.0012736192438751,-0.0206218492239713,0.0,0.0,0.0,-0.0102220103144645,60.0,-28.261669158935547,-0.0,-1.1059731264140282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44000244140625,0.0,0.0,9.565688378643245e-05,290.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46014404296875,0.0,0.0,0.0001007312966976,289.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,7.439980254275724e-05,289.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0001007313112495,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,0.0004778256989084,286.76824951171875,294.1499938964844,252.3074951171875,251.67312622070312,253.1061553955078,252.35362243652344,284.79833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740175006911,8.366576764728961e-09,0.0012740091187879,-0.0207174848765134,0.0,0.0,0.0,-0.0102405212819576,60.0,-28.2685661315918,-0.0,-1.1066502736412077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300231933594,0.0,0.0,9.568431414663792e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45001220703125,0.0,0.0,0.0001007601822493,289.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.442113565048203e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,0.0001007602040772,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004779627197422,286.7580871582031,294.1499938964844,252.3000030517578,251.6668701171875,253.0970764160156,252.3456573486328,284.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001274382811971,8.400827589127857e-09,0.0012743744300678,-0.0208071060478687,0.0,0.0,0.0,-0.0102578671649098,60.0,-28.27497673034668,-0.0,-1.1072850725213357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.571032569510862e-05,290.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0001007875762297,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,7.444137008860707e-05,289.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,0.0001007875907816,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457092285156,0.0,0.0,0.0004780926683451,286.7478942871094,294.1499938964844,252.29249572753903,251.66061401367188,253.0880126953125,252.3377227783203,284.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747292639687,8.433303833044192e-09,0.0012747207656502,-0.0208920873701572,0.0,0.0,0.0,-0.0102743152529001,60.0,-28.281021118164062,-0.0,-1.1078871864356189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.573291754350066e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,0.0001008113613352,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,7.445894152624533e-05,289.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.000100811383163,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355773925781,0.0,0.0,0.0004782055038958,286.7377014160156,294.1499938964844,252.2849884033203,251.65435791015625,253.07896423339844,252.329818725586,284.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012750300811603,8.461508826940191e-09,0.0012750216992571,-0.02096588909626,0.0,0.0,0.0,-0.0102885998785495,60.0,-28.28624153137207,-0.0,-1.108410216943412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.575390140525995e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0001008334584184,289.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,7.447525422321633e-05,289.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,0.0001008334802463,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0004783103358931,286.7275085449219,294.1499938964844,252.2774810791016,251.6480865478516,253.06993103027344,252.32196044921875,284.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275309594348,8.487707425786084e-09,0.0012753012124449,-0.0210344400256872,0.0,0.0,0.0,-0.0103018693625926,60.0,-28.290956497192383,-0.0,-1.108896086066125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900146484375,0.0,0.0,9.577169112162665e-05,290.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,0.0001008521940093,289.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,7.44890930945985e-05,289.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0001008522085612,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0004783991898875,286.7173156738281,294.1499938964844,252.2699432373047,251.64178466796875,253.0609130859375,252.31411743164065,284.7478942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755464995279,8.509918103527525e-09,0.0012755380012094,-0.0210925582796335,0.0,0.0,0.0,-0.0103131178766489,60.0,-28.294984817504883,-0.0,-1.1093081297985918e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3800048828125,0.0,0.0,9.578632307238875e-05,290.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0001008676044875,289.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37030029296875,0.0,0.0,7.45004799682647e-05,289.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,0.0001008676263154,290.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,0.0004784722987096,286.7071228027344,294.1499938964844,252.26239013671875,251.63546752929688,253.05191040039065,252.3063201904297,284.7378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275741495192,8.528193262691275e-09,0.0012757329968735,-0.0211403779685497,0.0,0.0,0.0,-0.0103223733603954,60.0,-28.29790306091309,-0.0,-1.1096472718463701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,9.579908510204405e-05,290.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3892517089844,0.0,0.0,0.0001008810431812,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,7.451040437445045e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0001008810577332,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0004785360360983,286.6968994140625,294.1499938964844,252.2548065185547,251.62911987304688,253.0429077148437,252.2985382080078,284.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759114615619,8.544124519005436e-09,0.0012759028468281,-0.0211820639669895,0.0,0.0,0.0,-0.0103304423391819,60.0,-28.30027198791504,-0.0,-1.1099428576244465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.580858022673056e-05,290.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.000100891040347,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,7.451778947142884e-05,289.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0001008910548989,290.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000478583475342,286.68670654296875,294.1499938964844,252.24717712402344,251.6227264404297,253.033935546875,252.290771484375,284.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760378886014,8.555975483659495e-09,0.0012760292738676,-0.0212130732834339,0.0,0.0,0.0,-0.0103364437818527,60.0,-28.301795959472656,-0.0,-1.1101628416554377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.581560152582824e-05,290.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0001008984327199,289.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404541015625,0.0,0.0,7.452324643963948e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.337646484375,0.0,0.0,0.0001008984545478,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,0.0004786185454577,286.676513671875,294.1499938964844,252.23953247070312,251.6163024902344,253.0249786376953,252.2830047607422,284.70751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761313701048,8.564745357375614e-09,0.0012761228717863,-0.0212360210716724,0.0,0.0,0.0,-0.0103408861905336,60.0,-28.302631378173828,-0.0,-1.1103256269962004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.581995982443914e-05,290.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0001009030238492,289.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,7.452663703588769e-05,289.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,0.0001009030384011,290.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,0.0004786403151229,286.66632080078125,294.1499938964844,252.23182678222656,251.6098175048828,253.0160369873047,252.27525329589844,284.6974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761894613504,8.570184562017857e-09,0.0012761809630319,-0.0212502535432577,0.0,0.0,0.0,-0.0103436410427093,60.0,-28.30264472961425,-0.0,-1.110426595118952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.582190250512213e-05,290.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0001009050756692,289.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.452815043507144e-05,289.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,0.0001009050902212,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542175292969,0.0,0.0,0.0004786500358022,286.6560974121094,294.1499938964844,252.2240753173828,251.6032867431641,253.0070953369141,252.2675018310547,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762154219672,8.572613729995737e-09,0.0012762068072333,-0.0212566088885068,0.0,0.0,0.0,-0.0103448713198304,60.0,-28.30203056335449,-0.0,-1.110471643528399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199462890625,0.0,0.0,9.582110942574218e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0001009042389341,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,7.452753197867423e-05,289.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078308105469,0.0,0.0,0.000100904253486,290.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34405517578125,0.0,0.0,0.0004786460776813,286.6459045410156,294.1499938964844,252.2162628173828,251.59669494628903,252.9981842041016,252.25973510742188,284.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762048281729,8.571621634700932e-09,0.0012761962134391,-0.0212540123611688,0.0,0.0,0.0,-0.0103443684056401,60.0,-28.30052375793457,-0.0,-1.110453240471543e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.58181990426965e-05,290.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.00010090116848,289.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,7.452526915585622e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001009011830319,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004786315257661,286.6357116699219,294.1499938964844,252.2084045410156,251.5900421142578,252.98927307128903,252.251953125,284.6671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761659454554,8.567980991358581e-09,0.0012761574471369,-0.0212444867938756,0.0,0.0,0.0,-0.0103425253182649,60.0,-28.298397064208984,-0.0,-1.110385667857372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,9.5813833468128e-05,290.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0001008965700748,289.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,7.45218712836504e-05,289.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879638671875,0.0,0.0,0.0001008965919027,290.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236999511719,0.0,0.0,0.000478609726997,286.6255187988281,294.1499938964844,252.20046997070312,251.5832977294922,252.9803771972656,252.24417114257807,284.6570129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012761078542098,8.562530240396882e-09,0.0012760993558913,-0.021230224519968,0.0,0.0,0.0,-0.0103397639468312,60.0,-28.29581069946289,-0.0,-1.1102844865718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.580713958712296e-05,290.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,0.0001008895196719,289.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807006835937,0.0,0.0,7.451666897395626e-05,289.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,0.0001008895414997,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31353759765625,0.0,0.0,0.0004785762866958,286.61529541015625,294.1499938964844,252.1924591064453,251.5764923095703,252.97149658203125,252.23635864257807,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012760186800733,8.554172481467504e-09,0.0012760101817548,-0.0212083552032709,0.0,0.0,0.0,-0.0103355310857295,60.0,-28.292638778686523,-0.0,-1.1101293750925839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,9.579894685884938e-05,290.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0001008808976621,289.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.270751953125,0.0,0.0,7.451029523508623e-05,289.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26806640625,0.0,0.0,0.000100880912214,290.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004785353667102,286.6051025390625,294.1499938964844,252.1843719482422,251.5695953369141,252.96261596679688,252.2285003662109,284.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759095989167,8.543939777894138e-09,0.0012759011005982,-0.0211815815418958,0.0,0.0,0.0,-0.0103303492069244,60.0,-28.28898048400879,-0.0,-1.109939447019315e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
