time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535560,289.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,9.578924073139206e-05,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,0.0001008706749416,289.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,7.450274279108271e-05,289.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25811767578125,0.0,0.0,0.0001008706894936,290.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.293212890625,0.0,0.0,0.0004784868797287,286.59490966796875,294.1499938964844,252.1762084960937,251.56260681152344,252.9537506103516,252.2206268310547,284.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757803779095,8.53181969517891e-09,0.0012757717631757,-0.0211498662829399,0.0,0.0,0.0,-0.0103242108598351,60.0,-28.28487205505371,-0.0,-1.1097145602434469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,9.577829769114032e-05,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.0001008591571007,289.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,7.449423719663173e-05,289.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,0.0001008591716527,290.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28302001953125,0.0,0.0,0.0004784322227351,286.584716796875,294.1499938964844,252.1679534912109,251.55552673339844,252.9449005126953,252.2126922607422,284.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012756346259266,8.518160399262342e-09,0.0012756261276081,-0.0211141258478164,0.0,0.0,0.0,-0.0103172929957509,60.0,-28.280406951904297,-0.0,-1.109461109649601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.576635056873783e-05,290.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,0.0001008465696941,289.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,7.448494579875842e-05,289.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0001008465915219,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,0.0004783725307788,286.57452392578125,294.1499938964844,252.1596069335937,251.54833984375,252.93605041503903,252.2047119140625,284.6064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012754754861816,8.50323900181138e-09,0.0012754669878631,-0.0210750829428434,0.0,0.0,0.0,-0.0103097362443804,60.0,-28.275672912597656,-0.0,-1.1091842821997488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,9.575362491887064e-05,290.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,0.0001008331673801,289.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308959960937,0.0,0.0,7.447504322044551e-05,289.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.228271484375,0.0,0.0,0.000100833189208,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626953125,0.0,0.0,0.0004783089680131,286.5643310546875,294.1499938964844,252.15115356445312,251.54104614257807,252.9272003173828,252.1966857910156,284.5963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275305985473,8.487346825347686e-09,0.0012752974871546,-0.0210334975272417,0.0,0.0,0.0,-0.0103016877546906,60.0,-28.270687103271484,-0.0,-1.1088894069644085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2297668457031,0.0,0.0,9.574033174430951e-05,290.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24737548828125,0.0,0.0,0.0001008191757136,289.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.220947265625,0.0,0.0,7.446470408467576e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001008191902656,290.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,0.0004782425821758,286.5541381835937,294.1499938964844,252.14259338378903,251.5336456298828,252.91835021972656,252.18858337402344,284.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012751289177685,8.470752987932428e-09,0.0012751205358654,-0.0209900774061679,0.0,0.0,0.0,-0.0102932834997773,60.0,-28.26556968688965,-0.0,-1.1085816709055508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2197265625,0.0,0.0,9.572669659974054e-05,290.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372436523437,0.0,0.0,0.0001008048129733,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,7.445409573847428e-05,289.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083740234375,0.0,0.0,0.0001008048275252,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24237060546875,0.0,0.0,0.0004781744501087,286.5439453125,294.1499938964844,252.1339263916016,251.526107788086,252.9095153808593,252.180404663086,284.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749473098665,8.453722166734678e-09,0.001274938811548,-0.0209455136209726,0.0,0.0,0.0,-0.0102846575900912,60.0,-28.26035118103028,-0.0,-1.108265763605232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,9.57129886955954e-05,290.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22711181640625,0.0,0.0,0.0001007903774734,289.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,7.444344373652712e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,0.0001007903993013,290.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.0004781059978995,286.53375244140625,294.1499938964844,252.1251373291016,251.5184631347656,252.9006805419922,252.1721649169922,284.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747647706419,8.436609633122316e-09,0.0012747562723234,-0.0209007374942302,0.0,0.0,0.0,-0.0102759916335344,60.0,-28.2551498413086,-0.0,-1.1079485062737149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,9.569928079145028e-05,290.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21697998046875,0.0,0.0,0.0001007759419735,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,7.443277718266472e-05,289.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1885070800781,0.0,0.0,0.0001007759565254,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0004780375165864,286.5235595703125,294.1499938964844,252.11624145507807,251.5106811523437,252.891845703125,252.1638336181641,284.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745821150019,8.419488217725757e-09,0.0012745737330988,-0.0208559352904558,0.0,0.0,0.0,-0.0102673191577196,60.0,-28.24997329711914,-0.0,-1.1076310357793773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,9.568598761688918e-05,290.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20684814453125,0.0,0.0,0.0001007619430311,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,7.442243804689497e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.000100761957583,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0004779711016453,286.51336669921875,294.1499938964844,252.1071929931641,251.5027618408203,252.8830108642578,252.15542602539065,284.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012744050472974,8.402888163061561e-09,0.0012743966653943,-0.0208124984055757,0.0,0.0,0.0,-0.0102589121088385,60.0,-28.24494361877441,-0.0,-1.1073232997205197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,9.567311644786967e-05,290.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.000100748395198,289.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,7.441242632921785e-05,289.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1686096191406,0.0,0.0,0.0001007484097499,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,0.0004779068403877,286.503173828125,294.1499938964844,252.09803771972656,251.49468994140625,252.87417602539065,252.1469116210937,284.53564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012742336839437,8.386823679984445e-09,0.0012742253020405,-0.020770464092493,0.0,0.0,0.0,-0.0102507760748267,60.0,-28.240095138549805,-0.0,-1.1070255112599625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1696472167969,0.0,0.0,9.566103835823014e-05,289.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18658447265625,0.0,0.0,0.0001007356768241,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611633300781,0.0,0.0,7.440303306793794e-05,289.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1586608886719,0.0,0.0,0.000100735691376,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1915588378906,0.0,0.0,0.0004778465081471,286.4930114746094,294.1499938964844,252.08872985839844,251.4864654541016,252.86534118652344,252.13829040527344,284.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740727979689,8.371741522239518e-09,0.0012740644160658,-0.020730996504426,0.0,0.0,0.0,-0.0102431373670697,60.0,-28.23551368713379,-0.0,-1.1067459837477145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596374511719,0.0,0.0,9.564985521137714e-05,289.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1764831542969,0.0,0.0,0.0001007238970487,289.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15118408203125,0.0,0.0,7.439433829858899e-05,289.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487121582031,0.0,0.0,0.0001007239116006,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.181396484375,0.0,0.0,0.0004777906287927,286.4828186035156,294.1499938964844,252.0792694091797,251.4781036376953,252.8564910888672,252.12957763671875,284.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273923786357,8.357774916589733e-09,0.0012739155208691,-0.020694451406598,0.0,0.0,0.0,-0.0102360639721155,60.0,-28.231258392333984,-0.0,-1.1064872040833509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,9.563989442540333e-05,289.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001007134051178,289.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,7.438658940372989e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1387634277344,0.0,0.0,0.0001007134196697,290.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0004777408903464,286.4726257324219,294.1499938964844,252.0696716308593,251.4695739746093,252.84762573242188,252.1207275390625,284.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012737910728901,8.345334201464993e-09,0.0012737828074023,-0.0206618979573249,0.0,0.0,0.0,-0.0102297635748982,60.0,-28.227413177490234,-0.0,-1.1062567040198701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.563091589370742e-05,289.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,0.0001007039536489,289.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,7.437960448442027e-05,289.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001007039682008,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0004776960413437,286.46246337890625,294.1499938964844,252.05992126464844,251.4608612060547,252.83876037597656,252.1117706298828,284.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736715143546,8.334123613451538e-09,0.0012736631324514,-0.0206325631588697,0.0,0.0,0.0,-0.0102240853011608,60.0,-28.223960876464844,-0.0,-1.1060490123782077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12957763671875,0.0,0.0,9.56235235207714e-05,289.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460876464844,0.0,0.0,0.0001006961683742,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213073730469,0.0,0.0,7.437385647790506e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188659667969,0.0,0.0,0.0001006961902021,290.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15093994140625,0.0,0.0,0.0004776591376867,286.4522705078125,294.1499938964844,252.0500030517578,251.4519958496093,252.82989501953125,252.1027069091797,284.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012735731434077,8.324897216027694e-09,0.0012735647615045,-0.0206084214150905,0.0,0.0,0.0,-0.0102194128558039,60.0,-28.22094917297364,-0.0,-1.1058780557959837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195678710937,0.0,0.0,9.561584738548844e-05,289.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0001006880775094,289.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.111328125,0.0,0.0,7.436788291670382e-05,289.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089172363281,0.0,0.0,0.0001006880993372,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14080810546875,0.0,0.0,0.0004776207497343,286.44207763671875,294.1499938964844,252.0396881103516,251.4427032470703,252.8209991455078,252.0934295654297,284.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734708143398,8.315304000916512e-09,0.0012734624324366,-0.0205833166837692,0.0,0.0,0.0,-0.0102145541459321,60.0,-28.218461990356445,-0.0,-1.10570034905777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10955810546875,0.0,0.0,9.560643957229332e-05,289.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.000100678174931,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10137939453125,0.0,0.0,7.436056330334395e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0989685058594,0.0,0.0,0.000100678189483,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0004775737470481,286.4319152832031,294.1499938964844,252.0287628173828,251.43280029296875,252.8120880126953,252.0839233398437,284.4647827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733454350382,8.303556953137559e-09,0.0012733371695503,-0.0205525774508714,0.0,0.0,0.0,-0.0102086048573255,60.0,-28.216175079345703,-0.0,-1.1054827808720804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995178222656,0.0,0.0,9.559567115502432e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11572265625,0.0,0.0,0.0001006668389891,289.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914001464844,0.0,0.0,7.435218867613003e-05,289.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0890197753906,0.0,0.0,0.000100666853541,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0004775199631694,286.4217224121094,294.1499938964844,252.0172576904297,251.4222717285156,252.8031463623047,252.07418823242188,284.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273202127777,8.290112596398558e-09,0.0012731938622891,-0.0205173976719379,0.0,0.0,0.0,-0.0102017959579825,60.0,-28.21404266357422,-0.0,-1.1052338066974698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895080566406,0.0,0.0,9.558308374835178e-05,289.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056213378906,0.0,0.0,0.0001006535821943,289.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,7.434240251313895e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,0.0001006535967462,290.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1103515625,0.0,0.0,0.0004774570988956,286.4115600585937,294.1499938964844,252.00515747070312,251.41114807128903,252.794189453125,252.064208984375,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012730343732982,8.274393614726705e-09,0.0012730261078104,-0.0204762667417526,0.0,0.0,0.0,-0.0101938350126147,60.0,-28.211971282958984,-0.0,-1.1049426973386289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794982910156,0.0,0.0,9.55690338741988e-05,289.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954895019531,0.0,0.0,0.0001006387901725,289.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07147216796875,0.0,0.0,7.433147402480245e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.069091796875,0.0,0.0,0.0001006388047244,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001892089844,0.0,0.0,0.0004773869295604,286.4013977050781,294.1499938964844,251.9925079345703,251.3994598388672,252.78518676757807,252.05377197265625,284.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728474102914,8.256855643651306e-09,0.0012728391448035,-0.0204303730279207,0.0,0.0,0.0,-0.0101849529892206,60.0,-28.209970474243164,-0.0,-1.1046179793083868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.555360884405673e-05,289.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001006225429591,289.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0614929199219,0.0,0.0,7.431947597069666e-05,289.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.000100622564787,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0004773098917212,286.3912048339844,294.1499938964844,251.9793243408203,251.38720703125,252.776123046875,252.0429534912109,284.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726419372484,8.237595494620109e-09,0.0012726336717605,-0.0203799735754728,0.0,0.0,0.0,-0.010175198316574,60.0,-28.208017349243164,-0.0,-1.1042614289635821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,9.553683776175605e-05,289.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,0.00010060488421,289.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0515441894531,0.0,0.0,7.430643017869443e-05,289.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491943359375,0.0,0.0,0.0001006048987619,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07989501953125,0.0,0.0,0.0004772261017933,286.38104248046875,294.1499938964844,251.9656219482422,251.3744201660156,252.7670135498047,252.03175354003903,284.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724185362458,8.216653135662e-09,0.0012724103871732,-0.0203251745551824,0.0,0.0,0.0,-0.0101645914837718,60.0,-28.206117630004883,-0.0,-1.103873827901225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494384765625,0.0,0.0,9.55188734224066e-05,289.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001005859667202,289.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,7.42924603400752e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,0.0001005859812721,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697631835937,0.0,0.0,0.0004771363455802,286.3708801269531,294.1499938964844,251.951400756836,251.36111450195312,252.75787353515625,252.02020263671875,284.404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012721791863441,8.194217748780375e-09,0.0012721710372716,-0.0202664658427238,0.0,0.0,0.0,-0.0101532293483614,60.0,-28.20427131652832,-0.0,-1.103458586726447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394287109375,0.0,0.0,9.549953392706811e-05,289.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550231933594,0.0,0.0,0.0001005656013148,289.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,7.427742093568668e-05,289.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,0.0001005656158667,290.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596008300781,0.0,0.0,0.0004770397790707,286.3607177734375,294.1499938964844,251.9366912841797,251.3473052978516,252.74864196777344,252.0081481933593,284.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719216756522,8.170074394797666e-09,0.0012719135265797,-0.0202032905071973,0.0,0.0,0.0,-0.0101410020142793,60.0,-28.202505111694336,-0.0,-1.103011939562748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0294189453125,0.0,0.0,9.5479168521706e-05,289.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,0.0001005441590677,289.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,7.42615811759606e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01934814453125,0.0,0.0,0.0001005441736197,290.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494689941406,0.0,0.0,0.0004769380611833,286.3505554199219,294.1499938964844,251.9215240478516,251.3330078125,252.73936462402344,251.9956970214844,284.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012716505443677,8.144646734820071e-09,0.0012716423952952,-0.0201367512345314,0.0,0.0,0.0,-0.0101281236857175,60.0,-28.2007999420166,-0.0,-1.102541560271675e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,9.54578717937693e-05,289.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,0.0001005217272904,289.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116882324219,0.0,0.0,7.42450138204731e-05,289.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,0.0001005217418423,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0393371582031,0.0,0.0,0.0004768316575791,286.34039306640625,294.1499938964844,251.9058837890625,251.31825256347656,252.73001098632807,251.9828491210937,284.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713668402284,8.118048455685312e-09,0.0012713586911559,-0.0200671479105949,0.0,0.0,0.0,-0.0101146530359983,60.0,-28.19915771484375,-0.0,-1.1020495804814345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093994140625,0.0,0.0,9.543543274048716e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02471923828125,0.0,0.0,0.0001004980949801,289.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,7.422755879815668e-05,289.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994506835937,0.0,0.0,0.000100498116808,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.000476719578728,286.3302307128906,294.1499938964844,251.88983154296875,251.30303955078125,252.72059631347656,251.9696655273437,284.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710678856819,8.090031755614291e-09,0.0012710598530247,-0.0199938341975212,0.0,0.0,0.0,-0.0101004634052515,60.0,-28.19758033752441,-0.0,-1.1015315948270657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9993896484375,0.0,0.0,9.541186591377482e-05,289.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146179199219,0.0,0.0,0.0001004732839646,289.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99176025390625,0.0,0.0,7.420923066092655e-05,289.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,0.0001004732985165,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0190734863281,0.0,0.0,0.0004766018537338,286.320068359375,294.1499938964844,251.87335205078125,251.2873992919922,252.71109008789065,251.95591735839844,284.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707541463896,8.060609957283305e-09,0.0012707459973171,-0.0199168417602777,0.0,0.0,0.0,-0.0100855622440576,60.0,-28.196104049682617,-0.0,-1.100987674362841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,9.538746962789446e-05,289.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044860839844,0.0,0.0,0.0001004475925583,289.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818115234375,0.0,0.0,7.419025496346876e-05,289.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9795837402344,0.0,0.0,0.0001004476071102,290.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0089416503906,0.0,0.0,0.0004764799959957,286.3099060058594,294.1499938964844,251.85646057128903,251.27134704589844,252.7014923095703,251.9417724609375,284.3432922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012704291148111,8.030147213844431e-09,0.0012704210821539,-0.0198371279984712,0.0,0.0,0.0,-0.0100701348856091,60.0,-28.194692611694336,-0.0,-1.1004247113532985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9793701171875,0.0,0.0,9.536244033370168e-05,289.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9944152832031,0.0,0.0,0.0001004212317639,289.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97186279296875,0.0,0.0,7.41707845008932e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.0001004212463158,290.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9988098144531,0.0,0.0,0.0004763549368362,286.2997436523437,294.1499938964844,251.8392028808593,251.25489807128903,252.6918334960937,251.9273223876953,284.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700958177447,7.998889550719923e-09,0.0012700877850875,-0.0197553299367427,0.0,0.0,0.0,-0.0100543033331632,60.0,-28.193334579467773,-0.0,-1.0998471822176725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693908691406,0.0,0.0,9.53363487496972e-05,289.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9843139648437,0.0,0.0,0.0001003937650239,289.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9619140625,0.0,0.0,7.415049913106486e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9596862792969,0.0,0.0,0.0001003937795758,290.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9886779785156,0.0,0.0,0.0004762246389873,286.28961181640625,294.1499938964844,251.82156372070312,251.2380828857422,252.6820831298828,251.91241455078125,284.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269748318009,7.96631738353426e-09,0.0012697404017671,-0.0196700934320688,0.0,0.0,0.0,-0.010037806816399,60.0,-28.192062377929688,-0.0,-1.0992454946290309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593811035156,0.0,0.0,9.530960232950748e-05,289.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,0.000100365592516,289.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9519348144531,0.0,0.0,7.41296898922883e-05,289.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497375488281,0.0,0.0,0.0001003656070679,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0004760910233017,286.2794494628906,294.1499938964844,251.8035888671875,251.2209014892578,252.6722412109375,251.8971710205078,284.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693920871242,7.932917434061437e-09,0.0012693841708824,-0.0195826906710863,0.0,0.0,0.0,-0.0100208912044763,60.0,-28.19085502624512,-0.0,-1.0986287435343912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,9.528209920972586e-05,289.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.964111328125,0.0,0.0,0.0001003366269287,289.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,7.41082985769026e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9398193359375,0.0,0.0,0.0001003366414806,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96844482421875,0.0,0.0,0.0004759536241181,286.2693176269531,294.1499938964844,251.7852783203125,251.2033843994141,252.662338256836,251.8816070556641,284.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690257281064,7.898574239106892e-09,0.0012690178118646,-0.019492819905281,0.0,0.0,0.0,-0.0100034978240728,60.0,-28.1897087097168,-0.0,-1.0979947262512725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,9.52538539422676e-05,289.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9540405273437,0.0,0.0,0.0001003068900899,289.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,7.408633246086538e-05,289.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,0.0001003069046419,290.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95831298828125,0.0,0.0,0.0004758125578518,286.2591857910156,294.1499938964844,251.76666259765625,251.185546875,252.65231323242188,251.8656311035156,284.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686495902016,7.863308226774281e-09,0.0012686416739597,-0.0194005332887172,0.0,0.0,0.0,-0.0099856369197368,60.0,-28.188644409179688,-0.0,-1.0973438691053161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92938232421875,0.0,0.0,9.522505570203066e-05,289.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9439392089844,0.0,0.0,0.0001002765638986,289.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,7.406393706332892e-05,289.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9199523925781,0.0,0.0,0.0001002765784505,290.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004756686976179,286.2490539550781,294.1499938964844,251.74774169921875,251.1674041748047,252.6422119140625,251.8493804931641,284.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682660017162,7.8273494352743e-09,0.0012682582018896,-0.0193064324557781,0.0,0.0,0.0,-0.0099674258381128,60.0,-28.18763732910156,-0.0,-1.0966803642986633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,9.519560990156606e-05,289.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9338684082031,0.0,0.0,0.0001002455537673,289.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9121398925781,0.0,0.0,7.404103234875947e-05,289.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0001002455683192,290.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9380798339844,0.0,0.0,0.0004755216068588,286.2389221191406,294.1499938964844,251.72854614257807,251.14898681640625,252.63198852539065,251.83273315429688,284.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267873798497,7.790581513233974e-09,0.0012678659986704,-0.0192102137953043,0.0,0.0,0.0,-0.0099488040432333,60.0,-28.18670654296875,-0.0,-1.096002222311654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,9.516569116385654e-05,289.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237670898437,0.0,0.0,0.0001002140488708,289.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021911621094,0.0,0.0,7.401776383630931e-05,289.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90008544921875,0.0,0.0,0.0001002140634227,290.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.927978515625,0.0,0.0,0.0004753721877932,286.2287902832031,294.1499938964844,251.70909118652344,251.1302947998047,252.62168884277344,251.81581115722656,284.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674753088504,7.753230057971905e-09,0.0012674676254391,-0.0191124677658081,0.0,0.0,0.0,-0.0099298870190978,60.0,-28.185829162597656,-0.0,-1.0953134932378816e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8994140625,0.0,0.0,9.513524128124118e-05,289.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001001819837256,289.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,7.399408059427515e-05,289.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89013671875,0.0,0.0,0.0001001819982775,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0004752200620714,286.2186584472656,294.1499938964844,251.6894073486328,251.11134338378903,252.6112670898437,251.79855346679688,284.2521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670698342844,7.715209804359802e-09,0.0012670620344579,-0.0190129708498716,0.0,0.0,0.0,-0.009910630993545,60.0,-28.18502616882324,-0.0,-1.0946126849376014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,9.510441304882988e-05,289.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90362548828125,0.0,0.0,0.0001001495256787,289.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.88232421875,0.0,0.0,7.397010631393641e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802185058594,0.0,0.0,0.0001001495402306,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90777587890625,0.0,0.0,0.0004750661028083,286.2085266113281,294.1499938964844,251.6694793701172,251.09217834472656,252.6007537841797,251.7810516357422,284.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666592374444,7.676718816185257e-09,0.0012666515540331,-0.0189122427254915,0.0,0.0,0.0,-0.0098911374807357,60.0,-28.184276580810547,-0.0,-1.0939034211787657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
