time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537900,289.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87945556640625,0.0,0.0,9.507314825896174e-05,289.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,0.0001001165946945,289.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87237548828125,0.0,0.0,7.39457827876322e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,0.0001001166092464,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976745605469,0.0,0.0,0.0004749099025502,286.19842529296875,294.1499938964844,251.6493530273437,251.0727996826172,252.59011840820312,251.76321411132807,284.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012662427034229,7.637675381033661e-09,0.0012662351364269,-0.0188100654631853,0.0,0.0,0.0,-0.0098713627085089,60.0,-28.183609008789062,-0.0,-1.093184138767356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8694763183594,0.0,0.0,9.504163608653472e-05,289.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.88348388671875,0.0,0.0,0.0001000834163278,289.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8624572753906,0.0,0.0,7.392127736238763e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8603820800781,0.0,0.0,0.0001000834308797,290.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875732421875,0.0,0.0,0.0004747525090351,286.18829345703125,294.1499938964844,251.6290283203125,251.05322265625,252.57937622070312,251.74514770507807,284.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265823142603,7.598332629754623e-09,0.0012658154591917,-0.0187071058899164,0.0,0.0,0.0,-0.009851437062025,60.0,-28.18299102783203,-0.0,-1.0924596693939749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,9.500981832388788e-05,289.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,0.000100049903267,289.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525085449219,0.0,0.0,7.389652455458418e-05,289.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504638671875,0.0,0.0,0.0001000499178189,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,0.0004745935439132,286.1781921386719,294.1499938964844,251.6085357666016,251.0334625244141,252.5685272216797,251.7268218994141,284.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653992744162,7.558599079970918e-09,0.0012653917074203,-0.0186031237244606,0.0,0.0,0.0,-0.0098313139751553,60.0,-28.18244171142578,-0.0,-1.0917282367017833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.497779683442786e-05,289.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86334228515625,0.0,0.0,0.0001000161864794,289.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84259033203125,0.0,0.0,7.387161895167083e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8405456542969,0.0,0.0,0.0001000162010313,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674011230469,0.0,0.0,0.0004744336183648,286.1680908203125,294.1499938964844,251.587890625,251.0135498046875,252.5575714111328,251.7082977294922,284.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649728450924,7.518621281121796e-09,0.0012649652780964,-0.0184985008090734,0.0,0.0,0.0,-0.0098110670223832,60.0,-28.18195915222168,-0.0,-1.0909925407531773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.83953857421875,0.0,0.0,9.49456443777308e-05,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533020019531,0.0,0.0,9.998233144870028e-05,289.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326416015625,0.0,0.0,7.384661876130849e-05,289.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83062744140625,0.0,0.0,9.998234600061552e-05,290.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573303222656,0.0,0.0,0.0004742730234283,286.157958984375,294.1499938964844,251.56710815429688,250.9934997558593,252.5465087890625,251.68955993652344,284.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645446695387,7.478479169265029e-09,0.0012645371025428,-0.0183934476226568,0.0,0.0,0.0,-0.0097907362505793,60.0,-28.181535720825195,-0.0,-1.0902540026336285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8295593261719,0.0,0.0,9.491339733358473e-05,289.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432312011719,0.0,0.0,9.994836727855728e-05,289.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8227233886719,0.0,0.0,7.382153125945479e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,9.99483818304725e-05,290.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84722900390625,0.0,0.0,0.0004741119046229,286.1478576660156,294.1499938964844,251.5461883544922,250.97332763671875,252.53533935546875,251.670654296875,284.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641150970011,7.438209603805035e-09,0.0012641076464205,-0.0182880591601133,0.0,0.0,0.0,-0.0097703412175178,60.0,-28.18118095397949,-0.0,-1.0895134749944193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,9.488109935773537e-05,289.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83319091796875,0.0,0.0,9.99143667286262e-05,289.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81280517578125,0.0,0.0,7.379641465377063e-05,289.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.810791015625,0.0,0.0,9.99143740045838e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0004739505820907,286.13775634765625,294.1499938964844,251.5251922607422,250.9530487060547,252.5240631103516,251.65155029296875,284.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263684942387,7.397886747639859e-09,0.0012636774918064,-0.0181825328618288,0.0,0.0,0.0,-0.0097499191761016,60.0,-28.18090057373047,-0.0,-1.0887721657582008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,9.484885958954692e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231201171875,0.0,0.0,9.98804098344408e-05,289.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028869628906,0.0,0.0,7.377133442787454e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,9.988042438635604e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8270874023437,0.0,0.0,0.000473789521493,286.127685546875,294.1499938964844,251.50408935546875,250.93267822265625,252.5126800537109,251.63229370117188,284.1610717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632554862648,7.3576278403209025e-09,0.0012632481520995,-0.0180771704763174,0.0,0.0,0.0,-0.0097295297309756,60.0,-28.18069839477539,-0.0,-1.0880322776074537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7996826171875,0.0,0.0,9.481665620114654e-05,289.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8130798339844,0.0,0.0,9.984649659600108e-05,289.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,7.374629058176652e-05,289.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909851074219,0.0,0.0,9.984651114791632e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8170166015625,0.0,0.0,0.000473628664622,286.1175842285156,294.1499938964844,251.48292541503903,250.9122467041016,252.50119018554688,251.61289978027344,284.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628266122192,7.317419115082657e-09,0.0012628192780539,-0.0179719422012567,0.0,0.0,0.0,-0.009709165431559,60.0,-28.18055725097656,-0.0,-1.0872935973793576e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78973388671875,0.0,0.0,9.478464198764414e-05,289.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80303955078125,0.0,0.0,9.981277980841696e-05,289.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7830505371094,0.0,0.0,7.372138497885317e-05,289.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78106689453125,0.0,0.0,9.98127943603322e-05,290.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80694580078125,0.0,0.0,0.0004734687390737,286.10748291015625,294.1499938964844,251.4617156982422,250.8917694091797,252.48960876464844,251.5933837890625,284.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624001828953,7.2774422044119555e-09,0.00126239284873,-0.0178673174232244,0.0,0.0,0.0,-0.0096889194101095,60.0,-28.180498123168945,-0.0,-1.0865593935704965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7797546386719,0.0,0.0,9.475280967308208e-05,289.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.977926674764603e-05,289.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77313232421875,0.0,0.0,7.369663217104971e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77117919921875,0.0,0.0,9.977928129956126e-05,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,0.0004733097739517,286.097412109375,294.1499938964844,251.4404754638672,250.8712615966797,252.47792053222656,251.57374572753903,284.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619763147085,7.237705101914571e-09,0.0012619690969586,-0.0177633203566074,0.0,0.0,0.0,-0.009668793529272,60.0,-28.18052101135254,-0.0,-1.0858298793436917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.472126112086698e-05,289.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.782958984375,0.0,0.0,9.974604472517969e-05,289.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,7.367209764197469e-05,289.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7612609863281,0.0,0.0,9.97460592770949e-05,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0004731521767098,286.0873413085937,294.1499938964844,251.41921997070312,250.8507232666016,252.46612548828125,251.5540008544922,284.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615560553967,7.198312612644031e-09,0.0012615489540621,-0.0176602248102426,0.0,0.0,0.0,-0.0096488427370786,60.0,-28.18062973022461,-0.0,-1.0851069021100557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7598571777344,0.0,0.0,9.469003998674452e-05,289.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729187011719,0.0,0.0,9.97131719486788e-05,289.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532958984375,0.0,0.0,7.364781049545854e-05,289.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513732910156,0.0,0.0,9.97131792246364e-05,290.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767639160156,0.0,0.0,0.0004729962092824,286.0772399902344,294.1499938964844,251.39796447753903,250.8302154541016,252.4542236328125,251.5341644287109,284.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611402198672,7.159329573624973e-09,0.0012611331185325,-0.0175582002848386,0.0,0.0,0.0,-0.0096290996298193,60.0,-28.18082427978516,-0.0,-1.0843916697922397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7499084472656,0.0,0.0,9.465926268603651e-05,289.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629089355469,0.0,0.0,9.968075028155e-05,289.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.743408203125,0.0,0.0,7.362387259490788e-05,289.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,9.968076483346522e-05,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7666931152344,0.0,0.0,0.0004728424537461,286.0671691894531,294.1499938964844,251.3767242431641,250.8097076416016,252.4422302246093,251.51426696777344,284.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607302051037,7.120893652512451e-09,0.0012607231037691,-0.0174576062709093,0.0,0.0,0.0,-0.0096096331253647,60.0,-28.18111228942871,-0.0,-1.0836866692898185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,9.462881280342116e-05,289.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7528686523437,0.0,0.0,9.96486924123019e-05,289.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,7.360018935287371e-05,289.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315979003906,0.0,0.0,9.964870696421713e-05,290.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75665283203125,0.0,0.0,0.0004726903571281,286.0570983886719,294.1499938964844,251.35552978515625,250.7892608642578,252.4301300048828,251.4943084716797,284.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603247305378,7.082878283881655e-09,0.0012603176292032,-0.0173581149429082,0.0,0.0,0.0,-0.0095903798937797,60.0,-28.18148422241211,-0.0,-1.0829896979203113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300109863281,0.0,0.0,9.459895227337256e-05,289.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74285888671875,0.0,0.0,9.96172457234934e-05,289.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,7.357696449616924e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216796875,0.0,0.0,9.961726027540864e-05,290.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.000472541199997,286.0470275878906,294.1499938964844,251.3343811035156,250.76885986328125,252.4179534912109,251.47430419921875,284.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599270557984,7.045593886090273e-09,0.0012599199544638,-0.0172605346888303,0.0,0.0,0.0,-0.0095714963972568,60.0,-28.18194961547852,-0.0,-1.0823062979170572e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.456963744014502e-05,289.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.958638111129404e-05,289.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,7.3554168920964e-05,289.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,9.958638838725165e-05,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,0.000472394778626,286.0369873046875,294.1499938964844,251.3133087158203,250.74853515625,252.40565490722656,251.4542694091797,284.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259536598809,7.008993385682061e-09,0.0012595296138897,-0.0171647425740957,0.0,0.0,0.0,-0.0095529602840542,60.0,-28.182523727416992,-0.0,-1.0816356166287733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.454104292672127e-05,289.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,9.955626592272893e-05,289.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70379638671875,0.0,0.0,7.353192631853744e-05,289.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,9.955628047464415e-05,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7265319824219,0.0,0.0,0.0004722519661299,286.02691650390625,294.1499938964844,251.2923278808593,250.72830200195312,252.3932647705078,251.43423461914065,284.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591558042913,6.973291277745375e-09,0.001259148819372,-0.0170713029801845,0.0,0.0,0.0,-0.0095348786562681,60.0,-28.18320655822754,-0.0,-1.0809816330947797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001953125,0.0,0.0,9.451291407458484e-05,289.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,9.95266454992816e-05,289.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69390869140625,0.0,0.0,7.35100475139916e-05,289.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.95266600511968e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71649169921875,0.0,0.0,0.0004721114528365,286.016845703125,294.1499938964844,251.27145385742188,250.70819091796875,252.3807983398437,251.4141845703125,284.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587810633704,6.938168706227543e-09,0.0012587741948664,-0.0169793795794248,0.0,0.0,0.0,-0.0095170903950929,60.0,-28.183971405029297,-0.0,-1.0803384498103696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902770996094,0.0,0.0,9.44856510614045e-05,289.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.949793457053602e-05,289.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,7.348884537350386e-05,289.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6821594238281,0.0,0.0,9.949794912245125e-05,290.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7064514160156,0.0,0.0,0.0004719752760138,286.0068054199219,294.1499938964844,251.25070190429688,250.68820190429688,252.3682556152344,251.39414978027344,284.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584179639816,6.904129712381746e-09,0.0012584110954776,-0.0168902911245822,0.0,0.0,0.0,-0.0094998506829142,60.0,-28.184833526611328,-0.0,-1.079715303831108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,9.445911564398556e-05,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927490234375,0.0,0.0,9.946998761733994e-05,289.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741027832031,0.0,0.0,7.346820348175243e-05,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722717285156,0.0,0.0,9.947000216925515e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,0.0004718427080661,285.9967346191406,294.1499938964844,251.2301025390625,250.6683654785156,252.3555908203125,251.37413024902344,284.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580645270645,6.8709931078103645e-09,0.0012580576585605,-0.0168035645037889,0.0,0.0,0.0,-0.0094830682501196,60.0,-28.18581771850586,-0.0,-1.0791088556061369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,9.44334315136075e-05,289.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,9.944294288288802e-05,289.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,7.344822370214388e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6623840332031,0.0,0.0,9.944295743480323e-05,290.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0004717143892776,285.9866943359375,294.1499938964844,251.20965576171875,250.64871215820312,252.3428497314453,251.3541717529297,284.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257722498849,6.8389223173426225e-09,0.001257715630345,-0.016719626262784,0.0,0.0,0.0,-0.0094668259844183,60.0,-28.18690490722656,-0.0,-1.0785220894149461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66046142578125,0.0,0.0,9.440857684239744e-05,289.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727600097656,0.0,0.0,9.94167712633498e-05,289.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543273925781,0.0,0.0,7.34288987587206e-05,289.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.941678581526504e-05,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67633056640625,0.0,0.0,0.0004715902614407,285.9766540527344,294.1499938964844,251.1893768310547,250.6292266845703,252.3300170898437,251.33425903320312,284.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573914136737,6.807893360161188e-09,0.001257384661585,-0.0166384149342775,0.0,0.0,0.0,-0.0094511108472943,60.0,-28.188087463378903,-0.0,-1.0779545078776209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,9.438471170142292e-05,289.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,9.93916401057504e-05,289.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,7.341033051488921e-05,289.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64263916015625,0.0,0.0,9.939165465766564e-05,290.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,0.0004714710230473,285.96661376953125,294.1499938964844,251.1693115234375,250.6099395751953,252.317138671875,251.31442260742188,283.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570735998451,6.778091865555781e-09,0.0012570667313411,-0.0165604166686534,0.0,0.0,0.0,-0.0094360169023275,60.0,-28.189359664916992,-0.0,-1.0774095215992929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.640625,0.0,0.0,9.436155232833698e-05,289.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.936725109582768e-05,289.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6345520019531,0.0,0.0,7.33923225197941e-05,289.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,9.93672656477429e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,0.0004713553644251,285.9565734863281,294.1499938964844,251.14944458007807,250.59088134765625,252.30416870117188,251.294662475586,283.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567650992423,6.749178105280862e-09,0.0012567583471536,-0.0164847392588853,0.0,0.0,0.0,-0.0094213737174868,60.0,-28.19072914123535,-0.0,-1.0768808778038877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307067871094,0.0,0.0,9.4339506176766e-05,289.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,9.93440335150808e-05,289.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,7.337517308769748e-05,289.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,9.934404806699604e-05,290.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0004712452064268,285.946533203125,294.1499938964844,251.1298065185547,250.5720672607422,252.29112243652344,251.2749938964844,283.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564714998006,6.721646794716207e-09,0.001256464747712,-0.0164126828312873,0.0,0.0,0.0,-0.0094074299558997,60.0,-28.19219017028809,-0.0,-1.0763776714384221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,9.431843500351532e-05,289.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6327514648437,0.0,0.0,9.932184912031516e-05,289.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147766113281,0.0,0.0,7.335878763115034e-05,289.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130065917969,0.0,0.0,9.93218636722304e-05,290.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6362609863281,0.0,0.0,0.0004711399960797,285.9364929199219,294.1499938964844,251.1104278564453,250.55349731445312,252.27801513671875,251.2554473876953,283.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561908224597,6.695343834905998e-09,0.0012561841867864,-0.0163438394665718,0.0,0.0,0.0,-0.0093941083177924,60.0,-28.19374084472656,-0.0,-1.0758969892776805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61083984375,0.0,0.0,9.42985134315677e-05,289.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,9.930087253451347e-05,289.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048889160156,0.0,0.0,7.334328984143212e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031188964844,0.0,0.0,9.930087981047107e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.626220703125,0.0,0.0,0.0004710404609795,285.92645263671875,294.1499938964844,251.09130859375,250.5352020263672,252.2648468017578,251.23602294921875,283.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559255119413,6.670466401459407e-09,0.0012559188762679,-0.0162787269800901,0.0,0.0,0.0,-0.009381509386003,60.0,-28.19536399841309,-0.0,-1.0754424550896149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,9.427931945538148e-05,289.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6127624511719,0.0,0.0,9.928065992426129e-05,289.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,7.332836685236543e-05,289.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.92806744761765e-05,290.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6162109375,0.0,0.0,0.000470944592962,285.9164123535156,294.1499938964844,251.0724639892578,250.5172119140625,252.25161743164065,251.2167358398437,283.9486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556698638945,6.6465042358743184e-09,0.0012556632282212,-0.0162160098552703,0.0,0.0,0.0,-0.0093693733215332,60.0,-28.197059631347656,-0.0,-1.0750047607643864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.59100341796875,0.0,0.0,9.426134056411684e-05,289.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6027526855469,0.0,0.0,9.926172788254917e-05,289.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851135253906,0.0,0.0,7.331438246183097e-05,289.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,9.92617424344644e-05,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,0.0004708547785412,285.9063720703125,294.1499938964844,251.053939819336,250.49952697753903,252.23834228515625,251.1976013183593,283.9385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554303975775,6.624054638137977e-09,0.0012554237619042,-0.0161572527140378,0.0,0.0,0.0,-0.0093580028042197,60.0,-28.19881629943848,-0.0,-1.0745947776058529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,9.424432209925726e-05,289.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5927734375,0.0,0.0,9.924379992298782e-05,289.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,7.330114021897316e-05,289.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,9.924381447490303e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59619140625,0.0,0.0,0.0004707697662524,285.8963623046875,294.1499938964844,251.0357208251953,250.482162475586,252.2250061035156,251.1786193847656,283.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552036205306,6.602800528554553e-09,0.0012551971012726,-0.0161016210913658,0.0,0.0,0.0,-0.0093472385779023,60.0,-28.200624465942383,-0.0,-1.0742066791635808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,9.422843140782788e-05,289.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,9.92270652204752e-05,289.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,7.328877836698666e-05,289.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5636291503906,0.0,0.0,9.922707977239044e-05,290.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,0.000470690371003,285.8863220214844,294.1499938964844,251.0178375244141,250.4651641845703,252.21160888671875,251.15985107421875,283.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549919774755,6.582959510836872e-09,0.0012549854582175,-0.0160496905446052,0.0,0.0,0.0,-0.0093371896073222,60.0,-28.20247459411621,-0.0,-1.0738444444768905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5612487792969,0.0,0.0,9.421359573025256e-05,289.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727844238281,0.0,0.0,9.921144373947756e-05,289.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,7.327724597416818e-05,289.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55377197265625,0.0,0.0,9.921145829139276e-05,290.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.576171875,0.0,0.0,0.0004706162726506,285.8763122558594,294.1499938964844,251.00030517578125,250.44851684570312,252.1981811523437,251.14126586914065,283.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547944206744,6.564436993983236e-09,0.0012547879014164,-0.0160012114793062,0.0,0.0,0.0,-0.0093278093263506,60.0,-28.2043514251709,-0.0,-1.0735063682432157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,9.419989510206506e-05,289.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,9.919702279148623e-05,289.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,7.32665866962634e-05,289.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439147949219,0.0,0.0,9.919703006744383e-05,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.566162109375,0.0,0.0,0.0004705478495452,285.86627197265625,294.1499938964844,250.983139038086,250.4322509765625,252.18472290039065,251.1228942871093,283.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546119978651,6.5473306776198115e-09,0.0012546053621917,-0.015956437215209,0.0,0.0,0.0,-0.009319145232439,60.0,-28.20623779296875,-0.0,-1.0731941557651228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.418705303687602e-05,289.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528259277344,0.0,0.0,9.918349678628148e-05,289.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,7.325659680645913e-05,289.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340270996094,0.0,0.0,9.918350406223908e-05,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55615234375,0.0,0.0,0.0004704837047029,285.85626220703125,294.1499938964844,250.96636962890625,250.4163818359375,252.1712188720703,251.104736328125,283.887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254440867342,6.531294616252126e-09,0.001254434348084,-0.0159144643694162,0.0,0.0,0.0,-0.0093110231682658,60.0,-28.208127975463867,-0.0,-1.072901554266537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.050000000745058,9.417542605660856e-05,289.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.0,0.050000000745058,9.91712513496168e-05,289.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.0,0.050000000745058,7.32475527911447e-05,289.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.0,0.050000000745058,9.917126590153202e-05,290.63043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.546142578125,0.0,0.050000000745058,0.0004704256134573,285.8462219238281,291.1499938964844,250.9499969482422,250.40093994140625,252.15768432617188,251.08677673339844,283.8778381347656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001254286034964,6.5167764518037075e-09,0.001254279515706,-0.0158764664083719,0.0,0.0,0.0,-0.0093036713078618,60.0,-28.21000099182129,-0.0,-1.0726366639346453e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.7024229168891907,0.050000000745058,0.0407115146517753,289.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765991210937,0.7024229168891907,0.050000000745058,0.0428711846470832,289.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57305908203125,0.7024229168891907,0.050000000745058,0.0316645130515098,289.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5727233886719,0.7024229168891907,0.050000000745058,0.0428711846470832,290.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772705078125,0.7024229168891907,0.050000000745058,0.2033624351024627,284.0870361328125,291.1499938964844,250.9339599609375,250.38584899902344,271.928955078125,282.0907897949219,283.34185791015625,1.0,0.1109490543603897,0.0,0.0,1.0,1.0,-0.5421485304832458,3.272094488693256e-07,0.5421481728553772,-0.2341691553592682,0.0,0.0,0.0,6.764105796813965,60.0,-1811.55322265625,-0.0,15.3944730758667,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.52154541015625,0.6885004639625549,0.050000000745058,0.0450903847813606,289.8065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,282.52166748046875,0.6885004639625549,0.050000000745058,0.0474823489785194,289.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,282.521484375,0.6885004639625549,0.050000000745058,0.0350703001022338,289.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,282.5214538574219,0.6885004639625549,0.050000000745058,0.0474823489785194,290.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,282.5216979980469,0.6885004639625549,0.050000000745058,0.2252358198165893,282.2294311523437,291.1499938964844,250.9181671142578,250.3710327148437,273.59478759765625,290.1701354980469,281.4831237792969,1.0,0.123362123966217,0.0,0.0,1.0,1.0,-0.6005428433418274,3.694723886837892e-07,0.6005424857139587,-0.2572491765022278,0.0,0.0,0.0,8.64624309539795,60.0,-3083.2060546875,-0.0,21.260883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
