time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
540180,289.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,280.9134521484375,0.6315028667449951,0.050000000745058,0.0453976094722747,289.77740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,280.9134521484375,0.6315028667449951,0.050000000745058,0.047805868089199,289.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,280.9134521484375,0.6315028667449951,0.050000000745058,0.0353092513978481,289.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,280.9134216308594,0.6315028667449951,0.050000000745058,0.047805868089199,290.5729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.9134521484375,0.6315028667449951,0.050000000745058,0.2267704457044601,280.7112121582031,291.1499938964844,250.9026031494141,250.3564910888672,273.593017578125,290.5610046386719,280.25701904296875,1.0,0.1344437599182129,0.0,0.0,1.0,1.0,-0.604632556438446,3.725604926785309e-07,0.6046321988105774,-0.2589680254459381,0.0,0.0,0.0,12.604961395263672,60.0,-3001.142822265625,-0.0,25.646902084350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540240,289.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670654296875,0.5959603786468506,0.050000000745058,0.0455525293946266,289.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670654296875,0.5959603786468506,0.050000000745058,0.0479690060019493,289.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670654296875,0.5959603786468506,0.050000000745058,0.0354297421872615,289.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670654296875,0.5959603786468506,0.050000000745058,0.0479690060019493,290.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,279.8670654296875,0.5959603786468506,0.050000000745058,0.2275443077087402,279.7308959960937,291.1499938964844,250.8872833251953,250.3422241210937,273.5697326660156,290.5561218261719,279.39129638671875,1.0,0.1445319056510925,0.0,0.0,1.0,1.0,-0.6066900491714478,3.741498062481696e-07,0.6066896915435791,-0.2599075734615326,0.0,0.0,0.0,16.625539779663086,60.0,-2689.315673828125,-0.0,29.96940422058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540300,289.6517944335937,297.1499938964844,293.1499938964844,0.0012738333316519,-141.07504272460938,280.8252868652344,0.5675502419471741,0.050000000745058,0.0457005575299263,289.727294921875,297.1499938964844,293.1499938964844,0.0011594272218644,-135.2163848876953,280.6118469238281,0.5675502419471741,0.050000000745058,0.0481248870491981,289.6106262207031,297.1499938964844,293.1499938964844,0.0006683961837552,-57.57409286499024,279.5992736816406,0.5675502419471741,0.050000000745058,0.0355448760092258,289.3692932128906,297.1499938964844,293.1499938964844,0.0007600170210935,-88.63579559326172,279.7478332519531,0.5675502419471741,0.050000000745058,0.0481248870491981,290.5301208496094,297.1499938964844,293.1499938964844,0.0008391313022002,-464.2169494628906,280.1321105957031,0.5675502419471741,0.050000000745058,0.2282837480306625,278.93975830078125,291.1499938964844,250.8721923828125,250.3282165527344,273.546630859375,290.5357360839844,278.6437072753906,1.0,0.1536624729633331,0.0,0.0,1.0,1.0,-0.6086556911468506,3.756793773845857e-07,0.6086553335189819,-0.2608253359794616,0.0,0.0,0.0,20.57828712463379,60.0,-2376.46337890625,-0.0,34.24164962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540360,289.6419372558594,297.1499938964844,293.1499938964844,0.0023484090343117,-264.569580078125,282.3965148925781,0.5457340478897095,0.050000000745058,0.0458431467413902,289.716552734375,297.1499938964844,293.1499938964844,0.0022192769683897,-263.3048400878906,282.1440734863281,0.5457340478897095,0.050000000745058,0.0482750385999679,289.60406494140625,297.1499938964844,293.1499938964844,0.0017577758990228,-154.0491943359375,281.1879272460937,0.5457340478897095,0.050000000745058,0.035655777901411,289.3653564453125,297.1499938964844,293.1499938964844,0.0019165758276358,-227.4095764160156,281.4682006835937,0.5457340478897095,0.050000000745058,0.0482750385999679,290.5193176269531,297.1499938964844,293.1499938964844,0.0016723817680031,-941.3059692382812,281.1842956542969,0.5457340478897095,0.050000000745058,0.2289960086345672,278.239013671875,291.1499938964844,250.8573303222656,250.31446838378903,273.52752685546875,290.5223693847656,277.9750671386719,1.0,0.161879613995552,0.0,0.0,1.0,1.0,-0.6105490326881409,3.771628485083056e-07,0.6105486750602722,-0.2617273330688476,0.0,0.0,0.0,24.389347076416016,60.0,-2088.528564453125,-0.0,38.386356353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540420,289.64227294921875,297.1499938964844,293.1499938964844,0.0033359788358211,-380.5359191894531,283.88134765625,0.5292033553123474,0.050000000745058,0.0459782481193542,289.7135925292969,297.1499938964844,293.1499938964844,0.0031963270157575,-384.2281188964844,283.60516357421875,0.5292033553123474,0.050000000745058,0.0484173111617565,289.6046447753906,297.1499938964844,293.1499938964844,0.002759427530691,-245.3552703857422,282.6998596191406,0.5292033553123474,0.050000000745058,0.03576086089015,289.3676147460937,297.1499938964844,293.1499938964844,0.0029802925419062,-358.567138671875,283.10919189453125,0.5292033553123474,0.050000000745058,0.0484173111617565,290.51544189453125,297.1499938964844,293.1499938964844,0.0024326923303306,-1389.858642578125,282.1907043457031,0.5292033553123474,0.050000000745058,0.2296708822250366,277.61309814453125,291.1499938964844,250.8427124023437,250.3009796142578,273.5116577148437,290.5163269042969,277.3786926269531,1.0,0.1692391037940979,0.0,0.0,1.0,1.0,-0.6123429536819458,3.785789601806755e-07,0.6123425960540771,-0.2626014947891235,0.0,0.0,0.0,28.00028610229492,60.0,-1827.6627197265625,-0.0,42.33677291870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540480,289.6500244140625,297.1499938964844,293.1499938964844,0.0042767520062625,-489.7691650390625,285.3019104003906,0.5166752338409424,0.050000000745058,0.046104609966278,289.7165832519531,297.1499938964844,293.1499938964844,0.0041266558691859,-498.6819763183594,285.0132751464844,0.5166752338409424,0.050000000745058,0.0485503748059272,289.61102294921875,297.1499938964844,293.1499938964844,0.0036983203608542,-331.6405944824219,284.1526184082031,0.5166752338409424,0.050000000745058,0.035859141498804,289.3751525878906,297.1499938964844,293.1499938964844,0.0039877574890851,-482.72357177734375,284.6874694824219,0.5166752338409424,0.050000000745058,0.0485503748059272,290.51715087890625,297.1499938964844,293.1499938964844,0.0031357447151094,-1812.494140625,283.16363525390625,0.5166752338409424,0.050000000745058,0.2303020805120468,277.0569763183594,291.1499938964844,250.82830810546875,250.28775024414065,273.49835205078125,290.5163269042969,276.8500061035156,1.0,0.1758032888174057,0.0,0.0,1.0,1.0,-0.6140207648277283,3.799143541982631e-07,0.6140204071998596,-0.2634401023387909,0.0,0.0,0.0,31.37736892700196,60.0,-1593.373046875,-0.0,46.05191421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540540,289.663330078125,297.1499938964844,293.1499938964844,0.005215941928327,-593.4661865234375,286.6732788085937,0.5070697069168091,0.050000000745058,0.0462215058505535,289.7242126464844,297.1499938964844,293.1499938964844,0.0050539155490696,-607.8096923828125,286.38134765625,0.5070697069168091,0.050000000745058,0.0486734732985496,289.6220703125,297.1499938964844,293.1499938964844,0.0046168081462383,-413.7367858886719,285.5591735839844,0.5070697069168091,0.050000000745058,0.0359500609338283,289.3871459960937,297.1499938964844,293.1499938964844,0.0049905297346413,-601.0263061523438,286.2158203125,0.5070697069168091,0.050000000745058,0.0486734732985496,290.5234375,297.1499938964844,293.1499938964844,0.0038023956585675,-2213.288330078125,284.1121520996094,0.5070697069168091,0.050000000745058,0.2308859974145889,276.5657043457031,291.1499938964844,250.81414794921875,250.27476501464844,273.48699951171875,290.5212097167969,276.3839416503906,1.0,0.181636244058609,0.0,0.0,1.0,1.0,-0.6155728697776794,3.8116084510875226e-07,0.6155725121498108,-0.2642381489276886,0.0,0.0,0.0,34.50122833251953,60.0,-1384.4957275390625,-0.0,49.50619125366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540600,289.6810302734375,297.1499938964844,293.1499938964844,0.0061907693743705,-692.3795776367188,288.0053405761719,0.4995421171188354,0.050000000745058,0.0463286526501178,289.7355041503906,297.1499938964844,293.1499938964844,0.0060154856182634,-712.3573608398438,287.71826171875,0.4995421171188354,0.050000000745058,0.0487863011658191,289.636962890625,297.1499938964844,293.1499938964844,0.0055529028177261,-492.1953430175781,286.9288024902344,0.4995421171188354,0.050000000745058,0.0360333956778049,289.40283203125,297.1499938964844,293.1499938964844,0.0060356105677783,-714.29931640625,287.7035522460937,0.4995421171188354,0.050000000745058,0.0487863011658191,290.5334167480469,297.1499938964844,293.1499938964844,0.0044496716000139,-2594.4521484375,285.0423583984375,0.4995421171188354,0.050000000745058,0.2314212024211883,276.1340026855469,291.1499938964844,250.8002014160156,250.2620391845703,273.4771728515625,290.5300598144531,275.9750671386719,1.0,0.1868026703596115,0.0,0.0,1.0,1.0,-0.6169955134391785,3.8231476651162666e-07,0.616995096206665,-0.2649930715560913,0.0,0.0,0.0,37.36432647705078,60.0,-1199.458740234375,-0.0,52.68707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540660,289.7023010253906,297.1499938964844,293.1499938964844,0.0072298217564821,-786.6145629882812,289.3044128417969,0.4934691190719604,0.050000000745058,0.0464261062443256,289.7497253417969,297.1499938964844,293.1499938964844,0.0070417569950222,-812.4911499023438,289.0302734375,0.4934691190719604,0.050000000745058,0.0488889254629612,289.6549377441406,297.1499938964844,293.1499938964844,0.0065376902930438,-567.229736328125,288.2684020996094,0.4934691190719604,0.050000000745058,0.0361091941595077,289.4215393066406,297.1499938964844,293.1499938964844,0.0071616228669881,-822.64111328125,289.1578369140625,0.4934691190719604,0.050000000745058,0.0488889254629612,290.54644775390625,297.1499938964844,293.1499938964844,0.0050929631106555,-2958.43896484375,285.9584655761719,0.4934691190719604,0.050000000745058,0.2319080084562301,275.7562561035156,291.1499938964844,250.78648376464844,250.24954223632807,273.4685363769531,290.54217529296875,275.6178283691406,1.0,0.1913661062717437,0.0,0.0,1.0,1.0,-0.6182894110679626,3.8337583418979193e-07,0.6182889938354492,-0.2657041549682617,0.0,0.0,0.0,39.96817779541016,60.0,-1036.4510498046875,-0.0,55.59235763549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540720,289.7266845703125,297.1499938964844,293.1499938964844,0.0083726234734058,-877.02001953125,290.57391357421875,0.4884139001369476,0.050000000745058,0.0465141311287879,289.766357421875,297.1499938964844,293.1499938964844,0.0081734918057918,-909.06298828125,290.3211975097656,0.4884139001369476,0.050000000745058,0.0489816218614578,289.6754455566406,297.1499938964844,293.1499938964844,0.0076086758635938,-639.4450073242188,289.58251953125,0.4884139001369476,0.050000000745058,0.0361776575446128,289.4427490234375,297.1499938964844,293.1499938964844,0.0084221828728914,-927.0869750976562,290.5834655761719,0.4884139001369476,0.050000000745058,0.0489816218614578,290.56201171875,297.1499938964844,293.1499938964844,0.0057444004341959,-3306.84130859375,286.8628234863281,0.4884139001369476,0.050000000745058,0.2323477268218994,275.4270935058594,291.1499938964844,250.77297973632807,250.2372894287109,273.4608154296875,290.55694580078125,275.3069152832031,1.0,0.195385992527008,0.0,0.0,1.0,1.0,-0.6194581389427185,3.843459808194893e-07,0.6194577813148499,-0.2663717567920685,0.0,0.0,0.0,42.31993865966797,48.0,-893.5913696289062,-0.0,58.22654342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540780,289.75323486328125,297.1499938964844,293.1499938964844,0.0096487468108534,-963.1404418945312,291.81939697265625,0.4859805703163147,0.050000000745058,0.0465582311153411,289.7849426269531,297.1499938964844,293.1499938964844,0.0094407927244901,-1001.4388427734376,291.5939025878906,0.4859805703163147,0.050000000745058,0.0490280576050281,289.69793701171875,297.1499938964844,293.1499938964844,0.0087929656729102,-708.4467163085938,290.8746643066406,0.4859805703163147,0.050000000745058,0.0362119562923908,289.4659423828125,297.1499938964844,293.1499938964844,0.0098614655435085,-1026.9549560546875,291.9843444824219,0.4859805703163147,0.050000000745058,0.0490280576050281,290.57958984375,297.1499938964844,293.1499938964844,0.0064095417037606,-3638.4912109375,287.7570495605469,0.4859805703163147,0.050000000745058,0.2325679957866668,275.1412353515625,291.1499938964844,250.7597045898437,250.22528076171875,273.4532775878906,290.57391357421875,275.0372314453125,1.0,0.1970452517271042,0.0,0.0,1.0,1.0,-0.6200435757637024,3.848758751701098e-07,0.620043158531189,-0.2668097913265228,0.0,0.0,0.0,43.49702453613281,48.0,-768.7460327148438,-0.0,59.54866409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540840,289.78131103515625,297.1499938964844,293.1499938964844,0.0111088193953037,-1045.471923828125,293.0443420410156,0.4854588806629181,0.050000000745058,0.046567790210247,289.80517578125,297.1499938964844,293.1499938964844,0.0108956983312964,-1090.05078125,292.8500671386719,0.4854588806629181,0.050000000745058,0.0490381270647048,289.7221069335937,297.1499938964844,293.1499938964844,0.0101357121020555,-774.5698852539062,292.147216796875,0.4854588806629181,0.050000000745058,0.0362193919718265,289.4907531738281,297.1499938964844,293.1499938964844,0.0115540893748402,-1122.7381591796875,293.3631286621094,0.4854588806629181,0.050000000745058,0.0490381270647048,290.5989074707031,297.1499938964844,293.1499938964844,0.0070986286737024,-3954.990478515625,288.6420593261719,0.4854588806629181,0.050000000745058,0.2326157540082931,274.8938903808594,291.1499938964844,250.74664306640625,250.2135009765625,273.4453430175781,290.5927124023437,274.80401611328125,1.0,0.1973026096820831,0.0,0.0,1.0,1.0,-0.6201704144477844,3.850608436550829e-07,0.6201700568199158,-0.2670715153217315,0.0,0.0,0.0,43.75056838989258,36.0,-660.292724609375,-0.0,59.83390045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540900,289.810546875,297.1499938964844,293.1499938964844,0.0128121171146631,-1124.1661376953125,294.250732421875,0.486464112997055,0.050000000745058,0.0465493984520435,289.82672119140625,297.1499938964844,293.1499938964844,0.0126003660261631,-1174.99365234375,294.0906677246094,0.486464112997055,0.050000000745058,0.0490187592804431,289.74755859375,297.1499938964844,293.1499938964844,0.0116891954094171,-837.8926391601562,293.4017028808594,0.486464112997055,0.050000000745058,0.0362050868570804,289.5168762207031,297.1499938964844,293.1499938964844,0.0135946627706289,-1214.539794921875,294.7216186523437,0.486464112997055,0.050000000745058,0.0490187592804431,290.6195678710937,297.1499938964844,293.1499938964844,0.0078197391703724,-4256.9775390625,289.5181579589844,0.486464112997055,0.050000000745058,0.232523888349533,274.6802062988281,291.1499938964844,250.7337951660156,250.2019500732422,273.437255859375,290.6129455566406,274.60260009765625,1.0,0.1963111162185669,0.0,0.0,1.0,1.0,-0.6199262142181396,3.849662562060985e-07,0.6199257969856262,-0.2671898901462555,0.0,0.0,0.0,43.25665664672852,36.0,-566.5521240234375,-0.0,59.27884292602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540960,289.84063720703125,297.1499938964844,293.1499938964844,0.0148502774536609,-1199.81494140625,295.4397277832031,0.4888310730457306,0.050000000745058,0.0465066693723201,289.8493957519531,297.1499938964844,293.1499938964844,0.0146522754803299,-1256.87890625,295.3162841796875,0.4888310730457306,0.050000000745058,0.0489737652242183,289.7740478515625,297.1499938964844,293.1499938964844,0.0135359475389122,-898.8926391601562,294.6391906738281,0.4888310730457306,0.050000000745058,0.0361718535423278,289.5439758300781,297.1499938964844,293.1499938964844,0.0161338970065116,-1303.07568359375,296.06103515625,0.4888310730457306,0.050000000745058,0.0489737652242183,290.641357421875,297.1499938964844,293.1499938964844,0.0085841258987784,-4546.072265625,290.3853759765625,0.4888310730457306,0.050000000745058,0.2323104441165924,274.4958190917969,291.1499938964844,250.7211761474609,250.19064331054688,273.42889404296875,290.6343688964844,274.4288024902344,1.0,0.1942165642976761,0.0,0.0,1.0,1.0,-0.6193588376045227,3.846283789243898e-07,0.619358479976654,-0.2671833634376526,0.0,0.0,0.0,42.111934661865234,25.0,-485.86236572265625,-0.0,57.99383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541020,289.871337890625,297.1499938964844,293.1499938964844,0.0173267591744661,-1272.4053955078125,296.6121520996094,0.4923012256622314,0.050000000745058,0.0464459396898746,289.8729553222656,297.1499938964844,293.1499938964844,0.0171638075262308,-1335.63916015625,296.5273132324219,0.4923012256622314,0.050000000745058,0.0489098094403743,289.8013610839844,297.1499938964844,293.1499938964844,0.0157699473202228,-957.524658203125,295.8603820800781,0.4923012256622314,0.050000000745058,0.0361246205866336,289.5718994140625,297.1499938964844,293.1499938964844,0.0193347129970788,-1387.8529052734375,297.3822326660156,0.4923012256622314,0.050000000745058,0.0489098094403743,290.6640319824219,297.1499938964844,293.1499938964844,0.0094027332961559,-4823.2783203125,291.2436828613281,0.4923012256622314,0.050000000745058,0.232007086277008,274.3368225097656,291.1499938964844,250.7087554931641,250.1795349121093,273.4203491210937,290.6567687988281,274.2789611816406,1.0,0.1913001090288162,0.0,0.0,1.0,1.0,-0.6185524463653564,3.841110469693376e-07,0.618552029132843,-0.2670849561691284,0.0,0.0,0.0,40.48579406738281,25.0,-416.6576232910156,-0.0,56.1722526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541080,289.90252685546875,297.1499938964844,293.1499938964844,0.0201139561831951,-1340.3946533203125,297.7690124511719,0.4969167113304138,0.050000000745058,0.046369582414627,289.8973083496094,297.1499938964844,293.1499938964844,0.0202305018901824,-1411.409912109375,297.7239990234375,0.4969167113304138,0.050000000745058,0.0488294064998626,289.829345703125,297.1499938964844,293.1499938964844,0.0185317248106002,-1014.1099853515624,297.0657043457031,0.4969167113304138,0.050000000745058,0.0360652320086956,289.6004333496094,297.1499938964844,293.1499938964844,0.0239596497267484,-1478.052734375,298.6846618652344,0.4969167113304138,0.050000000745058,0.0488294064998626,290.6874694824219,297.1499938964844,293.1499938964844,0.0102889453992247,-5089.73388671875,292.0928955078125,0.4969167113304138,0.050000000745058,0.2316256761550903,274.19970703125,291.1499938964844,250.6965484619141,250.16867065429688,273.4116516113281,290.6799621582031,274.1497497558594,1.0,0.1875923424959182,0.0,0.0,1.0,1.0,-0.617538571357727,3.834381345768634e-07,0.6175382137298584,-0.2669061720371246,0.0,0.0,0.0,38.44189453125,25.0,-357.4644470214844,-0.0,53.8891830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541140,289.9340209960937,297.1499938964844,293.1499938964844,0.0242263246327638,-1410.6099853515625,298.9089050292969,0.500775933265686,0.050000000745058,0.0463100671768188,289.9222717285156,297.1499938964844,293.1499938964844,0.024265669286251,-1486.0655517578125,298.9058837890625,0.500775933265686,0.050000000745058,0.0487667322158813,289.8578796386719,297.1499938964844,293.1499938964844,0.0224234201014041,-1074.7984619140625,298.2543029785156,0.500775933265686,0.050000000745058,0.0360189415514469,289.62957763671875,297.1499938964844,293.1499938964844,0.0288303364068269,-1550.7698974609375,299.9712219238281,0.500775933265686,0.050000000745058,0.0487667322158813,290.7114562988281,297.1499938964844,293.1499938964844,0.0112671237438917,-5349.28759765625,292.9327697753906,0.500775933265686,0.050000000745058,0.2313283830881118,274.0814514160156,291.1499938964844,250.6845550537109,250.1580047607422,273.4033508300781,290.7037658691406,274.0382080078125,1.0,0.1849084645509719,0.0,0.0,1.0,1.0,-0.6167483925819397,3.829362640317413e-07,0.616748034954071,-0.2668195366859436,0.0,0.0,0.0,36.84822845458984,25.0,-306.9561462402344,-0.0,52.1141471862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541200,289.9658203125,297.1499938964844,293.1499938964844,0.0289910063147544,-1477.2230224609375,300.03338623046875,0.5042206048965454,0.050000000745058,0.0462603271007537,289.9477844238281,297.1499938964844,293.1499938964844,0.0292429514229297,-1558.7657470703125,300.07330322265625,0.5042206048965454,0.050000000745058,0.0487143546342849,289.8869934082031,297.1499938964844,293.1499938964844,0.0264048278331756,-1123.332275390625,299.4281616210937,0.5042206048965454,0.050000000745058,0.0359802544116973,289.6592102050781,297.1499938964844,293.1499938964844,0.0354927964508533,-1629.2764892578125,301.2391052246094,0.5042206048965454,0.050000000745058,0.0487143546342849,290.7359619140625,297.1499938964844,293.1499938964844,0.012356474995613,-5602.27001953125,293.7630310058594,0.5042206048965454,0.050000000745058,0.2310799211263656,273.97930908203125,291.1499938964844,250.6727600097656,250.1475524902344,273.3958435058594,290.72808837890625,273.94195556640625,1.0,0.1825098544359207,0.0,0.0,1.0,1.0,-0.6160879731178284,3.825323346973164e-07,0.6160875558853149,-0.2667832970619201,0.0,0.0,0.0,35.51594924926758,25.0,-263.7088317871094,-0.0,50.6336555480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541260,289.99786376953125,297.1499938964844,293.1499938964844,0.0347544588148593,-1542.2545166015625,301.14215087890625,0.5074343681335449,0.050000000745058,0.0462166927754879,289.9737854003906,297.1499938964844,293.1499938964844,0.0353132002055645,-1629.86767578125,301.2262268066406,0.5074343681335449,0.050000000745058,0.0486684031784534,289.91632080078125,297.1499938964844,293.1499938964844,0.0318509638309478,-1176.11376953125,300.58648681640625,0.5074343681335449,0.050000000745058,0.0359463170170784,289.6889953613281,297.1499938964844,293.1499938964844,0.043437723070383,-1706.171875,302.4916687011719,0.5074343681335449,0.050000000745058,0.0486684031784534,290.7608642578125,297.1499938964844,293.1499938964844,0.0135797746479511,-5848.90673828125,294.5835266113281,0.5074343681335449,0.050000000745058,0.2308619618415832,273.8911437988281,291.1499938964844,250.6611785888672,250.1373291015625,273.3888244628906,290.7528381347656,273.8589172363281,1.0,0.1803758442401886,0.0,0.0,1.0,1.0,-0.6155086159706116,3.821895404598763e-07,0.6155081987380981,-0.2667784392833709,0.0,0.0,0.0,34.34695816040039,25.0,-226.6922149658203,-0.0,49.33717346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541320,290.0301513671875,297.1499938964844,293.1499938964844,0.0414730943739414,-1605.8145751953125,302.2351989746094,0.5104278922080994,0.050000000745058,0.0461783185601234,290.000244140625,297.1499938964844,293.1499938964844,0.0424307063221931,-1699.51220703125,302.36492919921875,0.5104278922080994,0.050000000745058,0.048627994954586,289.9456787109375,297.1499938964844,293.1499938964844,0.0383853167295455,-1227.861572265625,301.7313537597656,0.5104278922080994,0.050000000745058,0.0359164699912071,289.7187805175781,297.1499938964844,293.1499938964844,0.0525391437113285,-1781.644775390625,303.73046875,0.5104278922080994,0.050000000745058,0.048627994954586,290.7860412597656,297.1499938964844,293.1499938964844,0.0149664850905537,-6089.80029296875,295.3941955566406,0.5104278922080994,0.050000000745058,0.2306702733039856,273.8150939941406,291.1499938964844,250.64979553222656,250.1272888183593,273.3822631835937,290.7779235839844,273.7872314453125,1.0,0.178474947810173,0.0,0.0,1.0,1.0,-0.6149990558624268,3.818989853243693e-07,0.6149986982345581,-0.266799658536911,0.0,0.0,0.0,33.31863021850586,25.0,-195.02247619628903,-0.0,48.19868087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541380,290.0627746582031,297.1499938964844,293.1499938964844,0.0489588305354118,-1666.72265625,303.3121032714844,0.5163917541503906,0.050000000745058,0.0461077690124511,290.02716064453125,297.1499938964844,293.1499938964844,0.0504010543227195,-1766.444580078125,303.48931884765625,0.5163917541503906,0.050000000745058,0.0485537014901638,289.9750671386719,297.1499938964844,293.1499938964844,0.0458405241370201,-1277.6632080078125,302.8630065917969,0.5163917541503906,0.050000000745058,0.0358615964651107,289.7498474121094,297.1499938964844,293.1499938964844,0.0784012153744697,-2258.731689453125,303.9181213378906,0.5705475211143494,0.0812233760952949,0.0619891360402107,290.8115234375,297.1499938964844,293.1499938964844,0.0165230501443147,-6320.18798828125,296.1941833496094,0.5163917541503906,0.050000000745058,0.2303178459405899,273.7483215332031,291.1499938964844,250.6386260986328,250.1174774169922,273.3994445800781,290.8034362792969,273.723876953125,1.0,0.1770504564046859,0.0,0.0,1.0,1.0,-0.6341953277587891,3.966643475905585e-07,0.6341949105262756,-0.2747804522514343,0.0,0.0,0.0,31.54570198059082,25.0,-167.28370666503906,-0.0,48.66045379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541440,290.0946044921875,297.1499938964844,293.1499938964844,0.0555889010429382,-1751.7633056640625,303.9982604980469,0.5382166504859924,0.061995979398489,0.0478432700037956,290.0540771484375,297.1499938964844,293.1499938964844,0.0703400149941444,-2023.81298828125,303.97137451171875,0.5529850721359253,0.0689742118120193,0.0537794977426528,290.00469970703125,297.1499938964844,293.1499938964844,0.0540249682962894,-1324.499267578125,303.9808044433594,0.5295244455337524,0.050000000745058,0.0357584804296493,289.8039245605469,297.1499938964844,293.1499938964844,0.1374184042215347,-3399.0458984375,303.8531188964844,0.6736323237419128,0.1137023791670799,0.0932867377996444,290.837890625,297.1499938964844,293.1499938964844,0.0182402357459068,-6534.01220703125,296.9797668457031,0.5295244455337524,0.050000000745058,0.2296555787324905,273.689697265625,291.1499938964844,250.6276397705078,250.1078491210937,273.5068664550781,290.8300476074219,273.67388916015625,1.0,0.1765870749950409,0.0,0.0,1.0,1.0,-0.6904149651527405,4.410881899730157e-07,0.690414547920227,-0.2972536087036133,0.0,0.0,0.0,28.34425163269043,45.0,-121.48887634277344,-0.0,52.15108489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541500,290.14239501953125,297.1499938964844,293.1499938964844,0.101420871913433,-2562.55615234375,303.9421691894531,0.6519206166267395,0.0913505926728248,0.0700721964240074,290.09783935546875,297.1499938964844,293.1499938964844,0.1143886446952819,-2950.8564453125,303.9223327636719,0.6724252700805664,0.0996266603469848,0.0807418450713157,290.03857421875,297.1499938964844,293.1499938964844,0.0839693695306778,-1743.0513916015625,303.9634704589844,0.6244544386863708,0.082886703312397,0.0476363897323608,289.8772888183594,297.1499938964844,293.1499938964844,0.1944866776466369,-4423.6943359375,303.8035888671875,0.7703729867935181,0.1416996866464615,0.1214926615357399,290.8666076660156,297.1499938964844,293.1499938964844,0.0206522103399038,-6775.998046875,297.7440185546875,0.5597396492958069,0.050000000745058,0.2285183817148208,273.658203125,291.1499938964844,250.61685180664065,250.09841918945312,273.7867431640625,290.8592529296875,273.6606140136719,1.0,0.1813192069530487,0.0,0.0,1.0,1.0,-0.8225931525230408,5.546727379623917e-07,0.8225926160812378,-0.3481816053390503,0.0,0.0,0.0,23.12332534790039,45.0,-25.01858329772949,-0.0,64.22002410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541560,290.2184143066406,297.1499938964844,293.1499938964844,0.1473065912723541,-3390.7958984375,303.8968811035156,0.7610145807266235,0.1145444884896278,0.0930480435490608,290.1640930175781,297.1499938964844,293.1499938964844,0.1649610698223114,-3893.640625,303.8721008300781,0.7837583422660828,0.125296339392662,0.1069362238049507,290.0976867675781,297.1499938964844,293.1499938964844,0.1359006017446518,-2481.4716796875,303.9032592773437,0.7461485266685486,0.1107135266065597,0.0680874735116958,289.9590148925781,297.1499938964844,293.1499938964844,0.2483012527227401,-5315.62060546875,303.7689208984375,0.8684778213500977,0.1671107560396194,0.1464772075414657,290.8999938964844,297.1499938964844,293.1499938964844,0.0219332873821258,-6868.685546875,298.4844055175781,0.5996503829956055,0.050000000745058,0.2274558693170547,273.7130126953125,291.1499938964844,250.6062774658203,250.0891876220703,274.1636047363281,290.8927917480469,273.7451477050781,1.0,0.1896088719367981,0.0,0.0,1.0,1.0,-0.9629212617874146,6.909573926350276e-07,0.9629205465316772,-0.3991099298000335,0.0,0.0,0.0,18.47506523132324,48.0,155.15890502929688,-0.0,81.32587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541620,290.30596923828125,297.1499938964844,293.1499938964844,0.1870938241481781,-4060.939208984375,303.87078857421875,0.8760930895805359,0.1344954967498779,0.1121476218104362,290.2437438964844,297.1499938964844,293.1499938964844,0.2105127424001693,-4679.03662109375,303.8400573730469,0.9038263559341432,0.1474904119968414,0.1293511688709259,290.1723022460937,297.1499938964844,293.1499938964844,0.1832052767276764,-3111.3232421875,303.86236572265625,0.8717523217201233,0.1347346752882003,0.0859523564577102,290.04364013671875,297.1499938964844,293.1499938964844,0.2982075810432434,-6058.87255859375,303.7478332519531,0.9896166920661926,0.1909194141626358,0.1675334572792053,290.9389038085937,297.1499938964844,293.1499938964844,0.0238202698528766,-6983.0029296875,299.1879577636719,0.6485567092895508,0.050000000745058,0.2265067100524902,273.8743896484375,291.1499938964844,250.59588623046875,250.08013916015625,274.4919738769531,290.93170166015625,273.9198913574219,1.0,0.198133572936058,0.0,0.0,1.0,1.0,-1.084096074104309,8.235405175582855e-07,1.0840952396392822,-0.4412344396114349,0.0,0.0,0.0,14.401724815368652,48.0,335.32098388671875,-0.0,99.2121810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541680,290.3960266113281,297.1499938964844,293.1499938964844,0.2242912352085113,-4651.77099609375,303.8540344238281,0.9108638167381288,0.1528394818305969,0.129351869225502,290.3299865722656,297.1499938964844,293.1499938964844,0.2524813115596771,-5360.51904296875,303.8202514648437,0.9434295296669006,0.1673758774995803,0.1492296755313873,290.2520751953125,297.1499938964844,293.1499938964844,0.2279454916715622,-3666.97705078125,303.8334655761719,0.915742039680481,0.1567916870117187,0.102042406797409,290.1013488769531,297.1499938964844,293.1499938964844,0.2507461905479431,-5379.74658203125,303.9049987792969,0.9462997913360596,0.2188932448625564,0.1504385769367218,290.98162841796875,297.1499938964844,293.1499938964844,0.0260152742266654,-7109.9140625,299.8475036621094,0.6422843933105469,0.050000000745058,0.2266005575656891,274.06842041015625,291.1499938964844,250.585678100586,250.0712890625,274.6390075683594,290.9743347167969,274.1054382324219,1.0,0.2061165124177932,0.0,0.0,1.0,1.0,-1.1314445734024048,8.798630233286531e-07,1.131443738937378,-0.4582287967205047,0.0,0.0,0.0,15.309749603271484,51.0,408.5342102050781,-0.0,112.74507904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541740,290.4859313964844,297.1499938964844,293.1499938964844,0.260088562965393,-5194.75048828125,303.8428039550781,0.9648544192314148,0.170071080327034,0.1452820152044296,290.41827392578125,297.1499938964844,293.1499938964844,0.2907670736312866,-5967.2099609375,303.8108825683594,0.9911167621612548,0.1857606172561645,0.1672650575637817,290.333251953125,297.1499938964844,293.1499938964844,0.271330714225769,-4177.65185546875,303.8122253417969,0.9756978154182434,0.1775648593902588,0.116961121559143,290.13623046875,297.1499938964844,293.1499938964844,0.2370784431695938,-5058.5888671875,303.9743957519531,0.9359713792800904,0.2506482899188995,0.1407836973667144,291.02618408203125,297.1499938964844,293.1499938964844,0.0283308308571577,-7228.888671875,300.4652404785156,0.6501040458679199,0.050000000745058,0.226482093334198,274.2300109863281,291.1499938964844,250.57568359375,250.06260681152344,274.7834167480469,291.0191345214844,274.2633056640625,1.0,0.2146766781806945,0.0,0.0,1.0,1.0,-1.1943585872650146,9.578674280419364e-07,1.1943576335906982,-0.4794159531593323,0.0,0.0,0.0,15.257787704467772,51.0,427.0887756347656,-0.0,128.43930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541800,290.573974609375,297.1499938964844,293.1499938964844,0.2950922548770904,-5705.08447265625,303.8350524902344,0.9797340631484984,0.1865262687206268,0.160432681441307,290.4874267578125,297.1499938964844,293.1499938964844,0.2663203179836273,-5508.67236328125,303.9151916503906,0.949873149394989,0.2067482322454452,0.1540559530258178,290.4134826660156,297.1499938964844,293.1499938964844,0.3137246966361999,-4655.3115234375,303.79669189453125,0.993232786655426,0.197489857673645,0.1310973167419433,290.173095703125,297.1499938964844,293.1499938964844,0.2643912732601166,-5498.72705078125,303.9576721191406,0.949873149394989,0.2815993726253509,0.1540559530258178,291.0708923339844,297.1499938964844,293.1499938964844,0.0308911260217428,-7351.12646484375,301.0560913085937,0.639521598815918,0.050000000745058,0.2266431301832199,274.3863525390625,291.1499938964844,250.5658569335937,250.0541076660156,274.8902587890625,291.06414794921875,274.4158020019531,1.0,0.2230845391750335,0.0,0.0,1.0,1.0,-1.240931510925293,1.0187554835283663e-06,1.240930438041687,-0.4955734014511108,0.0,0.0,0.0,16.558582305908203,71.0,422.2395629882813,-0.0,143.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541860,290.6598205566406,297.1499938964844,293.1499938964844,0.3294901847839355,-6189.552734375,303.829833984375,0.9875566363334656,0.2022988349199295,0.1749303191900253,290.54864501953125,297.1499938964844,293.1499938964844,0.2991057932376861,-6040.0380859375,303.8983459472656,0.9639520049095154,0.2284651696681976,0.1702887564897537,290.4723205566406,297.1499938964844,293.1499938964844,0.2976047098636627,-4455.587890625,303.8874206542969,0.9639520049095154,0.2205677330493927,0.1257746964693069,290.220458984375,297.1499938964844,293.1499938964844,0.3003079295158386,-6046.0302734375,303.9280090332031,0.9639520049095154,0.3100158274173736,0.1702887564897537,291.11505126953125,297.1499938964844,293.1499938964844,0.0336586013436317,-7472.916015625,301.6244506835937,0.6279797554016113,0.050000000745058,0.2268497496843338,274.5296630859375,291.1499938964844,250.5562286376953,250.04579162597656,275.0049743652344,291.1087341308594,274.5572204589844,1.0,0.234516829252243,0.0,0.0,1.0,1.0,-1.3018628358840942,1.1023861361536549e-06,1.3018617630004885,-0.5169845819473267,0.0,0.0,0.0,18.256980895996094,71.0,410.2602844238281,-0.0,166.533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541920,290.7431945800781,297.1499938964844,293.1499938964844,0.362548828125,-6645.15087890625,303.8280334472656,0.995640218257904,0.2174673825502395,0.1888333708047866,290.6139221191406,297.1499938964844,293.1499938964844,0.3277307152748108,-6468.75830078125,303.8920593261719,0.9731907248497008,0.2486062198877334,0.1834196001291275,290.5264587402344,297.1499938964844,293.1499938964844,0.3341534733772278,-4800.53955078125,303.8679504394531,0.9731907248497008,0.24385866522789,0.1354731023311615,290.2734375,297.1499938964844,293.1499938964844,0.3288356959819793,-6474.1181640625,303.91650390625,0.9731907248497008,0.3367311954498291,0.1834196001291275,291.1584777832031,297.1499938964844,293.1499938964844,0.0365501940250396,-7586.98095703125,302.174072265625,0.6192134618759155,0.050000000745058,0.2270257174968719,274.6773681640625,291.1499938964844,250.5467834472656,250.03765869140625,275.1318054199219,291.1526184082031,274.7049560546875,1.0,0.2479698956012725,0.0,0.0,1.0,1.0,-1.3798142671585083,1.2158767503933632e-06,1.3798130750656128,-0.5444269776344299,0.0,0.0,0.0,19.997577667236328,91.0,410.5281372070313,-0.0,196.64874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
541980,290.82208251953125,297.1499938964844,293.1499938964844,0.3885360360145569,-6983.1171875,303.8396301269531,0.99448961019516,0.2324594110250473,0.1993598639965057,290.6837158203125,297.1499938964844,293.1499938964844,0.3680320680141449,-7052.08447265625,303.8657531738281,0.9830324053764344,0.2670299112796783,0.2011183053255081,290.5860290527344,297.1499938964844,293.1499938964844,0.3676002323627472,-5207.150390625,303.85723876953125,0.9830324053764344,0.2654058635234833,0.1485452950000763,290.331298828125,297.1499938964844,293.1499938964844,0.3690642416477203,-7056.90869140625,303.88592529296875,0.9830324053764344,0.3618132472038269,0.2011183053255081,291.20172119140625,297.1499938964844,293.1499938964844,0.0395709350705146,-7696.943359375,302.7020263671875,0.6071066856384277,0.050000000745058,0.2272802293300628,274.8295593261719,291.1499938964844,250.5375213623047,250.02967834472656,275.2568664550781,291.1962280273437,274.85565185546875,1.0,0.2632331848144531,0.0,0.0,1.0,1.0,-1.4659793376922607,1.3499396800398245e-06,1.4659780263900757,-0.5747323632240295,0.0,0.0,0.0,22.297563552856445,91.0,410.9695129394531,-0.0,235.60708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542040,290.8968200683594,297.1499938964844,293.1499938964844,0.421081930398941,-7407.98486328125,303.8365783691406,0.9954639673233032,0.2472736239433288,0.2126029133796692,290.75848388671875,297.1499938964844,293.1499938964844,0.4107169210910797,-7656.0419921875,303.83984375,0.9906225204467772,0.2835959494113922,0.2196655571460724,290.65155029296875,297.1499938964844,293.1499938964844,0.4103159010410309,-5653.384765625,303.8327941894531,0.9906225204467772,0.2850224375724792,0.1622442305088043,290.3944702148437,297.1499938964844,293.1499938964844,0.4116805493831634,-7660.396484375,303.8564453125,0.9906225204467772,0.3851147890090942,0.2196655571460724,291.2453308105469,297.1499938964844,293.1499938964844,0.0426566936075687,-7801.76220703125,303.2052001953125,0.5939708948135376,0.050000000745058,0.227574348449707,274.9801025390625,291.1499938964844,250.52842712402344,250.02186584472656,275.3749694824219,291.2401428222656,275.0041809082031,1.0,0.2802327573299408,0.0,0.0,1.0,1.0,-1.5625666379928589,1.511329742243106e-06,1.5625650882720947,-0.6089913845062256,0.0,0.0,0.0,24.98952865600586,111.0,406.9581298828125,-0.0,284.38330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
