time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
542100,290.9754638671875,297.1499938964844,293.1499938964844,0.4609523117542267,-7918.91357421875,303.8213806152344,0.9973292350769044,0.2603755891323089,0.2284767627716064,290.8368225097656,297.1499938964844,293.1499938964844,0.4568130075931549,-8292.158203125,303.8122863769531,0.9960725903511048,0.2985104918479919,0.2393578588962555,290.72119140625,297.1499938964844,293.1499938964844,0.4564356803894043,-6123.337890625,303.8064880371094,0.9960725903511048,0.302999198436737,0.1767888963222503,290.4615478515625,297.1499938964844,293.1499938964844,0.4577094614505768,-8296.0810546875,303.8260192871094,0.9960725903511048,0.4068528413772583,0.2393578588962555,291.2897644042969,297.1499938964844,293.1499938964844,0.0457829721271991,-7902.66796875,303.6812744140625,0.5795992016792297,0.050000000745058,0.2279295921325683,275.1260681152344,291.1499938964844,250.51953125,250.0142364501953,275.4851379394531,291.2848205566406,275.1478271484375,1.0,0.2988345324993133,0.0,0.0,1.0,1.0,-1.6678701639175415,1.7006980215228396e-06,1.6678684949874878,-0.6465339660644531,0.0,0.0,0.0,28.19571113586425,111.0,397.7141418457031,-0.0,345.05670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542160,291.0531921386719,297.1499938964844,293.1499938964844,0.4898808002471924,-8275.3212890625,303.8285217285156,0.9903711676597596,0.27265465259552,0.2398527711629867,290.9194641113281,297.1499938964844,293.1499938964844,0.5105948448181152,-9016.5888671875,303.77587890625,0.9990000128746032,0.3115884363651275,0.2618443965911865,290.7956237792969,297.1499938964844,293.1499938964844,0.5102415680885315,-6658.51611328125,303.7710876464844,0.9990000128746032,0.3191527128219604,0.1933973729610443,290.5331115722656,297.1499938964844,293.1499938964844,0.5114338397979736,-9020.138671875,303.7872314453125,0.9990000128746032,0.4268622696399688,0.2618443965911865,291.3351745605469,297.1499938964844,293.1499938964844,0.0480215102434158,-7969.62451171875,304.117431640625,0.5624381899833679,0.0504493862390518,0.2284426242113113,275.2641296386719,291.1499938964844,250.51080322265625,250.0067443847656,275.5835266113281,291.3304748535156,275.2832336425781,1.0,0.3187825679779053,0.0,0.0,1.0,1.0,-1.7780355215072632,1.913776941364631e-06,1.7780336141586304,-0.6860705614089966,0.0,0.0,0.0,32.25302505493164,131.0,381.3910827636719,-0.0,418.7192993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542220,291.1275634765625,297.1499938964844,293.1499938964844,0.5181940197944641,-8617.14453125,303.8354797363281,0.9891658425331116,0.2846108078956604,0.2507935166358948,291.0029296875,297.1499938964844,293.1499938964844,0.5456585884094238,-9457.50390625,303.7812194824219,0.9990000128746032,0.3234494924545288,0.2757666110992431,290.8707275390625,297.1499938964844,293.1499938964844,0.5453410148620605,-6984.30908203125,303.7772216796875,0.9990000128746032,0.3342218697071075,0.2036802768707275,290.6055603027344,297.1499938964844,293.1499938964844,0.5464126467704773,-9460.619140625,303.7906494140625,0.9990000128746032,0.4457795619964599,0.2757666110992431,291.38330078125,297.1499938964844,293.1499938964844,0.0622949078679084,-9113.7509765625,304.0966796875,0.5836313366889954,0.0640004724264144,0.2629269957542419,275.3904113769531,291.1499938964844,250.50225830078125,249.9994201660156,275.67193603515625,291.3782958984375,275.40704345703125,1.0,0.3402739465236664,0.0,0.0,1.0,1.0,-1.9033457040786743,2.174546807509614e-06,1.9033434391021729,-0.7315500974655151,0.0,0.0,0.0,35.93202590942383,131.0,358.7751770019531,-0.0,510.3648986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542280,291.2003173828125,297.1499938964844,293.1499938964844,0.5456467866897583,-8942.7021484375,303.8427734375,0.9903929829597472,0.2959430813789367,0.2612873315811157,291.07879638671875,297.1499938964844,293.1499938964844,0.5719666481018066,-9774.8212890625,303.80010986328125,0.9990000128746032,0.3357454836368561,0.2860299050807953,290.9385070800781,297.1499938964844,293.1499938964844,0.571686327457428,-7218.80810546875,303.7967834472656,0.9990000128746032,0.3497853279113769,0.2112607210874557,290.6714172363281,297.1499938964844,293.1499938964844,0.5726321339607239,-9777.5224609375,303.8080139160156,0.9990000128746032,0.4650704264640808,0.2860299050807953,291.44140625,297.1499938964844,293.1499938964844,0.0831463783979415,-10918.3974609375,304.0686950683594,0.6166104078292847,0.074977807700634,0.3165530860424042,275.5099182128906,291.1499938964844,250.493881225586,249.99224853515625,275.7600402832031,291.4358825683594,275.5249328613281,1.0,0.3633602261543274,0.0,0.0,1.0,1.0,-2.0417213439941406,2.4841015147103462e-06,2.0417187213897705,-0.7819979786872864,0.0,0.0,0.0,39.59048080444336,151.0,339.8363952636719,-0.0,623.9403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542340,291.2723083496094,297.1499938964844,293.1499938964844,0.5718263983726501,-9247.49609375,303.8510437011719,0.9870327711105348,0.3065045475959778,0.2711671888828277,291.1521301269531,297.1499938964844,293.1499938964844,0.6087102890014648,-10230.8798828125,303.7966003417969,0.9990000128746032,0.3475822210311889,0.3005955219268799,291.0059814453125,297.1499938964844,293.1499938964844,0.6084591746330261,-7555.75439453125,303.7938232421875,0.9990000128746032,0.3645474910736084,0.2220188230276107,290.7365417480469,297.1499938964844,293.1499938964844,0.6093063354492188,-10233.25,303.8031921386719,0.9990000128746032,0.483683168888092,0.3005955219268799,291.5064392089844,297.1499938964844,293.1499938964844,0.0994618535041809,-12412.1591796875,304.053955078125,0.6329972743988037,0.0838585868477821,0.3614015579223633,275.6215515136719,291.1499938964844,250.4856872558593,249.9852294921875,275.8397827148437,291.5008544921875,275.6345520019531,1.0,0.3876366019248962,0.0,0.0,1.0,1.0,-2.183645725250244,2.824207740559359e-06,2.183642864227295,-0.8341186046600342,0.0,0.0,0.0,44.23443603515625,151.0,318.5755310058594,-0.0,759.5296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542400,291.3432922363281,297.1499938964844,293.1499938964844,0.5966930985450745,-9531.9521484375,303.8601989746094,0.9797832369804382,0.3163483142852783,0.2804031670093536,291.2278137207031,297.1499938964844,293.1499938964844,0.6551561951637268,-10808.1064453125,303.7762145996094,0.9990000128746032,0.3580299317836761,0.3189168274402618,291.0782775878906,297.1499938964844,293.1499938964844,0.6549287438392639,-7982.1767578125,303.7738952636719,0.9990000128746032,0.3775191009044647,0.2355508804321289,290.80548095703125,297.1499938964844,293.1499938964844,0.6556961536407471,-10810.205078125,303.7817077636719,0.9990000128746032,0.5007216930389404,0.3189168274402618,291.5751342773437,297.1499938964844,293.1499938964844,0.1127982810139656,-13631.1181640625,304.0472717285156,0.6407070755958557,0.0911924839019775,0.3983581960201263,275.72235107421875,291.1499938964844,250.47764587402344,249.9783477783203,275.9107360839844,291.5696716308594,275.7334289550781,1.0,0.4128568172454834,0.0,0.0,1.0,1.0,-2.32822060585022,3.1941970064508496e-06,2.3282175064086914,-0.8875893354415894,0.0,0.0,0.0,49.863887786865234,171.0,294.02899169921875,-0.0,919.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542460,291.41290283203125,297.1499938964844,293.1499938964844,0.6203888058662415,-9798.7197265625,303.86981201171875,0.9693467617034912,0.325565904378891,0.2890612781047821,291.3080749511719,297.1499938964844,293.1499938964844,0.7096168398857117,-11479.859375,303.7450561523437,0.9990000128746032,0.3666218817234039,0.3402195870876312,291.1568298339844,297.1499938964844,293.1499938964844,0.7096223831176758,-8479.0048828125,303.7427062988281,0.9990000128746032,0.3883450925350189,0.2512852251529693,290.8798828125,297.1499938964844,293.1499938964844,0.7103224396705627,-11482.544921875,303.7492370605469,0.9990000128746032,0.5158154964447021,0.3402198553085327,291.6460876464844,297.1499938964844,293.1499938964844,0.1239704862236976,-14635.8125,304.04571533203125,0.6426922082901001,0.0972098335623741,0.429072767496109,275.8122863769531,291.1499938964844,250.46978759765625,249.9716186523437,275.9742431640625,291.64080810546875,275.82177734375,1.0,0.4387934505939483,0.0,0.0,1.0,1.0,-2.4747207164764404,3.5934699553763494e-06,2.474716901779175,-0.9421079754829408,0.0,0.0,0.0,56.44726943969727,171.0,268.17919921875,-0.0,1104.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542520,291.4808044433594,297.1499938964844,293.1499938964844,0.6431276798248291,-10051.1953125,303.87939453125,0.9518090486526488,0.3342326283454895,0.2972554266452789,291.3885498046875,297.1499938964844,293.1499938964844,0.741935670375824,-11825.6611328125,303.7607421875,0.9875968098640442,0.3741466999053955,0.3510393798351288,291.2434387207031,297.1499938964844,293.1499938964844,0.782796323299408,-9143.7724609375,303.68328857421875,0.9990000128746032,0.3965973258018493,0.2723687291145324,290.9615478515625,297.1499938964844,293.1499938964844,0.7835631966590881,-12382.791015625,303.6885070800781,0.9990000128746032,0.528549075126648,0.3687664866447449,291.7190246582031,297.1499938964844,293.1499938964844,0.1332553923130035,-15453.9423828125,304.0478210449219,0.6378867030143738,0.1019384562969207,0.4543025195598602,275.8935546875,291.1499938964844,250.46209716796875,249.96502685546875,276.0330810546875,291.7138977050781,275.9017639160156,1.0,0.4649375677108764,0.0,0.0,1.0,1.0,-2.6164841651916504,4.003208232461475e-06,2.6164801120758057,-0.9950447082519532,0.0,0.0,0.0,64.7915267944336,191.0,244.0946502685547,-0.0,1312.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542580,291.5469665527344,297.1499938964844,293.1499938964844,0.6651180386543274,-10292.46484375,303.8886108398437,0.923315405845642,0.3423862159252167,0.3050900995731354,291.4603271484375,297.1499938964844,293.1499938964844,0.7638269066810608,-12062.47265625,303.7913818359375,0.96232932806015,0.3823558688163757,0.3587988018989563,291.33038330078125,297.1499938964844,293.1499938964844,0.8149124979972839,-9390.1435546875,303.71099853515625,0.9796449542045592,0.4036596417427063,0.2801129221916199,291.05596923828125,297.1499938964844,293.1499938964844,0.8887794017791748,-13670.4833984375,303.5809020996094,0.9990000128746032,0.5377449989318848,0.4098052680492401,291.7933044433594,297.1499938964844,293.1499938964844,0.1407329142093658,-16098.0166015625,304.0528564453125,0.6255325078964233,0.1054856926202774,0.4743807911872864,275.968017578125,291.1499938964844,250.45455932617188,249.9585723876953,276.09002685546875,291.78839111328125,275.97515869140625,1.0,0.4904012680053711,0.0,0.0,1.0,1.0,-2.742382049560547,4.386297405289952e-06,2.742377519607544,-1.0420225858688354,0.0,0.0,0.0,76.10487365722656,191.0,223.20574951171875,-0.0,1535.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542640,291.61138916015625,297.1499938964844,293.1499938964844,0.6862730979919434,-10521.740234375,303.8976745605469,0.8987464308738708,0.3500407636165619,0.3125095069408417,291.5262145996094,297.1499938964844,293.1499938964844,0.7881222367286682,-12319.5869140625,303.81231689453125,0.9362350702285768,0.3908188939094543,0.3670275807380676,291.4047546386719,297.1499938964844,293.1499938964844,0.8397481441497803,-9571.5966796875,303.7454833984375,0.9550039172172546,0.4120973646640777,0.2858428061008453,291.1627502441406,297.1499938964844,293.1499938964844,1.0,-14983.2412109375,303.47869873046875,0.9990000128746032,0.5433143973350525,0.4517295658588409,291.8667297363281,297.1499938964844,293.1499938964844,0.1467331498861313,-16604.779296875,304.05963134765625,0.6125919222831726,0.1082490980625152,0.490323394536972,276.0338134765625,291.1499938964844,250.4471893310547,249.95225524902344,276.1403503417969,291.86212158203125,276.0400390625,1.0,0.5151206254959106,0.0,0.0,1.0,1.0,-2.861255407333374,4.764982804772444e-06,2.861250638961792,-1.0866798162460327,0.0,0.0,0.0,88.50827026367188,211.0,201.8698883056641,-0.0,1771.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542700,291.6737976074219,297.1499938964844,293.1499938964844,0.7065723538398743,-10739.1650390625,303.9066467285156,0.879158079624176,0.3572748601436615,0.3195397853851318,291.5879821777344,297.1499938964844,293.1499938964844,0.8127248883247375,-12580.564453125,303.82891845703125,0.9133039116859436,0.3992539346218109,0.3753758370876312,291.4721984863281,297.1499938964844,293.1499938964844,0.8663507103919983,-9771.0751953125,303.7705383300781,0.9319868683815002,0.4209583103656769,0.2921594083309173,291.2607116699219,297.1499938964844,293.1499938964844,1.0,-15851.1904296875,302.7477111816406,0.9990000128746032,0.5492291450500488,0.4925939738750458,291.93798828125,297.1499938964844,293.1499938964844,0.1516906023025512,-17016.71484375,304.0670471191406,0.5994183421134949,0.1105124577879905,0.5034117102622986,276.0936584472656,291.1499938964844,250.4399871826172,249.94607543945312,276.1874084472656,291.9337463378906,276.09918212890625,1.0,0.5390094518661499,0.0,0.0,1.0,1.0,-2.9747276306152344,5.141723704582546e-06,2.974722623825073,-1.1293848752975464,0.0,0.0,0.0,101.56996154785156,211.0,183.33572387695312,-0.0,2021.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542760,291.7336730957031,297.1499938964844,293.1499938964844,0.726296603679657,-10948.6201171875,303.9150085449219,0.8593454957008362,0.364214152097702,0.3263251483440399,291.6462707519531,297.1499938964844,293.1499938964844,0.8373435735702515,-12841.3671875,303.8424987792969,0.8919724225997925,0.407590240240097,0.3837389051914215,291.5350646972656,297.1499938964844,293.1499938964844,0.8935034871101379,-9976.1328125,303.79010009765625,0.9083594083786012,0.4298618733882904,0.2986802458763122,291.3368835449219,297.1499938964844,293.1499938964844,1.0,-16490.755859375,302.16717529296875,0.993664562702179,0.5581814050674438,0.5246064066886902,292.00457763671875,297.1499938964844,293.1499938964844,0.1563967764377594,-17404.908203125,304.0735168457031,0.5847461223602295,0.1127804070711135,0.5158043503761292,276.1495666503906,291.1499938964844,250.4329376220703,249.94000244140625,276.2394104003906,292.0008544921875,276.15509033203125,1.0,0.5615239143371582,0.0,0.0,1.0,1.0,-3.073899984359741,5.482476353790844e-06,3.073894500732422,-1.1660609245300293,0.0,0.0,0.0,116.7419662475586,231.0,171.1636962890625,-0.0,2274.14501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542820,291.7906799316406,297.1499938964844,293.1499938964844,0.7459492683410645,-11156.396484375,303.9219665527344,0.8386649489402771,0.3709571361541748,0.333063930273056,291.70123291015625,297.1499938964844,293.1499938964844,0.8622012138366699,-13104.5595703125,303.8531494140625,0.8696706891059875,0.41584512591362,0.3921968340873718,291.5940246582031,297.1499938964844,293.1499938964844,0.9210408926010132,-10184.7265625,303.8053894042969,0.8853381872177124,0.4387379586696625,0.3053372204303741,291.3951110839844,297.1499938964844,293.1499938964844,1.0,-16675.34375,302.0084228515625,0.971946120262146,0.5696991682052612,0.5348606109619141,292.0656433105469,297.1499938964844,293.1499938964844,0.1616938859224319,-17841.30859375,304.0777893066406,0.5686025023460388,0.1152940690517425,0.5296555757522583,276.2030639648437,291.1499938964844,250.42605590820312,249.9340667724609,276.27606201171875,292.062255859375,276.2071228027344,1.0,0.5814498066902161,0.0,0.0,1.0,1.0,-3.1427488327026367,5.726330073230201e-06,3.1427431106567383,-1.192088961601257,0.0,0.0,0.0,134.97708129882812,231.0,155.5435333251953,-0.0,2500.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542880,291.8453063964844,297.1499938964844,293.1499938964844,0.7651198506355286,-11357.212890625,303.9285888671875,0.8252508044242859,0.3774446845054626,0.3394971489906311,291.753662109375,297.1499938964844,293.1499938964844,0.8867847919464111,-13363.044921875,303.8624267578125,0.8553557991981506,0.4238981902599334,0.4004128277301788,291.6500244140625,297.1499938964844,293.1499938964844,0.9483685493469238,-10390.720703125,303.818359375,0.8705107569694519,0.4474494457244873,0.3118461072444916,291.4414367675781,297.1499938964844,293.1499938964844,1.0,-16896.91796875,301.8153076171875,0.9560897946357728,0.5828201174736023,0.5469725131988525,292.1220092773437,297.1499938964844,293.1499938964844,0.1672382205724716,-18295.70703125,304.080810546875,0.558320164680481,0.1179612949490547,0.5439156293869019,276.2460327148437,291.1499938964844,250.4193115234375,249.92825317382807,276.3101806640625,292.11895751953125,276.2496643066406,1.0,0.6001274585723877,0.0,0.0,1.0,1.0,-3.213972806930542,5.984350991639076e-06,3.2139668464660645,-1.2189795970916748,0.0,0.0,0.0,151.1764373779297,249.0,138.01612854003906,-0.0,2729.345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
542940,291.8973388671875,297.1499938964844,293.1499938964844,0.7837291955947876,-11550.41015625,303.9349975585937,0.8159424066543579,0.3837527930736542,0.3456680178642273,291.80352783203125,297.1499938964844,293.1499938964844,0.9108844995498656,-13614.419921875,303.8708801269531,0.8458939790725708,0.4317893385887146,0.4083838164806366,291.7030639648437,297.1499938964844,293.1499938964844,0.9752540588378906,-10592.0791015625,303.8297424316406,0.8606995344161987,0.4560304880142212,0.3181980550289154,291.479736328125,297.1499938964844,293.1499938964844,1.0,-17137.443359375,301.6048889160156,0.9455260038375854,0.5969343781471252,0.5602101683616638,292.17388916015625,297.1499938964844,293.1499938964844,0.1729811131954193,-18763.255859375,304.0829467773437,0.5519444346427917,0.12078557908535,0.5585393309593201,276.2846984863281,291.1499938964844,250.4127349853516,249.9225616455078,276.341552734375,292.171142578125,276.2879943847656,1.0,0.6175997257232666,0.0,0.0,1.0,1.0,-3.286450862884521,6.25297025180771e-06,3.2864444255828857,-1.2463433742523191,0.0,0.0,0.0,165.54075622558594,249.0,123.2585220336914,-0.0,2960.5341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543000,291.9468078613281,297.1499938964844,293.1499938964844,0.8019194602966309,-11737.865234375,303.9410095214844,0.808936357498169,0.3899068534374237,0.3516400754451751,291.8509521484375,297.1499938964844,293.1499938964844,0.9345995783805848,-13860.033203125,303.8785095214844,0.8392549753189087,0.4395349323749542,0.4161567986011505,291.7532653808594,297.1499938964844,293.1499938964844,1.0,-10785.3037109375,303.8309020996094,0.8538612127304077,0.4645009338855743,0.3244232833385467,291.5123291015625,297.1499938964844,293.1499938964844,1.0,-17387.6796875,301.3854675292969,0.9386693239212036,0.6116923093795776,0.5741503238677979,292.22186279296875,297.1499938964844,293.1499938964844,0.1789283007383346,-19244.0078125,304.0843200683594,0.5480034947395325,0.1237316504120826,0.5735347867012024,276.3197631835937,291.1499938964844,250.40631103515625,249.9169769287109,276.3704528808594,292.2193603515625,276.3227233886719,1.0,0.6342560648918152,0.0,0.0,1.0,1.0,-3.3597662448883057,6.530918199132429e-06,3.359759569168091,-1.2740248441696167,0.0,0.0,0.0,178.60728454589844,252.0,110.72977447509766,-0.0,3195.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543060,291.9937744140625,297.1499938964844,293.1499938964844,0.8194828033447266,-11917.1396484375,303.94708251953125,0.8059406280517578,0.395921379327774,0.3573394417762756,291.8959655761719,297.1499938964844,293.1499938964844,0.9577112793922424,-14097.2041015625,303.8858337402344,0.8368151187896729,0.4471461176872253,0.4236493110656738,291.7968444824219,297.1499938964844,293.1499938964844,1.0,-10918.009765625,303.6782531738281,0.8516389727592468,0.4736254811286926,0.3306730985641479,291.5404663085937,297.1499938964844,293.1499938964844,1.0,-17640.603515625,301.16326904296875,0.9377649426460266,0.6269055604934692,0.5884566903114319,292.26617431640625,297.1499938964844,293.1499938964844,0.1848552972078323,-19718.955078125,304.0854797363281,0.5476285815238953,0.1267809122800827,0.5883322358131409,276.351806640625,291.1499938964844,250.4000396728516,249.9114990234375,276.39715576171875,292.263916015625,276.3545227050781,1.0,0.6484559774398804,0.0,0.0,1.0,1.0,-3.432572841644287,6.813133495597867e-06,3.432565927505493,-1.3015084266662598,0.0,0.0,0.0,188.0162048339844,252.0,100.13378143310548,-0.0,3417.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543120,292.03839111328125,297.1499938964844,293.1499938964844,0.836580216884613,-12090.380859375,303.952880859375,0.8053148984909058,0.401802659034729,0.3628293573856354,291.9387512207031,297.1499938964844,293.1499938964844,0.9803765416145324,-14328.083984375,303.89263916015625,0.8366848826408386,0.4546259939670563,0.4309234619140625,291.83349609375,297.1499938964844,293.1499938964844,1.0,-11060.9130859375,303.5098571777344,0.8523879647254944,0.4835615754127502,0.337433397769928,291.56512451171875,297.1499938964844,293.1499938964844,1.0,-17894.244140625,300.9402160644531,0.940262258052826,0.6424488425254822,0.6030250787734985,292.3071594238281,297.1499938964844,293.1499938964844,0.1908454000949859,-20195.26953125,304.0863037109375,0.549301028251648,0.1299279183149337,0.6031404733657837,276.380615234375,291.1499938964844,250.39390563964844,249.9061279296875,276.4213256835937,292.3051147460937,276.3830871582031,1.0,0.6616246700286865,0.0,0.0,1.0,1.0,-3.505932331085205,7.103796633600723e-06,3.505925416946411,-1.3292372226715088,0.0,0.0,0.0,195.1024475097656,255.0,90.4417724609375,-0.0,3636.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543180,292.08087158203125,297.1499938964844,293.1499938964844,0.8532505631446838,-12258.146484375,303.9584045410156,0.8061841130256653,0.407542884349823,0.3681331872940063,291.9794311523437,297.1499938964844,293.1499938964844,1.0,-14544.6318359375,303.8876647949219,0.8379845023155212,0.4619820415973663,0.4380052089691162,291.8655700683594,297.1499938964844,293.1499938964844,1.0,-11210.490234375,303.3331298828125,0.8550440669059753,0.493937224149704,0.3445685803890228,291.5867919921875,297.1499938964844,293.1499938964844,1.0,-18147.369140625,300.7173767089844,0.9448647499084472,0.6582649350166321,0.6178058385848999,292.3451232910156,297.1499938964844,293.1499938964844,0.196922942996025,-20674.814453125,304.0868225097656,0.5522840023040771,0.1331471055746078,0.6180239915847778,276.4068603515625,291.1499938964844,250.387924194336,249.9008636474609,276.443603515625,292.34326171875,276.4091491699219,1.0,0.6740150451660156,0.0,0.0,1.0,1.0,-3.579735517501831,7.402568826364586e-06,3.579728126525879,-1.3571362495422363,0.0,0.0,0.0,200.5940704345703,255.0,82.02376556396484,-0.0,3854.100830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543240,292.1213684082031,297.1499938964844,293.1499938964844,0.8695083260536194,-12420.681640625,303.96368408203125,0.8080553412437439,0.4131312370300293,0.3732597529888153,292.0149841308594,297.1499938964844,293.1499938964844,1.0,-14697.7041015625,303.75439453125,0.840423583984375,0.4698188304901123,0.4451535642147064,291.8944091796875,297.1499938964844,293.1499938964844,1.0,-11362.380859375,303.15338134765625,0.8589944243431091,0.5045425295829773,0.3518917560577392,291.6058959960937,297.1499938964844,293.1499938964844,1.0,-18399.287109375,300.49542236328125,0.9508517384529114,0.6743144989013672,0.6327672004699707,292.3804016113281,297.1499938964844,293.1499938964844,0.2030670493841171,-21155.822265625,304.087158203125,0.5561710000038147,0.1364107280969619,0.6329302787780762,276.4308166503906,291.1499938964844,250.382080078125,249.8957061767578,276.46405029296875,292.37872314453125,276.43292236328125,1.0,0.6858729124069214,0.0,0.0,1.0,1.0,-3.653972625732422,7.709551027801353e-06,3.653964757919312,-1.385216236114502,0.0,0.0,0.0,204.89913940429688,258.0,74.5671615600586,-0.0,4074.013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543300,292.1600646972656,297.1499938964844,293.1499938964844,0.8853365182876587,-12577.857421875,303.9687805175781,0.8106533885002136,0.4185566008090973,0.3782052397727966,292.045166015625,297.1499938964844,293.1499938964844,1.0,-14861.59375,303.6116943359375,0.844064474105835,0.4782687127590179,0.4528390765190124,291.92071533203125,297.1499938964844,293.1499938964844,1.0,-11514.3681640625,302.9732666015625,0.8639447689056396,0.5152769088745117,0.3593053817749023,291.6226501464844,297.1499938964844,293.1499938964844,1.0,-18649.611328125,300.274658203125,0.9577905535697936,0.6905779838562012,0.6478909850120544,292.41326904296875,297.1499938964844,293.1499938964844,0.2092580795288086,-21636.701171875,304.0873107910156,0.5607470273971558,0.1397048979997635,0.6478111743927002,276.4526672363281,291.1499938964844,250.3763885498047,249.89064025878903,276.48291015625,292.4117126464844,276.4546203613281,1.0,0.6974003314971924,0.0,0.0,1.0,1.0,-3.729097604751587,8.026790055737365e-06,3.7290894985198975,-1.413641095161438,0.0,0.0,0.0,208.2529144287109,258.0,67.94100952148438,-0.0,4298.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543360,292.1971435546875,297.1499938964844,293.1499938964844,0.9007350206375122,-12729.7548828125,303.9737243652344,0.813683807849884,0.4238142371177673,0.3829755485057831,292.0715637207031,297.1499938964844,293.1499938964844,1.0,-15033.2021484375,303.46197509765625,0.848579466342926,0.4870774745941162,0.4609429240226745,291.9449462890625,297.1499938964844,293.1499938964844,1.0,-11665.4677734375,302.7940368652344,0.8695935606956482,0.5260913968086243,0.3667677640914917,291.6372985839844,297.1499938964844,293.1499938964844,1.0,-18898.16796875,300.0552978515625,0.965196430683136,0.707046627998352,0.6631755232810974,292.4439392089844,297.1499938964844,293.1499938964844,0.2154891192913055,-22116.91796875,304.0873718261719,0.5657662153244019,0.1430124938488006,0.6626556515693665,276.4727783203125,291.1499938964844,250.370834350586,249.8856811523437,276.5004577636719,292.4425048828125,276.4745788574219,1.0,0.7087212800979614,0.0,0.0,1.0,1.0,-3.804858922958374,8.353415068995673e-06,3.8048505783081055,-1.442304611206055,0.0,0.0,0.0,210.9484100341797,261.0,62.19732666015625,-0.0,4528.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543420,292.2326965332031,297.1499938964844,293.1499938964844,0.91570383310318,-12876.4521484375,303.9785461425781,0.8169388175010681,0.4288994967937469,0.3875747919082641,292.0951843261719,297.1499938964844,293.1499938964844,1.0,-15208.3466796875,303.30889892578125,0.8536707162857056,0.4960925579071045,0.4692883789539337,291.9673156738281,297.1499938964844,293.1499938964844,1.0,-11815.2470703125,302.6162414550781,0.8757117390632629,0.5369604825973511,0.3742598593235016,291.64996337890625,297.1499938964844,293.1499938964844,1.0,-19144.939453125,299.8373413085937,0.9726934432983398,0.7237180471420288,0.67862468957901,292.47265625,297.1499938964844,293.1499938964844,0.2217422276735305,-22595.0859375,304.08740234375,0.5710232257843018,0.1463138163089752,0.6774238348007202,276.49139404296875,291.1499938964844,250.36541748046875,249.8807983398437,276.516845703125,292.4713439941406,276.4930725097656,1.0,0.7199103832244873,0.0,0.0,1.0,1.0,-3.880913019180298,8.688071829965338e-06,3.880904197692871,-1.4710766077041626,0.0,0.0,0.0,213.2156219482422,261.0,57.20504760742188,-0.0,4765.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543480,292.2668762207031,297.1499938964844,293.1499938964844,0.930242657661438,-13018.01171875,303.9832763671875,0.8202905654907227,0.4338079690933227,0.3920062482357025,292.11676025390625,297.1499938964844,293.1499938964844,1.0,-15384.4814453125,303.15478515625,0.859140157699585,0.5052205324172974,0.4777658581733703,291.988037109375,297.1499938964844,293.1499938964844,1.0,-11963.5107421875,302.4400939941406,0.8821365237236023,0.5478687882423401,0.3817727565765381,291.6607971191406,297.1499938964844,293.1499938964844,1.0,-19389.93359375,299.620849609375,0.9800240397453308,0.7405914068222046,0.6942436099052429,292.4996643066406,297.1499938964844,293.1499938964844,0.227992907166481,-23069.35546875,304.08740234375,0.5763639211654663,0.1495906263589859,0.6920610666275024,276.5086975097656,291.1499938964844,250.3601531982422,249.87600708007807,276.5321960449219,292.4984741210937,276.5102844238281,1.0,0.7310154438018799,0.0,0.0,1.0,1.0,-3.957010984420776,9.029715329234024e-06,3.9570019245147705,-1.4998637437820437,0.0,0.0,0.0,215.2154998779297,264.0,52.834869384765625,-0.0,5008.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543540,292.2997741699219,297.1499938964844,293.1499938964844,0.9443373084068298,-13154.349609375,303.98797607421875,0.8236737847328186,0.4385347962379455,0.3962680101394653,292.1365661621094,297.1499938964844,293.1499938964844,1.0,-15560.3056640625,303.00079345703125,0.864875316619873,0.514413058757782,0.4863183200359344,292.0072631835937,297.1499938964844,293.1499938964844,1.0,-12110.173828125,302.2657775878906,0.8887667655944824,0.5588089823722839,0.3893019258975982,291.6698913574219,297.1499938964844,293.1499938964844,1.0,-19633.197265625,299.4057312011719,0.9870383143424988,0.7576714158058167,0.7100387215614319,292.5251159667969,297.1499938964844,293.1499938964844,0.2342185378074646,-23538.091796875,304.08746337890625,0.5816919207572937,0.1528299450874328,0.7065183520317078,276.5248107910156,291.1499938964844,250.35501098632807,249.87130737304688,276.546630859375,292.52398681640625,276.5263061523437,1.0,0.7420608401298523,0.0,0.0,1.0,1.0,-4.032991409301758,9.3776143330615e-06,4.032982349395752,-1.5286054611206057,0.0,0.0,0.0,217.0415496826172,264.0,49.00571441650391,-0.0,5258.48974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543600,292.3314514160156,297.1499938964844,293.1499938964844,0.957980215549469,-13285.4501953125,303.9926147460937,0.8270424604415894,0.4430769681930542,0.4003604650497436,292.15496826171875,297.1499938964844,293.1499938964844,1.0,-15734.9111328125,302.8477783203125,0.8707836270332336,0.5236342549324036,0.4949047565460205,292.0251159667969,297.1499938964844,293.1499938964844,1.0,-12255.19140625,302.0932922363281,0.895516574382782,0.569775402545929,0.3968448042869568,291.6772766113281,297.1499938964844,293.1499938964844,1.0,-19874.76953125,299.1919860839844,0.9936356544494628,0.7749620676040649,0.7260165214538574,292.54913330078125,297.1499938964844,293.1499938964844,0.2403986454010009,-23999.8671875,304.0876159667969,0.5869314074516296,0.1560209244489669,0.7207533717155457,276.5398864746094,291.1499938964844,250.3500061035156,249.8666839599609,276.5602111816406,292.5481262207031,276.54132080078125,1.0,0.7530642151832581,0.0,0.0,1.0,1.0,-4.108736991882324,9.731184945849236e-06,4.10872745513916,-1.5572574138641355,0.0,0.0,0.0,218.76710510253903,267.0,45.629051208496094,-0.0,5515.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543660,292.3620300292969,297.1499938964844,293.1499938964844,0.9711761474609376,-13411.4599609375,303.9972229003906,0.8301544785499573,0.4474386274814605,0.4042946398258209,292.172119140625,297.1499938964844,293.1499938964844,1.0,-15907.9072265625,302.69610595703125,0.8765518069267273,0.5328694581985474,0.5035138726234436,292.04168701171875,297.1499938964844,293.1499938964844,1.0,-12398.5888671875,301.9226379394531,0.9020617604255676,0.5807698369026184,0.4044078290462494,291.6831359863281,297.1499938964844,293.1499938964844,1.0,-20102.9453125,298.98895263671875,0.9990000128746032,0.7924637198448181,0.7414177656173706,292.5718994140625,297.1499938964844,293.1499938964844,0.2465356588363647,-24455.080078125,304.0877990722656,0.591854989528656,0.1591614633798599,0.734790027141571,276.5543212890625,291.1499938964844,250.345458984375,249.8624725341797,276.5740661621094,292.5709228515625,276.5557556152344,1.0,0.7639681100845337,0.0,0.0,1.0,1.0,-4.183167457580566,1.008501658361638e-05,4.183156967163086,-1.5853066444396973,0.0,0.0,0.0,220.6655731201172,267.0,43.2851676940918,-0.0,5778.5439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543720,292.391357421875,297.1499938964844,293.1499938964844,0.9840951561927797,-13534.54296875,304.0014953613281,0.8310899138450623,0.4516567587852478,0.4081807732582092,292.1878967285156,297.1499938964844,293.1499938964844,1.0,-16080.3955078125,302.544921875,0.8799097537994385,0.5421550273895264,0.5122506022453308,292.0567932128906,297.1499938964844,293.1499938964844,1.0,-12541.2294921875,301.7529296875,0.906120240688324,0.5918381214141846,0.4120778739452362,291.6888732910156,297.1499938964844,293.1499938964844,1.0,-20194.302734375,298.9061584472656,0.9990000128746032,0.809924304485321,0.7480096817016602,292.59326171875,297.1499938964844,293.1499938964844,0.2528195381164551,-24918.34375,304.0876770019531,0.5948887467384338,0.1622854620218277,0.7491506338119507,276.5709228515625,291.1499938964844,250.3417205810547,249.85899353027344,276.5892028808594,292.5923767089844,276.5722045898437,1.0,0.7740094661712646,0.0,0.0,1.0,1.0,-4.245128154754639,1.0384230336057954e-05,4.245118141174316,-1.6084673404693604,0.0,0.0,0.0,224.6316833496093,270.0,43.75183868408203,-0.0,6021.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543780,292.4198608398437,297.1499938964844,293.1499938964844,0.996663510799408,-13653.6025390625,304.0056457519531,0.8319520950317383,0.4556665420532226,0.4119072556495666,292.20269775390625,297.1499938964844,293.1499938964844,1.0,-16252.109375,302.3941955566406,0.8832733631134033,0.5514354705810547,0.5210071802139282,292.0708312988281,297.1499938964844,293.1499938964844,1.0,-12683.19921875,301.5838317871094,0.9103445410728456,0.6029320359230042,0.4197807908058166,291.6959533691406,297.1499938964844,293.1499938964844,1.0,-20252.36328125,298.8550109863281,0.9990000128746032,0.827042281627655,0.7523267269134521,292.61376953125,297.1499938964844,293.1499938964844,0.2590609192848205,-25375.109375,304.0876770019531,0.5977849960327148,0.1653096973896026,0.7632483839988708,276.5845947265625,291.1499938964844,250.3387908935547,249.8562469482422,276.60174560546875,292.6129150390625,276.5857849121094,1.0,0.7834910154342651,0.0,0.0,1.0,1.0,-4.303086280822754,1.0668493814591784e-05,4.303075790405273,-1.6303273439407349,0.0,0.0,0.0,228.43785095214844,270.0,40.99664688110352,-0.0,6254.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543840,292.4463806152344,297.1499938964844,293.1499938964844,1.0,-13741.0322265625,303.958251953125,0.8329699635505676,0.4597055315971374,0.4154984652996063,292.2166442871094,297.1499938964844,293.1499938964844,1.0,-16421.251953125,302.24566650390625,0.8868640065193176,0.5606980919837952,0.529739260673523,292.0838623046875,297.1499938964844,293.1499938964844,1.0,-12823.234375,301.4169311523437,0.9149525761604308,0.6140413880348206,0.4274872243404388,291.70391845703125,297.1499938964844,293.1499938964844,1.0,-20299.390625,298.81353759765625,0.9990000128746032,0.8438929319381714,0.7559112906455994,292.633544921875,297.1499938964844,293.1499938964844,0.2651068866252899,-25813.994140625,304.0880126953125,0.6006513833999634,0.1682185679674148,0.7768000364303589,276.59783935546875,291.1499938964844,250.33663940429688,249.854248046875,276.61407470703125,292.6327514648437,276.5989685058594,1.0,0.7925358414649963,0.0,0.0,1.0,1.0,-4.35890007019043,1.0945967005682178e-05,4.358889102935791,-1.651378870010376,0.0,0.0,0.0,231.90768432617188,273.0,38.986595153808594,-0.0,6483.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543900,292.4689636230469,297.1499938964844,293.1499938964844,1.0,-13823.4443359375,303.8829040527344,0.8343889117240906,0.4641833305358886,0.4193378388881683,292.2297668457031,297.1499938964844,293.1499938964844,1.0,-16587.7578125,302.099365234375,0.8906864523887634,0.5699391961097717,0.5384387373924255,292.0959777832031,297.1499938964844,293.1499938964844,1.0,-12961.3271484375,301.25225830078125,0.9199257493019104,0.6251653432846069,0.4351930320262909,291.71246337890625,297.1499938964844,293.1499938964844,1.0,-20335.263671875,298.7819519042969,0.9990000128746032,0.8605325222015381,0.7587425708770752,292.652587890625,297.1499938964844,293.1499938964844,0.2709490954875946,-26234.833984375,304.0886535644531,0.6034983992576599,0.1710236966609954,0.7897984981536865,276.610595703125,291.1499938964844,250.3352966308593,249.8529815673828,276.6260681152344,292.6518249511719,276.6116943359375,1.0,0.8012217879295349,0.0,0.0,1.0,1.0,-4.413077831268311,1.1218819963687563e-05,4.413066387176514,-1.6718261241912842,0.0,0.0,0.0,235.04342651367188,273.0,37.29629135131836,-0.0,6709.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
543960,292.4889831542969,297.1499938964844,293.1499938964844,1.0,-13911.62890625,303.80206298828125,0.8361879587173462,0.4688750803470611,0.4234556555747986,292.2421875,297.1499938964844,293.1499938964844,1.0,-16751.662109375,301.955322265625,0.8946983218193054,0.5791593790054321,0.5471064448356628,292.1072082519531,297.1499938964844,293.1499938964844,1.0,-13097.5380859375,301.0897827148437,0.9251839518547058,0.6363078355789185,0.4429008662700653,291.72137451171875,297.1499938964844,293.1499938964844,1.0,-20361.6640625,298.7588195800781,0.9990000128746032,0.8769934773445129,0.7609298825263977,292.6708374023437,297.1499938964844,293.1499938964844,0.2766095697879791,-26639.685546875,304.0895080566406,0.6063184142112732,0.1737361699342727,0.8023101091384888,276.6229553222656,291.1499938964844,250.33474731445312,249.85243225097656,276.6378479003906,292.67010498046875,276.6240234375,1.0,0.8096133470535278,0.0,0.0,1.0,1.0,-4.4659342765808105,1.148834235209506e-05,4.465922832489014,-1.6917780637741089,0.0,0.0,0.0,237.896224975586,276.0,35.92699432373047,-0.0,6932.93359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
