time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
544020,292.5074157714844,297.1499938964844,293.1499938964844,1.0,-14001.7578125,303.71929931640625,0.8382042050361633,0.473627895116806,0.4276854395866394,292.2538757324219,297.1499938964844,293.1499938964844,1.0,-16913.07421875,301.8133850097656,0.898831844329834,0.5883616209030151,0.5557463765144348,292.1176147460937,297.1499938964844,293.1499938964844,1.0,-13231.978515625,300.9293518066406,0.9306123852729796,0.6474752426147461,0.4506160318851471,291.73046875,297.1499938964844,293.1499938964844,1.0,-20381.1953125,298.7417907714844,0.9990000128746032,0.8933013677597046,0.762647271156311,292.6883850097656,297.1499938964844,293.1499938964844,0.2821034789085388,-27030.015625,304.09051513671875,0.6090794205665588,0.1763608306646347,0.8143816590309143,276.63507080078125,291.1499938964844,250.3350067138672,249.8526306152344,276.6493835449219,292.68768310546875,276.6360778808594,1.0,0.8177539706230164,0.0,0.0,1.0,1.0,-4.5175652503967285,1.1754781553463545e-05,4.517553806304932,-1.7112693786621094,0.0,0.0,0.0,240.536849975586,276.0,34.817344665527344,-0.0,7154.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544080,292.5247497558594,297.1499938964844,293.1499938964844,1.0,-14091.5732421875,303.63671875,0.840336263179779,0.4783617556095123,0.4319272637367248,292.264892578125,297.1499938964844,293.1499938964844,1.0,-17072.126953125,301.6734924316406,0.90304034948349,0.597548246383667,0.564363420009613,292.1271667480469,297.1499938964844,293.1499938964844,1.0,-13364.7744140625,300.77081298828125,0.9361199736595154,0.6586729884147644,0.4583443403244018,291.7396545410156,297.1499938964844,293.1499938964844,1.0,-20395.673828125,298.7292785644531,0.9990000128746032,0.9094765186309814,0.7640165090560913,292.7052307128906,297.1499938964844,293.1499938964844,0.2874374389648437,-27406.599609375,304.0916442871094,0.6117573380470276,0.1788996458053589,0.8260378837585449,276.6468811035156,291.1499938964844,250.33604431152344,249.8535614013672,276.6607666015625,292.7045593261719,276.6478881835937,1.0,0.8256765007972717,0.0,0.0,1.0,1.0,-4.568056583404541,1.2018362212984355e-05,4.568044662475586,-1.7303320169448853,0.0,0.0,0.0,243.015365600586,294.0,33.904396057128906,-0.0,7375.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8578796386719,306.0810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3607189104260946e-21,3.3607189104260946e-21,-0.0,0.0,0.0,0.0,0.0,-5.521115949439779e-43,0.0,0.0,0.0,0.0,4.0,0.0,0.0
544140,292.56085205078125,297.1499938964844,293.1499938964844,0.9410578012466432,-12998.779296875,304.19921875,0.8399267196655273,0.4792444109916687,0.4351973831653595,292.2987060546875,297.1499938964844,293.1499938964844,1.0,-16030.8681640625,302.654052734375,0.9043759703636168,0.6021938323974609,0.5719420909881592,292.1664733886719,297.1499938964844,293.1499938964844,1.0,-12555.15625,301.8008117675781,0.9381063580513,0.6640082597732544,0.4650806784629822,291.78424072265625,297.1499938964844,293.1499938964844,1.0,-19088.15625,299.9542541503906,0.9990000128746032,0.918697476387024,0.770992636680603,292.7232360839844,297.1499938964844,293.1499938964844,0.2568239569664001,-24967.3203125,304.1592712402344,0.6127157807350159,0.1810008138418197,0.8373520970344543,279.4275817871094,291.1499938964844,250.3378753662109,249.855209350586,276.6731262207031,292.722412109375,279.587646484375,1.0,0.8352944254875183,0.0,0.0,1.0,1.0,-4.621928691864014,1.230285852216184e-05,4.6219162940979,-1.7506579160690308,0.0,0.0,1.0,247.9525604248047,294.0,3932.470703125,-21036.625,7634.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8097839355469,300.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,3511.025634765625,18000.0,0.0,0.0,0.0240285582840442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5388829112052917,0.5388854742050171,-2.5577448923286283e-06,0.0,2.4385932192672044e-05,0.0,0.0,18.324989318847656,0.0,0.0,0.0,0.3338682651519775,4.0,0.0,1.0
544200,292.6080627441406,297.1499938964844,293.1499938964844,0.8708855509757996,-12229.552734375,304.31451416015625,0.8328949809074402,0.4774262011051178,0.4343375563621521,292.3739318847656,297.1499938964844,293.1499938964844,1.0,-15394.380859375,303.29168701171875,0.8965170383453369,0.5982071161270142,0.571674108505249,292.2547912597656,297.1499938964844,293.1499938964844,1.0,-12051.96484375,302.4768981933594,0.9286916851997375,0.6591231822967529,0.4645512700080871,291.887451171875,297.1499938964844,293.1499938964844,1.0,-18585.484375,300.474365234375,0.9990000128746032,0.9157360196113586,0.7904136776924133,292.7484130859375,297.1499938964844,293.1499938964844,0.2404654622077942,-23653.44140625,304.1864013671875,0.6092584729194641,0.181470513343811,0.8447287678718567,281.0109558105469,291.1499938964844,250.3404998779297,249.8575897216797,276.69451904296875,292.7473449707031,281.0419006347656,1.0,0.844180166721344,0.0,0.0,1.0,1.0,-4.659665107727051,1.2503327525337228e-05,4.6596527099609375,-1.7644189596176147,0.0,0.0,1.0,257.5625915527344,297.0,3683.12255859375,-24586.208984375,7868.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2264709472656,298.7780456542969,278.1499938964844,0.0,18000.0,313.1499938964844,8251.2685546875,19080.0,0.0,0.0,0.0811422169208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9212276339530944,0.921234667301178,-7.0195028456510045e-06,0.0,8.234903361881152e-05,0.0,0.0,87.03950500488281,0.0,0.0,0.0,0.5368707180023193,4.0,0.0,1.0
544260,292.6425476074219,297.1499938964844,293.1499938964844,0.8552631735801697,-12080.123046875,304.3121032714844,0.8265300989151001,0.4775092899799347,0.4339051246643066,292.437744140625,297.1499938964844,293.1499938964844,1.0,-15238.23046875,303.4452819824219,0.887670636177063,0.5954881310462952,0.5687025785446167,292.3236694335937,297.1499938964844,293.1499938964844,1.0,-11932.5712890625,302.6354675292969,0.9183970093727112,0.6569092869758606,0.4622277915477752,291.9686584472656,297.1499938964844,293.1499938964844,1.0,-18693.35546875,300.39080810546875,0.9990000128746032,0.91574889421463,0.8093581795692444,292.7771301269531,297.1499938964844,293.1499938964844,0.2374290823936462,-23417.244140625,304.18511962890625,0.6043559312820435,0.1809179782867431,0.8457710146903992,281.2829284667969,291.1499938964844,250.3439178466797,249.86070251464844,276.717041015625,292.7760314941406,281.28228759765625,1.0,0.8502863645553589,0.0,0.0,1.0,1.0,-4.681033611297607,1.261743909708457e-05,4.681021213531494,-1.7721339464187622,0.0,0.0,1.0,266.52960205078125,297.0,2290.861083984375,-23597.22265625,8030.17919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.15191650390625,296.2473449707031,278.1499938964844,0.0,18000.0,313.1499938964844,12948.8740234375,19080.0,0.0,0.0,0.1419530808925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.157290816307068,1.1573017835617063,-1.10614018922206e-05,0.0,0.0001440643245587,0.0,0.0,172.34487915039062,0.0,0.0,0.0,0.6425926089286804,4.0,0.0,1.0
544320,292.66815185546875,297.1499938964844,293.1499938964844,0.8599218726158142,-12160.94140625,304.2739562988281,0.8227081298828125,0.4789023697376251,0.4348169565200805,292.4819030761719,297.1499938964844,293.1499938964844,1.0,-15282.818359375,303.4043273925781,0.8820541501045227,0.5958231091499329,0.5678087472915649,292.3668212890625,297.1499938964844,293.1499938964844,1.0,-11980.736328125,302.5764465332031,0.9125445485115052,0.6588807702064514,0.4623258113861084,292.0180969238281,297.1499938964844,293.1499938964844,1.0,-18937.166015625,300.1703186035156,0.9990000128746032,0.920973002910614,0.8232338428497314,292.80438232421875,297.1499938964844,293.1499938964844,0.2383911907672882,-23509.466796875,304.1769714355469,0.6001561284065247,0.1802921742200851,0.8441007733345032,281.14361572265625,291.1499938964844,250.34811401367188,249.8645477294922,276.7359619140625,292.8033752441406,281.13299560546875,1.0,0.8553726077079773,0.0,0.0,1.0,1.0,-4.699472904205322,1.2716826859104913e-05,4.699460506439209,-1.7790696620941162,0.0,0.0,1.0,273.3166809082031,300.0,1090.1881103515625,-21543.1640625,8163.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.0343017578125,293.97320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,15688.4912109375,19080.0,0.0,0.0,0.2004068344831466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739511728286743,1.2739646434783936,-1.34033034555614e-05,0.0,0.000203387462534,0.0,0.0,229.8867950439453,0.0,0.0,0.0,0.7012186646461487,4.0,0.0,1.0
544380,292.68902587890625,297.1499938964844,293.1499938964844,0.8704119324684143,-12302.6943359375,304.2323913574219,0.8209477663040161,0.4809031784534454,0.4364908337593078,292.51043701171875,297.1499938964844,293.1499938964844,1.0,-15402.2607421875,303.29254150390625,0.8797211647033691,0.5986706614494324,0.5694723725318909,292.3916931152344,297.1499938964844,293.1499938964844,1.0,-12092.2265625,302.436767578125,0.9107762575149536,0.6639010310173035,0.4648811817169189,292.0435791015625,297.1499938964844,293.1499938964844,1.0,-19158.65625,299.9657897949219,0.9990000128746032,0.9302873611450196,0.8320914506912231,292.8277587890625,297.1499938964844,293.1499938964844,0.2405024468898773,-23691.826171875,304.1682434082031,0.597439169883728,0.1800727397203445,0.8428682684898376,280.9226989746094,291.1499938964844,250.3531036376953,249.86911010742188,276.75213623046875,292.8269348144531,280.91143798828125,1.0,0.8599342107772827,0.0,0.0,1.0,1.0,-4.719727993011475,1.282659013668308e-05,4.719715118408203,-1.786763072013855,0.0,0.0,1.0,278.03570556640625,300.0,342.86798095703125,-19782.904296875,8289.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.8537292480469,292.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17250.962890625,19080.0,0.0,0.0,0.2547691762447357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.335887432098389,1.3359020948410034,-1.4738233403477352e-05,0.0,0.0002585583424661,0.0,0.0,265.07275390625,0.0,0.0,0.0,0.7323193550109863,4.0,0.0,1.0
544440,292.7076110839844,297.1499938964844,293.1499938964844,0.881485104560852,-12444.6279296875,304.1974182128906,0.8205298781394958,0.4830927848815918,0.4384495913982391,292.5289306640625,297.1499938964844,293.1499938964844,1.0,-15543.85546875,303.1609802246094,0.8797429203987122,0.6031301021575928,0.5730009078979492,292.4059753417969,297.1499938964844,293.1499938964844,1.0,-12221.517578125,302.27545166015625,0.9117327332496644,0.6706960201263428,0.4690464437007904,292.0549011230469,297.1499938964844,293.1499938964844,1.0,-19322.78125,299.81268310546875,0.9990000128746032,0.9420721530914308,0.8371863961219788,292.8470764160156,297.1499938964844,293.1499938964844,0.2430231273174286,-23901.759765625,304.16033935546875,0.5962173938751221,0.180360198020935,0.8434257507324219,280.723388671875,291.1499938964844,250.3588714599609,249.87440490722656,276.7659606933594,292.8464050292969,280.71466064453125,1.0,0.8642850518226624,0.0,0.0,1.0,1.0,-4.7426862716674805,1.2951604730915278e-05,4.742673397064209,-1.795493721961975,0.0,0.0,1.0,281.21697998046875,303.0,-41.13853073120117,-18579.0,8415.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.46630859375,291.216552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.73046875,19080.0,0.0,0.0,0.3047427535057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3685832023620603,1.368598699569702,-1.5468498531845398e-05,0.0,0.0003092751430813,0.0,0.0,285.0160827636719,0.0,0.0,0.0,0.7487294673919678,4.0,0.0,1.0
544500,292.7251281738281,297.1499938964844,293.1499938964844,0.890860915184021,-12561.544921875,304.1719055175781,0.8208590745925903,0.4852550625801086,0.4404353499412536,292.5418701171875,297.1499938964844,293.1499938964844,1.0,-15679.7373046875,303.0359802246094,0.8811902403831482,0.6084548234939575,0.5776413083076477,292.4150085449219,297.1499938964844,293.1499938964844,1.0,-12344.9501953125,302.1226501464844,0.9142898321151732,0.6783455014228821,0.4740797877311706,292.0595397949219,297.1499938964844,293.1499938964844,1.0,-19427.55078125,299.7142944335937,0.9990000128746032,0.9550280570983888,0.8399008512496948,292.86297607421875,297.1499938964844,293.1499938964844,0.2455583363771438,-24107.173828125,304.15386962890625,0.5961454510688782,0.181068867444992,0.8458897471427917,280.5830383300781,291.1499938964844,250.3654327392578,249.8804168701172,276.7780456542969,292.8624267578125,280.5777893066406,1.0,0.8685882091522217,0.0,0.0,1.0,1.0,-4.76796293258667,1.3089930689602625e-05,4.767950057983398,-1.8050919771194456,0.0,0.0,1.0,283.4382019042969,303.0,-182.585205078125,-17924.59765625,8544.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.7120666503906,290.6183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18564.61328125,20160.0,0.0,0.0,0.3504989445209503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3858178853988647,1.385833740234375,-1.586054168001283e-05,0.0,0.0003557118761818,0.0,0.0,295.9199523925781,0.0,0.0,0.0,0.772377073764801,4.0,0.0,1.0
544560,292.7422790527344,297.1499938964844,293.1499938964844,0.8968244791030884,-12635.4013671875,304.1571655273437,0.8215087652206421,0.487271785736084,0.4423224627971649,292.5525207519531,297.1499938964844,293.1499938964844,1.0,-15787.8564453125,302.9381103515625,0.8833399415016174,0.6140636205673218,0.5827992558479309,292.4224548339844,297.1499938964844,293.1499938964844,1.0,-12444.810546875,302.0006103515625,0.9176254272460938,0.686190664768219,0.4794596433639526,292.0627746582031,297.1499938964844,293.1499938964844,1.0,-19472.224609375,299.67218017578125,0.9990000128746032,0.9682035446166992,0.841367781162262,292.8764953613281,297.1499938964844,293.1499938964844,0.2475972473621368,-24267.896484375,304.14947509765625,0.5967926979064941,0.1820486932992935,0.8498119711875916,280.52960205078125,291.1499938964844,250.37277221679688,249.8871459960937,276.7890930175781,292.87603759765625,280.528076171875,1.0,0.8729038834571838,0.0,0.0,1.0,1.0,-4.794716835021973,1.3237113307695836e-05,4.794703483581543,-1.815228819847107,0.0,0.0,1.0,285.1671142578125,306.0,-157.7649383544922,-17859.21875,8678.189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.4260559082031,290.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19549.23046875,20160.0,0.0,0.0,0.3925885260105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422093152999878,1.422109842300415,-1.670174242462963e-05,0.0,0.0003984274517279,0.0,0.0,319.77178955078125,0.0,0.0,0.0,0.7773224711418152,4.0,0.0,1.0
544620,292.7592468261719,297.1499938964844,293.1499938964844,0.900724709033966,-12683.2431640625,304.1488952636719,0.8221907019615173,0.4891023635864258,0.444050520658493,292.562744140625,297.1499938964844,293.1499938964844,1.0,-15877.3701171875,302.8583374023437,0.8856719732284546,0.6196250915527344,0.588043212890625,292.4301147460937,297.1499938964844,293.1499938964844,1.0,-12528.59375,301.89947509765625,0.9211440086364746,0.6939033269882202,0.4848388731479645,292.06707763671875,297.1499938964844,293.1499938964844,1.0,-19487.638671875,299.6578063964844,0.9990000128746032,0.981130838394165,0.842413067817688,292.8885192871094,297.1499938964844,293.1499938964844,0.2493938505649566,-24406.259765625,304.1463317871094,0.5977678894996643,0.1831517517566681,0.854576587677002,280.52325439453125,291.1499938964844,250.38088989257807,249.8946075439453,276.7996826171875,292.8880920410156,280.5245361328125,1.0,0.8772271871566772,0.0,0.0,1.0,1.0,-4.82199764251709,1.3388019397098104e-05,4.82198429107666,-1.8255455493927,0.0,0.0,1.0,286.735595703125,306.0,-86.97779083251953,-18038.4140625,8814.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.50225830078125,290.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19841.44140625,20160.0,0.0,0.0,0.4312482476234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4326820373535156,1.4326989650726318,-1.6951391444308683e-05,0.0,0.0004376621218398,0.0,0.0,326.9682312011719,0.0,0.0,0.0,0.7826288342475891,4.0,0.0,1.0
544680,292.7761535644531,297.1499938964844,293.1499938964844,0.902192234992981,-12701.90234375,304.146484375,0.8227623105049133,0.4907330870628357,0.4456082582473755,292.573486328125,297.1499938964844,293.1499938964844,1.0,-15942.5859375,302.8017272949219,0.887915313243866,0.6249539256095886,0.5931603908538818,292.4388122558594,297.1499938964844,293.1499938964844,1.0,-12592.3779296875,301.8240051269531,0.9245376586914062,0.7013166546821594,0.4900730550289154,292.0734558105469,297.1499938964844,293.1499938964844,1.0,-19476.962890625,299.6683654785156,0.9990000128746032,0.9936013221740724,0.8434866666793823,292.8996887207031,297.1499938964844,293.1499938964844,0.2506827712059021,-24502.107421875,304.1446838378906,0.598807692527771,0.1842696219682693,0.8596529364585876,280.56805419921875,291.1499938964844,250.3897857666016,249.9027862548828,276.8101806640625,292.8992919921875,280.5717163085937,1.0,0.8815311193466187,0.0,0.0,1.0,1.0,-4.849127292633057,1.353892275801627e-05,4.849113941192627,-1.8357893228530884,0.0,0.0,1.0,288.3186340332031,324.0,14.018477439880373,-18481.365234375,8950.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.84844970703125,290.7789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,19993.994140625,20160.0,0.0,0.0,0.4667739868164062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4381791353225708,1.4381961822509766,-1.7081722035072744e-05,0.0,0.0004737162671517,0.0,0.0,330.746337890625,0.0,0.0,0.0,0.7853826880455017,4.0,0.0,1.0
544740,292.793212890625,297.1499938964844,293.1499938964844,0.9017117619514464,-12697.9306640625,304.1480712890625,0.8219329714775085,0.4921175539493561,0.4470424354076385,292.5855407714844,297.1499938964844,293.1499938964844,1.0,-15986.87890625,302.7650451660156,0.8884569406509399,0.6298906803131104,0.598059892654419,292.4491882324219,297.1499938964844,293.1499938964844,1.0,-12639.146484375,301.7702941894531,0.925896406173706,0.7082884907722473,0.495105504989624,292.0821228027344,297.1499938964844,293.1499938964844,1.0,-19498.798828125,299.6524963378906,0.9990000128746032,1.0,0.8489413857460022,292.9106750488281,297.1499938964844,293.1499938964844,0.2515451908111572,-24562.853515625,304.14410400390625,0.5987292528152466,0.1852837353944778,0.8649086356163025,280.65216064453125,291.1499938964844,250.3994598388672,249.91168212890625,276.819091796875,292.9102783203125,280.65753173828125,1.0,0.887791097164154,0.0,0.0,1.0,1.0,-4.882241725921631,1.3724663403991144e-05,4.882228374481201,-1.8485010862350464,0.0,0.0,1.0,292.1244812011719,324.0,116.6601791381836,-19131.44140625,9135.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.3866271972656,291.2161560058594,278.1499938964844,0.0,18000.0,313.1499938964844,20073.638671875,20160.0,0.0,0.0,0.4994823634624481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4410407543182373,1.441057801246643,-1.7149766790680587e-05,0.0,0.0005069111357443,0.0,0.0,332.724609375,0.0,0.0,0.0,0.7868161797523499,4.0,0.0,1.0
544800,292.8103332519531,297.1499938964844,293.1499938964844,0.8994577527046204,-12673.810546875,304.1525573730469,0.8201512694358826,0.4932785630226135,0.4483129382133484,292.5989990234375,297.1499938964844,293.1499938964844,1.0,-16011.5927734375,302.7467346191406,0.8877954483032227,0.6343998312950134,0.6026238203048706,292.46124267578125,297.1499938964844,293.1499938964844,1.0,-12670.3818359375,301.7362670898437,0.9258192777633668,0.7148017883300781,0.4998627603054046,292.09234619140625,297.1499938964844,293.1499938964844,1.0,-19538.041015625,299.62139892578125,0.9990000128746032,1.0,0.8572816848754883,292.921630859375,297.1499938964844,293.1499938964844,0.2518945336341858,-24582.5078125,304.1445617675781,0.5978202819824219,0.1861669421195984,0.8698635697364807,280.7674865722656,291.1499938964844,250.409912109375,249.9212951660156,276.82977294921875,292.92120361328125,280.7741394042969,1.0,0.8947564959526062,0.0,0.0,1.0,1.0,-4.9180827140808105,1.392679041600786e-05,4.918068885803223,-1.86207115650177,0.0,0.0,1.0,297.4010314941406,327.0,210.8765563964844,-19920.88671875,9347.0634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.0546875,291.75714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,20115.0859375,21240.0,0.0,0.0,0.5296779870986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4425276517868042,1.4425448179244995,-1.7185178876388818e-05,0.0,0.0005375558394007,0.0,0.0,333.7556457519531,0.0,0.0,0.0,0.8025610446929932,4.0,0.0,1.0
544860,292.82720947265625,297.1499938964844,293.1499938964844,0.8945932984352112,-12620.3427734375,304.1609191894531,0.8188562393188477,0.4942679703235626,0.44937464594841,292.61395263671875,297.1499938964844,293.1499938964844,1.0,-16008.30859375,302.754638671875,0.8876175284385681,0.638450026512146,0.6067438721656799,292.4750366210937,297.1499938964844,293.1499938964844,1.0,-12679.708984375,301.7299499511719,0.9263175129890442,0.720819354057312,0.5042704939842224,292.10455322265625,297.1499938964844,293.1499938964844,1.0,-19528.21875,299.6342163085937,0.9990000128746032,1.0,0.863647997379303,292.932373046875,297.1499938964844,293.1499938964844,0.2513826787471771,-24533.861328125,304.146484375,0.5972585678100586,0.1869491785764694,0.8741292357444763,280.9291381835937,291.1499938964844,250.421142578125,249.9316253662109,276.8427429199219,292.9319763183594,280.9371337890625,1.0,0.9002305269241333,0.0,0.0,1.0,1.0,-4.948460578918457,1.409881042491179e-05,4.948446750640869,-1.87332284450531,0.0,0.0,1.0,301.6031188964844,327.0,317.78179931640625,-20928.724609375,9526.62109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.7858581542969,292.3857727050781,278.1499938964844,0.0,18000.0,313.1499938964844,20886.578125,21240.0,0.0,0.0,0.5578328967094421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469930648803711,1.4699485301971436,-1.7844296962721273e-05,0.0,0.0005661294562742,0.0,0.0,353.13995361328125,0.0,0.0,0.0,0.8030102849006653,4.0,0.0,1.0
544920,292.8437805175781,297.1499938964844,293.1499938964844,0.8892019391059875,-12561.896484375,304.1687316894531,0.8177017569541931,0.4950981438159942,0.4502785205841064,292.63018798828125,297.1499938964844,293.1499938964844,1.0,-15997.107421875,302.7697448730469,0.8874797224998474,0.6420518755912781,0.6104153990745544,292.4902648925781,297.1499938964844,293.1499938964844,1.0,-12683.072265625,301.73101806640625,0.9268691539764404,0.7263798117637634,0.5083280801773071,292.1188659667969,297.1499938964844,293.1499938964844,1.0,-19508.716796875,299.6564025878906,0.9990000128746032,1.0,0.8692682385444641,292.9430847167969,297.1499938964844,293.1499938964844,0.2506434023380279,-24468.27734375,304.1484680175781,0.5967524647712708,0.1876017451286316,0.8778351545333862,281.0909423828125,291.1499938964844,250.4331512451172,249.9426727294922,276.85479736328125,292.94268798828125,281.09930419921875,1.0,0.905236840248108,0.0,0.0,1.0,1.0,-4.9754252433776855,1.4252613254939206e-05,4.97541093826294,-1.883425235748291,0.0,0.0,1.0,305.33575439453125,330.0,377.4898681640625,-21860.3984375,9687.7763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.5602722167969,293.0234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21057.662109375,21240.0,0.0,0.0,0.5840484499931335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759385585784912,1.4759565591812134,-1.7990460037253797e-05,0.0,0.0005927349557168,0.0,0.0,357.4877624511719,0.0,0.0,0.0,0.8060161471366882,4.0,0.0,1.0
544980,292.8600769042969,297.1499938964844,293.1499938964844,0.883017897605896,-12495.2880859375,304.17657470703125,0.8165692687034607,0.4957784414291382,0.4510412514209747,292.6473693847656,297.1499938964844,293.1499938964844,1.0,-15975.8076171875,302.7940673828125,0.8872616291046143,0.6452594995498657,0.613692581653595,292.5064392089844,297.1499938964844,293.1499938964844,1.0,-12678.982421875,301.74127197265625,0.9273453950881958,0.7315617203712463,0.5120986104011536,292.1346435546875,297.1499938964844,293.1499938964844,1.0,-19480.705078125,299.6864624023437,0.9990000128746032,1.0,0.8745626211166382,292.95379638671875,297.1499938964844,293.1499938964844,0.2495609670877456,-24376.384765625,304.15069580078125,0.5961735844612122,0.1881174594163894,0.8809089660644531,281.2599792480469,291.1499938964844,250.4459228515625,249.9544372558593,276.8670349121094,292.95343017578125,281.2685546875,1.0,0.9097870588302612,0.0,0.0,1.0,1.0,-4.999715328216553,1.4391881450137587e-05,4.999700546264648,-1.892524003982544,0.0,0.0,1.0,308.8265380859375,330.0,419.3306884765625,-22801.0078125,9835.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.359130859375,293.6777648925781,278.1499938964844,0.0,18000.0,313.1499938964844,21146.234375,21240.0,0.0,0.0,0.6084381341934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4790393114089966,1.4790573120117188,-1.8066129996441305e-05,0.0,0.0006174874142743,0.0,0.0,359.74560546875,0.0,0.0,0.0,0.8075682520866394,4.0,0.0,1.0
545040,292.8760986328125,297.1499938964844,293.1499938964844,0.8761986494064331,-12422.2431640625,304.18414306640625,0.8154382705688477,0.4963029325008392,0.4516637027263641,292.6653137207031,297.1499938964844,293.1499938964844,1.0,-15946.5634765625,302.8256225585937,0.8869606256484985,0.6481056809425354,0.6166132688522339,292.52325439453125,297.1499938964844,293.1499938964844,1.0,-12669.24609375,301.75848388671875,0.9277496933937072,0.736412763595581,0.5156222581863403,292.1514892578125,297.1499938964844,293.1499938964844,1.0,-19446.75,299.721923828125,0.9990000128746032,1.0,0.8795961141586304,292.9644775390625,297.1499938964844,293.1499938964844,0.2481883764266967,-24262.3984375,304.153076171875,0.5955104231834412,0.1885045915842056,0.883371114730835,281.4329528808594,291.1499938964844,250.45947265625,249.96690368652344,276.8794860839844,292.964111328125,281.44158935546875,1.0,0.9139291048049928,0.0,0.0,1.0,1.0,-5.02157735824585,1.4517810086545069e-05,5.021563053131104,-1.9007117748260496,0.0,0.0,1.0,312.1120300292969,333.0,447.1725463867188,-23738.552734375,9970.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.1648254394531,294.33612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21191.9296875,21240.0,0.0,0.0,0.6311572790145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480636477470398,1.4806545972824097,-1.810517096600961e-05,0.0,0.0006405444000847,0.0,0.0,360.9123840332031,0.0,0.0,0.0,0.8083672523498535,4.0,0.0,1.0
545100,292.89178466796875,297.1499938964844,293.1499938964844,0.8688973784446716,-12344.4384765625,304.1911926269531,0.8142984509468079,0.4966917634010315,0.4521518051624298,292.68377685546875,297.1499938964844,293.1499938964844,1.0,-15911.166015625,302.8626403808594,0.8865767121315002,0.6506178379058838,0.6192037463188171,292.54052734375,297.1499938964844,293.1499938964844,1.0,-12655.302734375,301.7807922363281,0.9280841946601868,0.7409602403640747,0.5189235806465149,292.1690979003906,297.1499938964844,293.1499938964844,1.0,-19408.916015625,299.76092529296875,0.9990000128746032,1.0,0.8844094276428223,292.97509765625,297.1499938964844,293.1499938964844,0.2465805262327194,-24130.62890625,304.1554260253906,0.5947617888450623,0.1887727528810501,0.8852590322494507,281.60699462890625,291.1499938964844,250.4738006591797,249.9801025390625,276.8921203613281,292.9747009277344,281.6155700683594,1.0,0.9177002906799316,0.0,0.0,1.0,1.0,-5.0412139892578125,1.463139142288128e-05,5.041199684143066,-1.9080651998519893,0.0,0.0,1.0,315.2164611816406,333.0,463.5727844238281,-24661.82421875,10094.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.9637451171875,294.9881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.29296875,22320.0,0.0,0.0,0.6523306369781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481452465057373,1.4814705848693848,-1.812513073673472e-05,0.0,0.0006620326894335,0.0,0.0,361.5093688964844,0.0,0.0,0.0,0.8237754702568054,4.0,0.0,1.0
545160,292.9071350097656,297.1499938964844,293.1499938964844,0.8601983785629272,-12251.1806640625,304.199462890625,0.8131422996520996,0.4969511032104492,0.4525218605995178,292.70294189453125,297.1499938964844,293.1499938964844,1.0,-15860.1689453125,302.9141540527344,0.8860977292060852,0.6527620553970337,0.6214730739593506,292.5585327148437,297.1499938964844,293.1499938964844,1.0,-12629.5087890625,301.8180236816406,0.9283289909362792,0.7451444864273071,0.5220017433166504,292.18780517578125,297.1499938964844,293.1499938964844,1.0,-19356.00390625,299.8139953613281,0.9990000128746032,1.0,0.8890538215637207,292.9855651855469,297.1499938964844,293.1499938964844,0.2444750815629959,-23959.533203125,304.15826416015625,0.593927800655365,0.1889295727014541,0.8866257667541504,281.8041381835937,291.1499938964844,250.4888916015625,249.9939880371093,276.9049072265625,292.9851989746094,281.8129577636719,1.0,0.9211376309394836,0.0,0.0,1.0,1.0,-5.058819770812988,1.473359498049831e-05,5.058804988861084,-1.9146538972854608,0.0,0.0,1.0,318.1700134277344,336.0,498.6648254394531,-25725.087890625,10207.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.72137451171875,295.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.3671875,22320.0,0.0,0.0,0.6723615527153015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080654621124268,1.5080841779708862,-1.878218427009415e-05,0.0,0.0006823614821769,0.0,0.0,381.34417724609375,0.0,0.0,0.0,0.8237923979759216,4.0,0.0,1.0
545220,292.9219665527344,297.1499938964844,293.1499938964844,0.8521210551261902,-12165.9169921875,304.20513916015625,0.8119580745697021,0.4971101284027099,0.4527846872806549,292.722412109375,297.1499938964844,293.1499938964844,1.0,-15813.591796875,302.9612121582031,0.8854995965957642,0.6546008586883545,0.6234087944030762,292.5768127441406,297.1499938964844,293.1499938964844,1.0,-12607.7236328125,301.849853515625,0.928451657295227,0.7490484118461609,0.524840235710144,292.2070007324219,297.1499938964844,293.1499938964844,1.0,-19313.203125,299.85748291015625,0.9990000128746032,1.0,0.893585205078125,292.99591064453125,297.1499938964844,293.1499938964844,0.2424734681844711,-23797.98828125,304.160400390625,0.5929978489875793,0.1889797151088714,0.8874879479408264,281.9787902832031,291.1499938964844,250.50474548339844,250.0085906982422,276.9178466796875,292.9955444335937,281.98712158203125,1.0,0.9242634773254396,0.0,0.0,1.0,1.0,-5.074473857879639,1.4824771824351046e-05,5.074459075927734,-1.9205119609832764,0.0,0.0,1.0,321.00030517578125,336.0,491.7799987792969,-26606.333984375,10310.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.4481201171875,296.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.4140625,22320.0,0.0,0.0,0.6912116408348083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136815309524536,1.5137004852294922,-1.892233740363736e-05,0.0,0.000701491953805,0.0,0.0,385.6205139160156,0.0,0.0,0.0,0.8265992999076843,4.0,0.0,1.0
545280,292.936279296875,297.1499938964844,293.1499938964844,0.844142496585846,-12082.216796875,304.2095947265625,0.8107753992080688,0.4971881806850433,0.4529673755168915,292.7418212890625,297.1499938964844,293.1499938964844,1.0,-15766.54296875,303.0083923339844,0.8848450183868408,0.6562097072601318,0.6251009702682495,292.5948791503906,297.1499938964844,293.1499938964844,1.0,-12586.119140625,301.8811950683594,0.928532600402832,0.7527593374252319,0.5275224447250366,292.2260437011719,297.1499938964844,293.1499938964844,1.0,-19272.228515625,299.89910888671875,0.9990000128746032,1.0,0.897951066493988,293.00604248046875,297.1499938964844,293.1499938964844,0.2404161989688873,-23632.677734375,304.1622314453125,0.5919997692108154,0.1889417320489883,0.887904703617096,282.1452331542969,291.1499938964844,250.52137756347656,250.0239105224609,276.93084716796875,293.0057067871094,282.1531677246094,1.0,0.9271167516708374,0.0,0.0,1.0,1.0,-5.088489055633545,1.4906644537404644e-05,5.088473796844482,-1.925758481025696,0.0,0.0,1.0,323.6937255859375,339.0,478.1108703613281,-27437.408203125,10404.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.14862060546875,296.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.271484375,22320.0,0.0,0.0,0.7089055776596069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165443420410156,1.5165632963180542,-1.899397830129601e-05,0.0,0.0007194490171968,0.0,0.0,387.8126220703125,0.0,0.0,0.0,0.8280295729637146,4.0,0.0,1.0
545340,292.9501037597656,297.1499938964844,293.1499938964844,0.8362581133842468,-11999.8505859375,304.21307373046875,0.8095957636833191,0.4971806108951568,0.4530734121799469,292.7610168457031,297.1499938964844,293.1499938964844,1.0,-15719.2392578125,303.0555419921875,0.8841519355773926,0.6576078534126282,0.6265841126441956,292.6126708984375,297.1499938964844,293.1499938964844,1.0,-12564.8408203125,301.91192626953125,0.9285929203033448,0.7562984228134155,0.5300764441490173,292.24481201171875,297.1499938964844,293.1499938964844,1.0,-19232.64453125,299.9392395019531,0.9990000128746032,1.0,0.9021480679512024,293.0158996582031,297.1499938964844,293.1499938964844,0.2383197546005249,-23464.744140625,304.163818359375,0.5909512639045715,0.1888303011655807,0.8879448771476746,282.3044128417969,291.1499938964844,250.53875732421875,250.03993225097656,276.94390869140625,293.0155639648437,282.3119812011719,1.0,0.929726243019104,0.0,0.0,1.0,1.0,-5.101062297821045,1.4980292689870112e-05,5.101047515869141,-1.930466294288636,0.0,0.0,1.0,326.2554931640625,339.0,461.7249145507813,-28225.78125,10491.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.8216247558594,297.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.34765625,22320.0,0.0,0.0,0.7254940867424011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.518012762069702,1.5180318355560305,-1.903078009490855e-05,0.0,0.0007362842443399,0.0,0.0,388.9402770996094,0.0,0.0,0.0,0.8287632465362549,4.0,0.0,1.0
545400,292.9634704589844,297.1499938964844,293.1499938964844,0.8284692764282227,-11918.6806640625,304.2157592773437,0.8084113597869873,0.4970892667770386,0.4531015455722809,292.77996826171875,297.1499938964844,293.1499938964844,1.0,-15671.83203125,303.1025695800781,0.8834229111671448,0.658812403678894,0.6278767585754395,292.6300964355469,297.1499938964844,293.1499938964844,1.0,-12543.9853515625,301.9419250488281,0.9286348819732666,0.7596813440322876,0.5325163006782532,292.26324462890625,297.1499938964844,293.1499938964844,1.0,-19194.49609375,299.9779052734375,0.9990000128746032,1.0,0.906195342540741,293.0254211425781,297.1499938964844,293.1499938964844,0.236204594373703,-23295.666015625,304.1651611328125,0.5898634791374207,0.1886574774980545,0.8876743912696838,282.456787109375,291.1499938964844,250.55691528320312,250.05665588378903,276.95703125,293.0251159667969,282.4640197753906,1.0,0.932121515274048,0.0,0.0,1.0,1.0,-5.112369537353516,1.5046679436636625e-05,5.112354278564453,-1.9347004890441888,0.0,0.0,1.0,328.7008361816406,342.0,444.2013244628906,-28974.884765625,10570.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4660339355469,297.90869140625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.7410590648651123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187662839889526,1.5187852382659912,-1.9049675756832585e-05,0.0,0.0007520807557739,0.0,0.0,389.5197143554688,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
545460,292.9764404296875,297.1499938964844,293.1499938964844,0.8196189403533936,-11825.021484375,304.2198486328125,0.8072068095207214,0.4969056844711303,0.4530510306358337,292.79901123046875,297.1499938964844,293.1499938964844,1.0,-15612.2275390625,303.16094970703125,0.8826372623443604,0.6597620844841003,0.6289664506912231,292.6476745605469,297.1499938964844,293.1499938964844,1.0,-12513.767578125,301.98370361328125,0.9286283254623412,0.7628142833709717,0.5348232388496399,292.28192138671875,297.1499938964844,293.1499938964844,1.0,-19143.65234375,300.0284118652344,0.9990000128746032,1.0,0.9101377129554749,293.0346374511719,297.1499938964844,293.1499938964844,0.2337400913238525,-23098.03515625,304.1668701171875,0.5887338519096375,0.1884258836507797,0.8871297836303711,282.6294250488281,291.1499938964844,250.5758209228516,250.07408142089844,276.97021484375,293.0343322753906,282.6366882324219,1.0,0.9343202114105223,0.0,0.0,1.0,1.0,-5.122484683990479,1.5106186765478924e-05,5.122469425201416,-1.938484787940979,0.0,0.0,1.0,331.05377197265625,342.0,456.71490478515625,-29865.95703125,10642.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.0532531738281,298.4347229003906,278.1499938964844,0.0,18000.0,313.1499938964844,23072.27734375,23400.0,0.0,0.0,0.7559582591056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449286699295044,1.5449483394622805,-1.971163146663457e-05,0.0,0.0007672015344724,0.0,0.0,409.9983215332031,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
545520,292.9889221191406,297.1499938964844,293.1499938964844,0.8118036389350891,-11743.658203125,304.2213439941406,0.8059646487236023,0.4966512322425842,0.4529244899749756,292.8178405761719,297.1499938964844,293.1499938964844,1.0,-15561.634765625,303.2106018066406,0.881763219833374,0.6605117917060852,0.6298254728317261,292.6650085449219,297.1499938964844,293.1499938964844,1.0,-12491.115234375,302.015625,0.9285305142402648,0.765776515007019,0.536966860294342,292.30035400390625,297.1499938964844,293.1499938964844,1.0,-19107.181640625,300.0653686523437,0.9990000128746032,1.0,0.9140325784683228,293.0435791015625,297.1499938964844,293.1499938964844,0.23155178129673,-22923.4609375,304.1677551269531,0.5875484943389893,0.1881359219551086,0.8863155245780945,282.7737121582031,291.1499938964844,250.5955047607422,250.0922088623047,276.98345947265625,293.04327392578125,282.7803649902344,1.0,0.9363343715667723,0.0,0.0,1.0,1.0,-5.13141679763794,1.5158831956796348e-05,5.131401538848877,-1.9418267011642456,0.0,0.0,1.0,333.3414611816406,345.0,430.60540771484375,-30548.671875,10708.6689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.6039428710937,298.89630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23234.146484375,23400.0,0.0,0.0,0.7700891494750977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.550338625907898,1.5503584146499634,-1.9849923774017952e-05,0.0,0.0007815425633452,0.0,0.0,414.320556640625,0.0,0.0,0.0,0.8465963006019592,4.0,0.0,1.0
545580,293.0009155273437,297.1499938964844,293.1499938964844,0.8043230175971985,-11666.03125,304.2219543457031,0.8047152757644653,0.4963367581367492,0.4527401924133301,292.8361511230469,297.1499938964844,293.1499938964844,1.0,-15513.2548828125,303.2579040527344,0.8808592557907104,0.6611229181289673,0.6305338740348816,292.6816711425781,297.1499938964844,293.1499938964844,1.0,-12470.712890625,302.04449462890625,0.9284204840660096,0.7686442136764526,0.5390275716781616,292.31805419921875,297.1499938964844,293.1499938964844,1.0,-19074.6640625,300.0984802246094,0.9990000128746032,1.0,0.9178194403648376,293.0521545410156,297.1499938964844,293.1499938964844,0.2294213026762008,-22753.716796875,304.1683959960937,0.5863290429115295,0.1878000199794769,0.8852588534355164,282.9075927734375,291.1499938964844,250.61593627929688,250.1110382080078,276.9967346191406,293.0518493652344,282.913818359375,1.0,0.9381871819496156,0.0,0.0,1.0,1.0,-5.139383792877197,1.520587375125615e-05,5.139368534088135,-1.9448102712631223,0.0,0.0,1.0,335.5429382324219,345.0,403.8572998046875,-31178.369140625,10769.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1280212402344,299.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,23316.33203125,23400.0,0.0,0.0,0.7834075689315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5530781745910645,1.5530980825424194,-1.9920138583984223e-05,0.0,0.0007950590807013,0.0,0.0,416.5208740234375,0.0,0.0,0.0,0.8479640483856201,4.0,0.0,1.0
545640,293.012451171875,297.1499938964844,293.1499938964844,0.7970949411392212,-11591.0810546875,304.2220153808594,0.8034695386886597,0.4959601759910583,0.4525001943111419,292.8539428710937,297.1499938964844,293.1499938964844,1.0,-15466.44140625,303.3035583496094,0.8799375891685486,0.6616050601005554,0.6311160922050476,292.6977233886719,297.1499938964844,293.1499938964844,1.0,-12452.0068359375,302.0710754394531,0.9283114075660706,0.77142333984375,0.5410239100456238,292.33502197265625,297.1499938964844,293.1499938964844,1.0,-19044.853515625,300.12890625,0.9990000128746032,1.0,0.9214965105056764,293.0603332519531,297.1499938964844,293.1499938964844,0.2273376137018203,-22587.771484375,304.1688537597656,0.5850892066955566,0.1874284893274307,0.884013295173645,283.0334777832031,291.1499938964844,250.6371307373047,250.1305694580078,277.010009765625,293.06005859375,283.0393371582031,1.0,0.9399001002311708,0.0,0.0,1.0,1.0,-5.1465325355529785,1.5248147974489257e-05,5.146517276763916,-1.94748854637146,0.0,0.0,1.0,337.66290283203125,348.0,379.2717590332031,-31768.318359375,10824.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6281433105469,299.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,23358.12890625,23400.0,0.0,0.0,0.7959476709365845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5544695854187012,1.5544894933700562,-1.9955847164965235e-05,0.0,0.0008077856618911,0.0,0.0,417.6413879394531,0.0,0.0,0.0,0.8486583828926086,4.0,0.0,1.0
545700,293.0235595703125,297.1499938964844,293.1499938964844,0.790072500705719,-11518.1923828125,304.2216796875,0.8022212386131287,0.4955176115036011,0.4522015154361725,292.8712158203125,297.1499938964844,293.1499938964844,1.0,-15420.7470703125,303.34796142578125,0.8789945840835571,0.6619579195976257,0.6315757036209106,292.7132263183594,297.1499938964844,293.1499938964844,1.0,-12434.619140625,302.0958251953125,0.9281976819038392,0.7741115093231201,0.5429570078849792,292.3513488769531,297.1499938964844,293.1499938964844,1.0,-19017.318359375,300.1571044921875,0.9990000128746032,1.0,0.9250797033309937,293.06817626953125,297.1499938964844,293.1499938964844,0.225297600030899,-22425.298828125,304.16912841796875,0.5838332772254944,0.1870270520448684,0.8826126456260681,283.152587890625,291.1499938964844,250.6590881347656,250.1507873535156,277.0233154296875,293.0679016113281,283.1581420898437,1.0,0.9414870142936708,0.0,0.0,1.0,1.0,-5.152939796447754,1.5286088455468416e-05,5.152924537658691,-1.949889659881592,0.0,0.0,1.0,339.7118225097656,348.0,357.4154968261719,-32324.29296875,10876.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1048889160156,300.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.923828125,24480.0,0.0,0.0,0.8077388405799866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5551613569259644,1.5551812648773191,-1.9973613234469667e-05,0.0,0.0008197522256523,0.0,0.0,418.1991882324219,0.0,0.0,0.0,0.8640035390853882,4.0,0.0,1.0
545760,293.034423828125,297.1499938964844,293.1499938964844,0.7820053696632385,-11432.4208984375,304.2232666015625,0.8009506464004517,0.4949897825717926,0.4518370628356933,292.88848876953125,297.1499938964844,293.1499938964844,1.0,-15362.873046875,303.4037780761719,0.87800133228302,0.6621001362800598,0.6318864822387695,292.728759765625,297.1499938964844,293.1499938964844,1.0,-12407.7509765625,302.132568359375,0.9280397295951844,0.7765929698944092,0.5447973012924194,292.3677978515625,297.1499938964844,293.1499938964844,1.0,-18976.642578125,300.1976013183594,0.9990000128746032,1.0,0.9286206364631652,293.0756530761719,297.1499938964844,293.1499938964844,0.2229435294866562,-22236.31640625,304.169921875,0.5825537443161011,0.1865941733121872,0.8810787796974182,283.29412841796875,291.1499938964844,250.68179321289065,250.1717224121093,277.0367126464844,293.0754089355469,283.2997741699219,1.0,0.9429580569267272,0.0,0.0,1.0,1.0,-5.158621788024902,1.5319765225285664e-05,5.15860652923584,-1.9520148038864136,0.0,0.0,1.0,341.7157592773437,351.0,369.9222717285156,-33039.4609375,10923.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.529541015625,300.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.416015625,24480.0,0.0,0.0,0.8191496133804321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809073448181152,1.5809279680252075,-2.064042018901091e-05,0.0,0.0008313326979987,0.0,0.0,439.315185546875,0.0,0.0,0.0,0.8635200262069702,4.0,0.0,1.0
545820,293.044921875,297.1499938964844,293.1499938964844,0.7750367522239685,-11359.580078125,304.2226257324219,0.7996352910995483,0.4943911433219909,0.4514000117778778,292.9054870605469,297.1499938964844,293.1499938964844,1.0,-15314.9609375,303.4499816894531,0.8769167065620422,0.6620758175849915,0.6320022344589233,292.74395751953125,297.1499938964844,293.1499938964844,1.0,-12389.283203125,302.1584777832031,0.927785873413086,0.7789437770843506,0.5465021729469299,292.38385009765625,297.1499938964844,293.1499938964844,1.0,-18951.58984375,300.22344970703125,0.9990000128746032,1.0,0.932180643081665,293.08282470703125,297.1499938964844,293.1499938964844,0.2209106534719467,-22074.09765625,304.16998291015625,0.5812292695045471,0.1861251443624496,0.8793891668319702,283.4068603515625,291.1499938964844,250.7052459716797,250.1933441162109,277.0501708984375,293.08258056640625,283.4119873046875,1.0,0.9443118572235109,0.0,0.0,1.0,1.0,-5.163492202758789,1.5348661690950394e-05,5.163476943969727,-1.9538359642028809,0.0,0.0,1.0,343.700927734375,351.0,343.6557922363281,-33542.8984375,10966.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9257507324219,300.87255859375,278.1499938964844,0.0,18000.0,313.1499938964844,24319.28125,24480.0,0.0,0.0,0.830024003982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861291885375977,1.5861499309539795,-2.0777000827365555e-05,0.0,0.0008423688705079,0.0,0.0,443.6828918457031,0.0,0.0,0.0,0.8661230802536011,4.0,0.0,1.0
