time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545880,293.0550537109375,297.1499938964844,293.1499938964844,0.7683852910995483,-11290.0810546875,304.22149658203125,0.7983043789863586,0.4937308132648468,0.450905829668045,292.92193603515625,297.1499938964844,293.1499938964844,1.0,-15269.2587890625,303.4939270019531,0.8757977485656738,0.6619402766227722,0.6319976449012756,292.7584533691406,297.1499938964844,293.1499938964844,1.0,-12373.1279296875,302.1812744140625,0.9275156855583192,0.7812368273735046,0.5481517910957336,292.3991394042969,297.1499938964844,293.1499938964844,1.0,-18930.591796875,300.2453308105469,0.9990000128746032,1.0,0.9356935024261476,293.0896911621094,297.1499938964844,293.1499938964844,0.2189556807279586,-21918.140625,304.1698913574219,0.5798794031143188,0.1856290102005005,0.8775568604469299,283.51055908203125,291.1499938964844,250.72946166992188,250.2156524658203,277.0636901855469,293.0894470214844,283.51531982421875,1.0,0.9455642104148864,0.0,0.0,1.0,1.0,-5.167727470397949,1.5373814676422626e-05,5.1677117347717285,-1.955421805381775,0.0,0.0,1.0,345.6415710449219,354.0,318.3592529296875,-34002.3359375,11006.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3043518066406,301.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.896484375,24480.0,0.0,0.0,0.8403055667877197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887559652328491,1.5887768268585205,-2.084587322315201e-05,0.0,0.0008528032922185,0.0,0.0,445.8908996582031,0.0,0.0,0.0,0.8674322366714478,4.0,0.0,1.0
545940,293.0648803710937,297.1499938964844,293.1499938964844,0.7619500160217285,-11222.6796875,304.2201843261719,0.7969576716423035,0.4930045008659363,0.4503538906574249,292.9378967285156,297.1499938964844,293.1499938964844,1.0,-15224.8828125,303.53643798828125,0.8746519088745117,0.6616926789283752,0.6318876147270203,292.7723388671875,297.1499938964844,293.1499938964844,1.0,-12358.578125,302.201904296875,0.9272386431694032,0.7834686040878296,0.5497598052024841,292.4136657714844,297.1499938964844,293.1499938964844,1.0,-18912.154296875,300.2647705078125,0.9990000128746032,1.0,0.9391438364982604,293.0962219238281,297.1499938964844,293.1499938964844,0.2170573621988296,-21766.62890625,304.16973876953125,0.5785126686096191,0.1851123720407486,0.875613808631897,283.6077575683594,291.1499938964844,250.7544403076172,250.23866271972656,277.0772399902344,293.0959777832031,283.6122436523437,1.0,0.9467244148254396,0.0,0.0,1.0,1.0,-5.171393871307373,1.539560798846651e-05,5.171378612518311,-1.956794261932373,0.0,0.0,1.0,347.5398864746094,354.0,296.5972595214844,-34431.2109375,11042.0986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.667724609375,301.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,24439.94921875,24480.0,0.0,0.0,0.8499937653541565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900593996047974,1.5900802612304688,-2.088009205181152e-05,0.0,0.0008626356720924,0.0,0.0,446.9892578125,0.0,0.0,0.0,0.8680818676948547,4.0,0.0,1.0
546000,293.07440185546875,297.1499938964844,293.1499938964844,0.7556629180908203,-11156.5615234375,304.2188720703125,0.7955570816993713,0.492210328578949,0.4497445523738861,292.9534606933594,297.1499938964844,293.1499938964844,1.0,-15181.125,303.5782470703125,0.8734386563301086,0.6613285541534424,0.6316737532615662,292.78570556640625,297.1499938964844,293.1499938964844,1.0,-12345.03515625,302.2211608886719,0.9269031882286072,0.7856313586235046,0.5513248443603516,292.4275817871094,297.1499938964844,293.1499938964844,1.0,-18893.673828125,300.28399658203125,0.9990000128746032,1.0,0.9423598647117616,293.1023864746094,297.1499938964844,293.1499938964844,0.2152073830366134,-21618.814453125,304.1695251464844,0.5771069526672363,0.1845802217721939,0.8736007213592529,283.7001342773437,291.1499938964844,250.7801513671875,250.26235961914065,277.0909729003906,293.1021728515625,283.7044372558594,1.0,0.9477832317352296,0.0,0.0,1.0,1.0,-5.174298286437988,1.5412853827001527e-05,5.174282550811768,-1.9578686952590945,0.0,0.0,1.0,349.454833984375,357.0,278.6456604003906,-34835.5546875,11074.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0167236328125,301.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.146484375,25560.0,0.0,0.0,0.8591175675392151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907162427902222,1.590737223625183,-2.089734880428296e-05,0.0,0.0008718951139599,0.0,0.0,447.54345703125,0.0,0.0,0.0,0.8834092617034912,4.0,0.0,1.0
546060,293.0837707519531,297.1499938964844,293.1499938964844,0.7482625246047974,-11076.4716796875,304.2197570800781,0.7940270304679871,0.4913296103477478,0.4490748345851898,292.9690856933594,297.1499938964844,293.1499938964844,1.0,-15124.2119140625,303.63238525390625,0.872063934803009,0.6607478857040405,0.6313237547874451,292.79913330078125,297.1499938964844,293.1499938964844,1.0,-12321.271484375,302.2533874511719,0.9263909459114076,0.7876057624816895,0.5528150796890259,292.44171142578125,297.1499938964844,293.1499938964844,1.0,-18855.267578125,300.3216247558594,0.9990000128746032,1.0,0.9450043439865112,293.1082458496094,297.1499938964844,293.1499938964844,0.2130482047796249,-21444.33984375,304.1698608398437,0.575608491897583,0.1840303391218185,0.8715511560440063,283.8178100585937,291.1499938964844,250.80661010742188,250.2867431640625,277.1049499511719,293.1080627441406,283.82232666015625,1.0,0.9486986994743348,0.0,0.0,1.0,1.0,-5.1758809089660645,1.5422194337588735e-05,5.175865650177002,-1.9584218263626096,0.0,0.0,1.0,351.49383544921875,357.0,296.779052734375,-35410.0546875,11100.771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3212890625,302.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0703125,25560.0,0.0,0.0,0.8680271506309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160696744918823,1.616091251373291,-2.1568796000792645e-05,0.0,0.0008809372084215,0.0,0.0,469.2858581542969,0.0,0.0,0.0,0.8826988935470581,4.0,0.0,1.0
546120,293.0928955078125,297.1499938964844,293.1499938964844,0.741894006729126,-11008.6689453125,304.2186584472656,0.7922924757003784,0.4903785586357116,0.4483440518379211,292.9847106933594,297.1499938964844,293.1499938964844,1.0,-15076.3818359375,303.6777648925781,0.8704178929328918,0.6599718928337097,0.6307716965675354,292.81219482421875,297.1499938964844,293.1499938964844,1.0,-12305.765625,302.2749938964844,0.9255818128585817,0.7894846200942993,0.5541986227035522,292.4555969238281,297.1499938964844,293.1499938964844,1.0,-18821.654296875,300.3542175292969,0.9989007711410522,1.0,0.946647047996521,293.1138610839844,297.1499938964844,293.1499938964844,0.2112172245979309,-21297.380859375,304.1695861816406,0.5739529728889465,0.1834579706192016,0.8694665431976318,283.9086303710937,291.1499938964844,250.8338317871093,250.3118133544922,277.11920166015625,293.1136779785156,283.9127502441406,1.0,0.9493998885154724,0.0,0.0,1.0,1.0,-5.175347328186035,1.54188928718213e-05,5.175332069396973,-1.958157658576965,0.0,0.0,1.0,353.7607116699219,360.0,276.208984375,-35772.1796875,11118.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60675048828125,302.3335266113281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.890625,25560.0,0.0,0.0,0.8765428066253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211130619049072,1.6211347579956057,-2.170362859033048e-05,0.0,0.0008895795326679,0.0,0.0,473.6932067871094,0.0,0.0,0.0,0.8852092623710632,4.0,0.0,1.0
546180,293.10174560546875,297.1499938964844,293.1499938964844,0.7357369661331177,-10942.974609375,304.21734619140625,0.7904111742973328,0.4893623888492584,0.4475646913051605,293.0000305175781,297.1499938964844,293.1499938964844,1.0,-15029.2841796875,303.72222900390625,0.8685871362686157,0.6590582728385925,0.6300846338272095,292.8246459960937,297.1499938964844,293.1499938964844,1.0,-12291.9287109375,302.2943725585937,0.9245927929878236,0.7913224697113037,0.5555537939071655,292.4689025878906,297.1499938964844,293.1499938964844,1.0,-18779.4453125,300.394287109375,0.9977774024009703,1.0,0.9470913410186768,293.11920166015625,297.1499938964844,293.1499938964844,0.2094569206237793,-21155.9921875,304.1692199707031,0.5721795558929443,0.1828675270080566,0.8673381805419922,283.993408203125,291.1499938964844,250.86178588867188,250.33758544921875,277.1334533691406,293.1190185546875,283.9972839355469,1.0,0.9498560428619384,0.0,0.0,1.0,1.0,-5.172620296478272,1.5402551071019843e-05,5.172605037689209,-1.9570765495300293,0.0,0.0,1.0,356.1711120605469,360.0,257.9391174316406,-36095.30078125,11125.1005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8840637207031,302.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,25482.5703125,25560.0,0.0,0.0,0.8845745325088501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6236215829849243,1.623643398284912,-2.1770847524749115e-05,0.0,0.0008977307006716,0.0,0.0,475.8955993652344,0.0,0.0,0.0,0.8864586353302002,4.0,0.0,1.0
546240,293.11041259765625,297.1499938964844,293.1499938964844,0.7296777367591858,-10878.0,304.21612548828125,0.7885585427284241,0.4882722198963165,0.4467204213142395,293.0150756835937,297.1499938964844,293.1499938964844,1.0,-14982.0576171875,303.7666931152344,0.866772472858429,0.6580042839050293,0.6292652487754822,292.83660888671875,297.1499938964844,293.1499938964844,1.0,-12278.8935546875,302.3126525878906,0.9236620664596558,0.7930927872657776,0.556869387626648,292.4818115234375,297.1499938964844,293.1499938964844,1.0,-18735.96484375,300.4354553222656,0.9966046810150146,1.0,0.947188913822174,293.1242980957031,297.1499938964844,293.1499938964844,0.2077247947454452,-21016.6640625,304.1688842773437,0.5704307556152344,0.1822560578584671,0.8651080131530762,284.0742492675781,291.1499938964844,250.89048767089844,250.3640289306641,277.1473999023437,293.1239624023437,284.0779724121094,1.0,0.9501378536224364,0.0,0.0,1.0,1.0,-5.168869972229004,1.5380206605186686e-05,5.168854713439941,-1.9556474685668943,0.0,0.0,1.0,358.4450378417969,363.0,243.00001525878903,-36397.07421875,11125.50390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1553649902344,302.80242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8203125,25560.0,0.0,0.0,0.8921211957931519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.000905389606487,0.0,0.0,476.99554443359375,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
546300,293.118896484375,297.1499938964844,293.1499938964844,0.7236790060997009,-10813.306640625,304.21502685546875,0.7867483496665955,0.4871062636375427,0.445803552865982,293.0298767089844,297.1499938964844,293.1499938964844,1.0,-14934.345703125,303.8114624023437,0.864989697933197,0.6568037867546082,0.6283049583435059,292.8484191894531,297.1499938964844,293.1499938964844,1.0,-12266.1318359375,302.3304748535156,0.9227958917617798,0.7947407960891724,0.558116614818573,292.4944152832031,297.1499938964844,293.1499938964844,1.0,-18694.279296875,300.4749755859375,0.9954873919487,1.0,0.9472817182540894,293.1291809082031,297.1499938964844,293.1499938964844,0.2060090005397796,-20878.4375,304.1685791015625,0.5687181949615479,0.1816245019435882,0.8627589344978333,284.1517028808594,291.1499938964844,250.91993713378903,250.3911590576172,277.1605529785156,293.127197265625,284.1553039550781,1.0,0.9502857327461244,0.0,0.0,1.0,1.0,-5.16450309753418,1.535421506559942e-05,5.164487838745117,-1.953986644744873,0.0,0.0,1.0,360.56536865234375,363.0,230.67686462402344,-36684.12890625,11121.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.420166015625,303.02703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25540.99609375,26640.0,0.0,0.0,0.8991885781288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254817247390747,1.625503659248352,-2.1820762412971817e-05,0.0,0.0009125621290877,0.0,0.0,477.533203125,0.0,0.0,0.0,0.9023846983909608,4.0,0.0,1.0
546360,293.1272888183594,297.1499938964844,293.1499938964844,0.7165037393569946,-10733.7470703125,304.2161865234375,0.7849366664886475,0.4858523607254028,0.4448146224021911,293.0448913574219,297.1499938964844,293.1499938964844,1.0,-14872.4814453125,303.8695373535156,0.8631805181503296,0.6553752422332764,0.6271802186965942,292.8607788085937,297.1499938964844,293.1499938964844,1.0,-12242.0341796875,302.3626403808594,0.921901524066925,0.7961359620094299,0.5592420697212219,292.507568359375,297.1499938964844,293.1499938964844,1.0,-18637.708984375,300.5284729003906,0.9943882822990416,1.0,0.9473729133605956,293.13385009765625,297.1499938964844,293.1499938964844,0.2039553672075271,-20710.876953125,304.1689147949219,0.567009687423706,0.1809706836938858,0.8603125214576721,284.2560119628906,291.1499938964844,250.9501342773437,250.41897583007807,277.1740417480469,293.13043212890625,284.2598876953125,1.0,0.95031476020813,0.0,0.0,1.0,1.0,-5.15945291519165,1.5324176274589263e-05,5.159437656402588,-1.952062010765076,0.0,0.0,1.0,362.6083984375,366.0,253.6944580078125,-37150.60546875,11112.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6473083496094,303.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.20703125,26640.0,0.0,0.0,0.9061439633369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504669189453125,1.6504894495010376,-2.249672979814932e-05,0.0,0.000919620913919,0.0,0.0,499.89398193359375,0.0,0.0,0.0,0.9014612436294556,4.0,0.0,1.0
546420,293.135498046875,297.1499938964844,293.1499938964844,0.7102859616279602,-10665.7919921875,304.2154541015625,0.7830935120582581,0.4845269918441772,0.4437511563301086,293.0599060058594,297.1499938964844,293.1499938964844,1.0,-14819.2490234375,303.91925048828125,0.8612923622131348,0.6537609100341797,0.6258416175842285,292.8730773925781,297.1499938964844,293.1499938964844,1.0,-12225.4677734375,302.3851013183594,0.9209173917770386,0.7973829507827759,0.5602076649665833,292.5206604003906,297.1499938964844,293.1499938964844,1.0,-18595.6796875,300.568359375,0.9932821393013,1.0,0.9474645853042604,293.1383361816406,297.1499938964844,293.1499938964844,0.2021909207105636,-20567.982421875,304.1686706542969,0.5652757287025452,0.1802903562784195,0.8577507138252258,284.3341369628906,291.1499938964844,250.98106384277344,250.4474639892578,277.1880798339844,293.1341857910156,284.3376770019531,1.0,0.9502213597297668,0.0,0.0,1.0,1.0,-5.153555870056152,1.5289155271602795e-05,5.15354061126709,-1.949823021888733,0.0,0.0,1.0,364.61907958984375,366.0,236.78965759277344,-37412.99609375,11099.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86163330078125,303.4602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,26488.36328125,26640.0,0.0,0.0,0.9127880930900574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.655353546142578,1.6553761959075928,-2.263013993797358e-05,0.0,0.0009263638639822,0.0,0.0,504.3472900390625,0.0,0.0,0.0,0.9038912653923036,4.0,0.0,1.0
546480,293.1434936523437,297.1499938964844,293.1499938964844,0.7042258977890015,-10599.3994140625,304.2145690917969,0.7812578082084656,0.4831400513648987,0.4426287710666656,293.0745849609375,297.1499938964844,293.1499938964844,1.0,-14766.412109375,303.9683837890625,0.8593906760215759,0.6520151495933533,0.6243629455566406,292.88482666015625,297.1499938964844,293.1499938964844,1.0,-12210.076171875,302.40594482421875,0.9199492931365968,0.7985835075378418,0.5611167550086975,292.5331420898437,297.1499938964844,293.1499938964844,1.0,-18556.5546875,300.6054382324219,0.9921967387199402,1.0,0.9475544095039368,293.1426696777344,297.1499938964844,293.1499938964844,0.2004693150520324,-20428.478515625,304.1684265136719,0.5635440945625305,0.1795924603939056,0.8550816774368286,284.4068908691406,291.1499938964844,251.0127410888672,250.4766387939453,277.20263671875,293.13836669921875,284.41021728515625,1.0,0.9500319957733154,0.0,0.0,1.0,1.0,-5.147111415863037,1.5250944670697208e-05,5.147096157073975,-1.9473849534988403,0.0,0.0,1.0,366.55419921875,369.0,221.171630859375,-37646.42578125,11082.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0726928710937,303.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.9921875,26640.0,0.0,0.0,0.919042944908142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577774286270142,1.6578000783920288,-2.2696462110616267e-05,0.0,0.0009327117586508,0.0,0.0,506.5661010742188,0.0,0.0,0.0,0.9050965905189514,4.0,0.0,1.0
546540,293.1513061523437,297.1499938964844,293.1499938964844,0.6982386708259583,-10533.5166015625,304.2137145996094,0.7794286012649536,0.4816882014274597,0.4414475560188293,293.0890197753906,297.1499938964844,293.1499938964844,1.0,-14713.1953125,304.01776123046875,0.8574796915054321,0.6501339673995972,0.62275630235672,292.8960876464844,297.1499938964844,293.1499938964844,1.0,-12195.3291015625,302.4259033203125,0.9190083742141724,0.7997279167175293,0.561988890171051,292.54510498046875,297.1499938964844,293.1499938964844,1.0,-18519.15234375,300.6408996582031,0.9911323189735411,1.0,0.94764244556427,293.146728515625,297.1499938964844,293.1499938964844,0.1987750083208084,-20290.9921875,304.16815185546875,0.5618233680725098,0.1788844764232635,0.8523402214050293,284.4764404296875,291.1499938964844,251.045150756836,250.5064849853516,277.2174072265625,293.142578125,284.4796447753906,1.0,0.949760913848877,0.0,0.0,1.0,1.0,-5.140219211578369,1.5210141100396868e-05,5.140203952789307,-1.9447810649871824,0.0,0.0,1.0,368.4190368652344,369.0,208.84674072265625,-37863.8203125,11063.333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2816772460937,303.8271484375,278.1499938964844,0.0,18000.0,313.1499938964844,26603.50390625,26640.0,0.0,0.0,0.924891710281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.658947467803955,1.6589701175689695,-2.2728509065927938e-05,0.0,0.0009386474848724,0.0,0.0,507.639404296875,0.0,0.0,0.0,0.9056784510612488,4.0,0.0,1.0
546600,293.158935546875,297.1499938964844,293.1499938964844,0.6922698616981506,-10467.490234375,304.2129821777344,0.7775964736938477,0.4801719784736633,0.4402084350585937,293.1032409667969,297.1499938964844,293.1499938964844,1.0,-14659.021484375,304.0679016113281,0.8555495142936707,0.6481149196624756,0.6210228800773621,292.906982421875,297.1499938964844,293.1499938964844,1.0,-12180.6669921875,302.4457092285156,0.918077290058136,0.8008025884628296,0.5628175735473633,292.556640625,297.1499938964844,293.1499938964844,1.0,-18482.736328125,300.6753845214844,0.990080177783966,1.0,0.9477292895317078,293.15057373046875,297.1499938964844,293.1499938964844,0.1971016377210617,-20154.94140625,304.1678771972656,0.560114324092865,0.1781713664531707,0.8495604991912842,284.54412841796875,291.1499938964844,251.0782928466797,250.5370178222656,277.23248291015625,293.1468200683594,284.5472717285156,1.0,0.9494210481643676,0.0,0.0,1.0,1.0,-5.132925510406494,1.516702468506992e-05,5.13291072845459,-1.942027568817139,0.0,0.0,1.0,370.2341003417969,372.0,199.68502807617188,-38070.8515625,11041.212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48809814453125,304.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,26622.357421875,27720.0,0.0,0.0,0.930357038974762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595350503921509,1.659557819366455,-2.2744616217096336e-05,0.0,0.0009441941510885,0.0,0.0,508.1790771484375,0.0,0.0,0.0,0.9209706783294678,4.0,0.0,1.0
546660,293.16650390625,297.1499938964844,293.1499938964844,0.6851364374160767,-10386.6240234375,304.2144775390625,0.7757371068000793,0.4785751700401306,0.438905656337738,293.1176452636719,297.1499938964844,293.1499938964844,1.0,-14590.5205078125,304.1227722167969,0.8535621762275696,0.645876944065094,0.619127631187439,292.9182434082031,297.1499938964844,293.1499938964844,1.0,-12154.8896484375,302.4796142578125,0.9171023368835448,0.8016707301139832,0.563561737537384,292.5686340332031,297.1499938964844,293.1499938964844,1.0,-18431.072265625,300.7242431640625,0.9890203475952148,1.0,0.9478166699409484,293.1542053222656,297.1499938964844,293.1499938964844,0.1951124817132949,-19991.01953125,304.1682434082031,0.5584025382995605,0.1774504631757736,0.8467566967010498,284.6393737792969,291.1499938964844,251.11216735839844,250.56822204589844,277.2479553222656,293.15118408203125,284.642822265625,1.0,0.949010133743286,0.0,0.0,1.0,1.0,-5.125132083892822,1.5121006981644314e-05,5.12511682510376,-1.9390791654586792,0.0,0.0,1.0,372.0368347167969,372.0,225.35470581054688,-38459.04296875,11016.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6607360839844,304.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,27418.298828125,27720.0,0.0,0.0,0.9357770681381226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841603517532349,1.6841838359832764,-2.3424623577739112e-05,0.0,0.0009496947750449,0.0,0.0,531.1387329101562,0.0,0.0,0.0,0.9198398590087892,4.0,0.0,1.0
546720,293.1738586425781,297.1499938964844,293.1499938964844,0.67892986536026,-10317.1953125,304.2140197753906,0.7738534808158875,0.476920872926712,0.4375385642051697,293.1306457519531,297.1499938964844,293.1499938964844,0.9924098253250122,-14499.4453125,304.1427307128906,0.8515552282333374,0.6437336206436157,0.6171461343765259,292.929443359375,297.1499938964844,293.1499938964844,1.0,-12136.8359375,302.5035705566406,0.916056752204895,0.8024117946624756,0.5641699433326721,292.5805358886719,297.1499938964844,293.1499938964844,1.0,-18393.6328125,300.759765625,0.9879558682441713,1.0,0.9479043483734132,293.1576843261719,297.1499938964844,293.1499938964844,0.193416565656662,-19852.353515625,304.1679992675781,0.5566838979721069,0.1767167150974273,0.843903124332428,284.7090148925781,291.1499938964844,251.14678955078125,250.6000823974609,277.2636108398437,293.15557861328125,284.712158203125,1.0,0.9485299587249756,0.0,0.0,1.0,1.0,-5.116831302642822,1.5072102542035282e-05,5.116816520690918,-1.935953140258789,0.0,0.0,1.0,373.81982421875,375.0,210.5125427246093,-38649.91796875,10988.89453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8242492675781,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,27572.677734375,27720.0,0.0,0.0,0.9409565329551696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888949871063232,1.6889185905456543,-2.355651486141141e-05,0.0,0.0009549512178637,0.0,0.0,535.6309204101562,0.0,0.0,0.0,0.9221916198730468,4.0,0.0,1.0
546780,293.18096923828125,297.1499938964844,293.1499938964844,0.6728866696357727,-10249.4833984375,304.21337890625,0.7720010280609131,0.4752188622951507,0.4361229240894317,293.1420288085937,297.1499938964844,293.1499938964844,0.9859851002693176,-14417.6533203125,304.1557006835937,0.8496738076210022,0.6417462825775146,0.6152970790863037,292.9401550292969,297.1499938964844,293.1499938964844,1.0,-12119.9931640625,302.5259094238281,0.9150537252426147,0.8031010627746582,0.5647245049476624,292.5918884277344,297.1499938964844,293.1499938964844,1.0,-18359.005859375,300.7925720214844,0.9869335293769836,1.0,0.947988510131836,293.16094970703125,297.1499938964844,293.1499938964844,0.1917732954025268,-19717.935546875,304.167724609375,0.5549957752227783,0.1759760975837707,0.8409873843193054,284.7734375,291.1499938964844,251.18214416503903,250.63262939453125,277.2794494628906,293.1599426269531,284.7763977050781,1.0,0.9480149149894714,0.0,0.0,1.0,1.0,-5.10847806930542,1.5022984371171331e-05,5.108463287353516,-1.9328153133392327,0.0,0.0,1.0,375.5097351074219,375.0,196.3601989746093,-38817.47265625,10960.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.98748779296875,304.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,27648.1875,27720.0,0.0,0.0,0.9458109736442566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6912060976028442,1.6912297010421753,-2.362102713959757e-05,0.0,0.0009598779142834,0.0,0.0,537.8327026367188,0.0,0.0,0.0,0.9233396053314208,4.0,0.0,1.0
546840,293.1878967285156,297.1499938964844,293.1499938964844,0.6669198274612427,-10182.3896484375,304.21270751953125,0.7701690793037415,0.4734686315059662,0.4346622228622436,293.1521911621094,297.1499938964844,293.1499938964844,0.9796178340911864,-14339.052734375,304.16619873046875,0.847895622253418,0.6398482918739319,0.6135638952255249,292.9504699707031,297.1499938964844,293.1499938964844,1.0,-12103.6689453125,302.5475158691406,0.9140855073928832,0.8037338256835938,0.5652400851249695,292.6028137207031,297.1499938964844,293.1499938964844,1.0,-18325.876953125,300.823974609375,0.9859421253204346,1.0,0.9480699300765992,293.1640319824219,297.1499938964844,293.1499938964844,0.1901637017726898,-19586.080078125,304.1674194335937,0.553335964679718,0.1752341389656067,0.8380417227745056,284.8350524902344,291.1499938964844,251.2182159423828,250.6658477783203,277.2955017089844,293.1642150878906,284.837890625,1.0,0.947479009628296,0.0,0.0,1.0,1.0,-5.100125312805176,1.4973948054830544e-05,5.100110054016113,-1.929678440093994,0.0,0.0,1.0,377.1327819824219,378.0,185.19451904296875,-38974.12890625,10931.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1511535644531,304.64727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.236328125,27720.0,0.0,0.0,0.950335681438446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923388242721558,1.6923624277114868,-2.365267937420868e-05,0.0,0.0009644699166528,0.0,0.0,538.9141235351562,0.0,0.0,0.0,0.9239023327827454,4.0,0.0,1.0
546900,293.1947326660156,297.1499938964844,293.1499938964844,0.6609718799591064,-10115.193359375,304.2121276855469,0.7683326005935669,0.4716461598873138,0.4331487119197845,293.16162109375,297.1499938964844,293.1499938964844,0.9731911420822144,-14261.69140625,304.1748962402344,0.8461686968803406,0.6379648447036743,0.6118804216384888,292.96044921875,297.1499938964844,293.1499938964844,1.0,-12087.3916015625,302.5689697265625,0.9131215214729308,0.804297149181366,0.5657111406326294,292.61334228515625,297.1499938964844,293.1499938964844,1.0,-18293.638671875,300.8545227050781,0.9849613904953004,1.0,0.948150396347046,293.1668701171875,297.1499938964844,293.1499938964844,0.1885812878608703,-19456.201171875,304.1671447753906,0.5516932606697083,0.1744931638240814,0.8350903987884521,284.8949890136719,291.1499938964844,251.25503540039065,250.69972229003903,277.3117980957031,293.1683959960937,284.8977966308594,1.0,0.9469237923622132,0.0,0.0,1.0,1.0,-5.091691017150879,1.4924517017789183e-05,5.091676235198975,-1.9265096187591555,0.0,0.0,1.0,378.7267456054688,378.0,177.1165771484375,-39123.921875,10901.650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3143920898437,304.7911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.923828125,28800.0,0.0,0.0,0.9545300006866456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692879319190979,1.6929030418395996,-2.3667791538173333e-05,0.0,0.0009687266428954,0.0,0.0,539.4307250976562,0.0,0.0,0.0,0.9391708374023438,4.0,0.0,1.0
546960,293.2017517089844,297.1499938964844,293.1499938964844,0.6538569331169128,-10032.94921875,304.2137145996094,0.7664444446563721,0.4696994423866272,0.4315501451492309,293.1708374023437,297.1499938964844,293.1499938964844,0.965040922164917,-14164.6923828125,304.18511962890625,0.8444297313690186,0.6360097527503967,0.6101718544960022,292.9708251953125,297.1499938964844,293.1499938964844,1.0,-12060.083984375,302.6044921875,0.9121025204658508,0.8046587705612183,0.5661013722419739,292.6243591308594,297.1499938964844,293.1499938964844,1.0,-18246.1875,300.8993835449219,0.9839616417884828,1.0,0.9482322931289672,293.1695861816406,297.1499938964844,293.1499938964844,0.1867007315158844,-19299.634765625,304.1674194335937,0.5500458478927612,0.1737490892410278,0.8321447372436523,284.9824523925781,291.1499938964844,251.2925720214844,250.73426818847656,277.3284912109375,293.17266845703125,284.9855651855469,1.0,0.9463394284248352,0.0,0.0,1.0,1.0,-5.082982063293457,1.4873542568238918e-05,5.082967281341553,-1.9232293367385864,0.0,0.0,1.0,380.34326171875,381.0,203.22427368164065,-39454.046875,10870.8623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4463195800781,304.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.724609375,28800.0,0.0,0.0,0.958745777606964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171727418899536,1.7171971797943115,-2.43519480136456e-05,0.0,0.0009730050805956,0.0,0.0,562.9888305664062,0.0,0.0,0.0,0.9378480315208436,4.0,0.0,1.0
547020,293.20880126953125,297.1499938964844,293.1499938964844,0.6475585699081421,-9960.9072265625,304.2135925292969,0.7644819617271423,0.4676603078842163,0.4298507571220398,293.1798095703125,297.1499938964844,293.1499938964844,0.9579403400421144,-14082.20703125,304.1916198730469,0.8426437377929688,0.6339852213859558,0.6083928942680359,292.9811706542969,297.1499938964844,293.1499938964844,1.0,-12040.3994140625,302.63018798828125,0.9109809994697572,0.804897665977478,0.5663601160049438,292.6353454589844,297.1499938964844,293.1499938964844,1.0,-18212.650390625,300.93121337890625,0.9829272031784058,1.0,0.9483168721199036,293.1721496582031,297.1499938964844,293.1499938964844,0.1851061731576919,-19167.974609375,304.1671447753906,0.5483744740486145,0.1729961335659027,0.8291795253753662,285.044921875,291.1499938964844,251.33084106445312,250.7694854736328,277.345458984375,293.177001953125,285.0477294921875,1.0,0.9457089304924012,0.0,0.0,1.0,1.0,-5.07379150390625,1.4819852367509156e-05,5.073776721954346,-1.9197700023651123,0.0,0.0,1.0,382.0041809082031,381.0,189.46484375,-39592.25390625,10838.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57147216796875,305.0756530761719,278.1499938964844,0.0,18000.0,313.1499938964844,28656.38671875,28800.0,0.0,0.0,0.9627746343612672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.721765160560608,1.7217895984649658,-2.4482375010848045e-05,0.0,0.0009770938195288,0.0,0.0,567.5178833007812,0.0,0.0,0.0,0.9401265382766724,4.0,0.0,1.0
547080,293.2156677246094,297.1499938964844,293.1499938964844,0.6413641571998596,-9889.89453125,304.2132873535156,0.7624965906143188,0.4655671119689941,0.4280892312526703,293.1884155273437,297.1499938964844,293.1499938964844,0.9508739709854126,-14001.111328125,304.1968688964844,0.840847909450531,0.6319130063056946,0.6065617799758911,292.9910888671875,297.1499938964844,293.1499938964844,1.0,-12021.759765625,302.6544494628906,0.9098467230796814,0.8050896525382996,0.5665714740753174,292.6458435058594,297.1499938964844,293.1499938964844,1.0,-18181.544921875,300.960693359375,0.9818875193595886,1.0,0.9484017491340636,293.1745910644531,297.1499938964844,293.1499938964844,0.1835622638463974,-19040.423828125,304.1668395996094,0.5467012524604797,0.1722369790077209,0.8261829614639282,285.1029052734375,291.1499938964844,251.36984252929688,250.80535888671875,277.3627014160156,293.1813659667969,285.1055603027344,1.0,0.9450412392616272,0.0,0.0,1.0,1.0,-5.064311027526856,1.4764580555493012e-05,5.064296722412109,-1.91620683670044,0.0,0.0,1.0,383.6590576171875,384.0,176.75282287597656,-39709.45703125,10803.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6983947753906,305.1935119628906,278.1499938964844,0.0,18000.0,313.1499938964844,28731.123046875,28800.0,0.0,0.0,0.966535985469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240087985992432,1.7240333557128906,-2.454622335790191e-05,0.0,0.0009809111943468,0.0,0.0,569.739501953125,0.0,0.0,0.0,0.9412399530410768,4.0,0.0,1.0
547140,293.2222900390625,297.1499938964844,293.1499938964844,0.6352193355560303,-9819.2158203125,304.21295166015625,0.7605060338973999,0.4634318351745605,0.4262841045856476,293.1967163085937,297.1499938964844,293.1499938964844,0.9437605738639832,-13920.2099609375,304.2012634277344,0.8390527367591858,0.629800021648407,0.6046887040138245,293.0006408691406,297.1499938964844,293.1499938964844,1.0,-12003.4765625,302.67822265625,0.9087160229682922,0.8052264451980591,0.5667471885681152,292.65594482421875,297.1499938964844,293.1499938964844,1.0,-18151.61328125,300.98907470703125,0.9808498024940492,1.0,0.9484864473342896,293.1768798828125,297.1499938964844,293.1499938964844,0.1820448487997055,-18914.8515625,304.1665344238281,0.5450337529182434,0.1714735329151153,0.823160707950592,285.1587219238281,291.1499938964844,251.40956115722656,250.84190368652344,277.3801574707031,293.18572998046875,285.16131591796875,1.0,0.9443413019180298,0.0,0.0,1.0,1.0,-5.054610252380371,1.4708132766827475e-05,5.054595470428467,-1.9125628471374512,0.0,0.0,1.0,385.2971496582031,384.0,167.2867889404297,-39817.51171875,10768.4658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8278503417969,305.3114318847656,278.1499938964844,0.0,18000.0,313.1499938964844,28766.556640625,28800.0,0.0,0.0,0.9700108170509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725071668624878,1.7250962257385254,-2.457649679854512e-05,0.0,0.0009844376472756,0.0,0.0,570.7938232421875,0.0,0.0,0.0,0.941767394542694,4.0,0.0,1.0
547200,293.2286682128906,297.1499938964844,293.1499938964844,0.6290947198867798,-9748.5078125,304.212646484375,0.7585160732269287,0.4612629413604736,0.4244457185268402,293.20465087890625,297.1499938964844,293.1499938964844,0.9365699887275696,-13838.93359375,304.2050170898437,0.8372597098350525,0.6276503205299377,0.6027798652648926,293.0099182128906,297.1499938964844,293.1499938964844,1.0,-11985.044921875,302.7021179199219,0.9075860381126404,0.8052968382835388,0.5668817162513733,292.6657409667969,297.1499938964844,293.1499938964844,1.0,-18122.185546875,301.0169372558594,0.9798136949539183,1.0,0.948570966720581,293.1790466308594,297.1499938964844,293.1499938964844,0.1805424243211746,-18790.24609375,304.166259765625,0.5433741807937622,0.1707069426774978,0.8201214075088501,285.21356201171875,291.1499938964844,251.4499969482422,250.87908935546875,277.3978576660156,293.1900634765625,285.2161560058594,1.0,0.9436137080192566,0.0,0.0,1.0,1.0,-5.044717311859131,1.4650686352979392e-05,5.044702529907227,-1.9088484048843384,0.0,0.0,1.0,386.9208068847656,387.0,160.82386779785156,-39921.22265625,10732.0888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9589233398437,305.4298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.12890625,29880.0,0.0,0.0,0.9732133150100708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255984544754028,1.7256230115890503,-2.459151073708199e-05,0.0,0.0009876878466457,0.0,0.0,571.3169555664062,0.0,0.0,0.0,0.9570288062095642,4.0,0.0,1.0
547260,293.235107421875,297.1499938964844,293.1499938964844,0.6218999028205872,-9663.8203125,304.2142944335937,0.7564926147460938,0.4590061604976654,0.4225613176822662,293.2125549316406,297.1499938964844,293.1499938964844,0.9277594089508056,-13738.109375,304.2109680175781,0.8354318141937256,0.6254020929336548,0.6008170247077942,293.01983642578125,297.1499938964844,293.1499938964844,1.0,-11955.4560546875,302.7401733398437,0.906394064426422,0.8051221966743469,0.5669254064559937,292.67626953125,297.1499938964844,293.1499938964844,1.0,-18077.505859375,301.0591735839844,0.9787483215332032,1.0,0.9486576914787292,293.1813659667969,297.1499938964844,293.1499938964844,0.178725928068161,-18637.365234375,304.1665954589844,0.541680634021759,0.169887974858284,0.8169995546340942,285.2959899902344,291.1499938964844,251.49159240722656,250.91734313964844,277.4162902832031,293.1947021484375,285.2989196777344,1.0,0.9428446292877196,0.0,0.0,1.0,1.0,-5.034419059753418,1.4590978025808e-05,5.034404754638672,-1.904967188835144,0.0,0.0,1.0,388.5833740234375,387.0,188.17703247070312,-40201.5078125,10694.103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.06134033203125,305.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.208984375,29880.0,0.0,0.0,0.9764649868011476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7495641708374023,1.749589443206787,-2.5279325200244784e-05,0.0,0.0009909877553582,0.0,0.0,595.4531860351562,0.0,0.0,0.0,0.9555174112319946,4.0,0.0,1.0
547320,293.2415466308594,297.1499938964844,293.1499938964844,0.6154701709747314,-9588.8203125,304.2142944335937,0.7543656826019287,0.456659585237503,0.4205945432186126,293.22052001953125,297.1499938964844,293.1499938964844,0.9199559092521667,-13650.4501953125,304.21405029296875,0.8334960341453552,0.6230491399765015,0.5987548828125,293.03033447265625,297.1499938964844,293.1499938964844,1.0,-11932.3486328125,302.76983642578125,0.9050257205963136,0.8047102093696594,0.5667840242385864,292.68707275390625,297.1499938964844,293.1499938964844,1.0,-18045.923828125,301.0891418457031,0.9775940775871276,1.0,0.9487516283988952,293.1839294433594,297.1499938964844,293.1499938964844,0.1770911216735839,-18500.8671875,304.16656494140625,0.539844810962677,0.1689835041761398,0.81356281042099,285.3550109863281,291.1499938964844,251.5347442626953,250.95700073242188,277.4355773925781,293.1996765136719,285.3576965332031,1.0,0.9419875144958496,0.0,0.0,1.0,1.0,-5.023106575012207,1.4525519873131998e-05,5.023091793060303,-1.9006985425949097,0.0,0.0,1.0,390.375732421875,390.0,176.95565795898438,-40293.94921875,10652.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15948486328125,305.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.9795631766319276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0009941321332007,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
547380,293.2478942871094,297.1499938964844,293.1499938964844,0.6091095209121704,-9514.4248046875,304.21417236328125,0.7521899938583374,0.4542542099952698,0.4185678660869598,293.22833251953125,297.1499938964844,293.1499938964844,0.9121793508529664,-13563.3759765625,304.216552734375,0.8315041661262512,0.6206220388412476,0.5966159105300903,293.0409240722656,297.1499938964844,293.1499938964844,1.0,-11909.08984375,302.799560546875,0.9035775065422058,0.8041477799415588,0.5665202140808105,292.6976928710937,297.1499938964844,293.1499938964844,1.0,-18016.26953125,301.11724853515625,0.9763964414596558,1.0,0.9488490223884584,293.1866760253906,297.1499938964844,293.1499938964844,0.1754207611083984,-18361.296875,304.1665954589844,0.537906289100647,0.1680177748203277,0.8098167181015015,285.4105224609375,291.1499938964844,251.5793914794922,250.9980316162109,277.4546203613281,293.2035217285156,285.4130859375,1.0,0.9410393834114076,0.0,0.0,1.0,1.0,-5.010942935943604,1.4455322343565058e-05,5.010928630828857,-1.8961182832717896,0.0,0.0,1.0,392.2145385742188,390.0,166.86671447753906,-40367.4140625,10606.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2618408203125,305.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,29812.458984375,29880.0,0.0,0.0,0.9824163913726808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561519145965576,1.7561774253845217,-2.5470055334153585e-05,0.0,0.0009970277315005,0.0,0.0,602.2049560546875,0.0,0.0,0.0,0.9587827324867249,4.0,0.0,1.0
547440,293.25408935546875,297.1499938964844,293.1499938964844,0.6027544736862183,-9439.8125,304.21405029296875,0.7499992251396179,0.4518001973628998,0.416494220495224,293.2359313964844,297.1499938964844,293.1499938964844,0.9043422937393188,-13475.697265625,304.2186889648437,0.8294876217842102,0.6181302666664124,0.594413161277771,293.0514831542969,297.1499938964844,293.1499938964844,1.0,-11885.1513671875,302.8300170898437,0.9021009802818298,0.8034549355506897,0.5661612749099731,292.7083435058594,297.1499938964844,293.1499938964844,1.0,-17987.23828125,301.1447448730469,0.9751853346824646,1.0,0.9489476680755616,293.189453125,297.1499938964844,293.1499938964844,0.1737109422683715,-18218.171875,304.16668701171875,0.5359111428260803,0.1670073270797729,0.805840015411377,285.4648742675781,291.1499938964844,251.62548828125,251.0403594970703,277.4740905761719,293.2072448730469,285.4674377441406,1.0,0.9400088787078856,0.0,0.0,1.0,1.0,-4.998125076293945,1.438154504285194e-05,4.998110771179199,-1.8912979364395144,0.0,0.0,1.0,394.0499267578125,393.0,160.12135314941406,-40433.11328125,10557.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3689270019531,305.8694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,29847.421875,29880.0,0.0,0.0,0.9850112199783324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7571814060211182,1.757206916809082,-2.549992495914921e-05,0.0,0.0009996611624956,0.0,0.0,603.2645874023438,0.0,0.0,0.0,0.9592931270599364,4.0,0.0,1.0
547500,293.26007080078125,297.1499938964844,293.1499938964844,0.5963730216026306,-9364.576171875,304.2140197753906,0.7478061318397522,0.4493018984794616,0.4143793284893036,293.2433776855469,297.1499938964844,293.1499938964844,0.8964023590087891,-13386.82421875,304.2206115722656,0.8274568319320679,0.6155772805213928,0.5921517014503479,293.0619812011719,297.1499938964844,293.1499938964844,1.0,-11860.201171875,302.8617248535156,0.9005920886993408,0.8026332855224609,0.5657133460044861,292.7190246582031,297.1499938964844,293.1499938964844,1.0,-17958.20703125,301.1722717285156,0.9739725589752196,1.0,0.9490464925765992,293.1922302246094,297.1499938964844,293.1499938964844,0.171964406967163,-18071.640625,304.16680908203125,0.5338840484619141,0.1659627109766006,0.8016868829727173,285.5191955566406,291.1499938964844,251.67295837402344,251.08395385742188,277.4937438964844,293.2105712890625,285.5217590332031,1.0,0.9389037489891052,0.0,0.0,1.0,1.0,-4.984758377075195,1.430482279829448e-05,4.984744071960449,-1.8862762451171875,0.0,0.0,1.0,395.864013671875,393.0,156.34490966796875,-40495.74609375,10506.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4797668457031,305.9733581542969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.203125,30960.0,0.0,0.0,0.9873487949371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576754093170166,1.7577009201049805,-2.5514264052617364e-05,0.0,0.0010020334739238,0.0,0.0,603.7734985351562,0.0,0.0,0.0,0.9745379686355592,4.0,0.0,1.0
547560,293.2659606933594,297.1499938964844,293.1499938964844,0.5889731645584106,-9275.845703125,304.2157897949219,0.7456063628196716,0.4467509090900421,0.4122230112552643,293.250732421875,297.1499938964844,293.1499938964844,0.886932909488678,-13278.9052734375,304.2249450683594,0.8254044651985168,0.6129501461982727,0.589829683303833,293.0731201171875,297.1499938964844,293.1499938964844,1.0,-11823.888671875,302.9078369140625,0.8990257978439331,0.8015639781951904,0.565147876739502,292.73065185546875,297.1499938964844,293.1499938964844,1.0,-17913.9921875,301.21405029296875,0.9727533459663392,1.0,0.9491459727287292,293.1949768066406,297.1499938964844,293.1499938964844,0.1699031442403793,-17896.48046875,304.1675109863281,0.5318330526351929,0.164887398481369,0.797396183013916,285.6009521484375,291.1499938964844,251.72178649902344,251.12876892089844,277.5136108398437,293.21337890625,285.6038818359375,1.0,0.937728464603424,0.0,0.0,1.0,1.0,-4.9708571434021,1.4225249287846964e-05,4.9708428382873535,-1.881052851676941,0.0,0.0,1.0,397.6676025390625,396.0,184.93307495117188,-40731.23828125,10452.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5645751953125,306.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,30673.59765625,30960.0,0.0,0.0,0.9897525906562804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7813347578048706,1.7813609838485718,-2.6205763788311746e-05,0.0,0.001004473073408,0.0,0.0,628.4849243164062,0.0,0.0,0.0,0.972848415374756,4.0,0.0,1.0
547620,293.27166748046875,297.1499938964844,293.1499938964844,0.5823602676391602,-9197.2275390625,304.2158508300781,0.7433933615684509,0.4441618919372558,0.410024493932724,293.2579345703125,297.1499938964844,293.1499938964844,0.8785184025764465,-13184.5361328125,304.2265930175781,0.8233193159103394,0.6102643013000488,0.5874422788619995,293.0844116210937,297.1499938964844,293.1499938964844,1.0,-11794.1318359375,302.94549560546875,0.8973687887191772,0.8003227114677429,0.5644172430038452,292.7426147460937,297.1499938964844,293.1499938964844,1.0,-17882.556640625,301.2438659667969,0.9715204238891602,1.0,0.94924658536911,293.1976928710937,297.1499938964844,293.1499938964844,0.1680585443973541,-17740.7734375,304.16766357421875,0.5297532677650452,0.1637806296348571,0.7929648756980896,285.6597595214844,291.1499938964844,251.7718811035156,251.1747283935547,277.5339050292969,293.2161865234375,285.6624450683594,1.0,0.9364777207374572,0.0,0.0,1.0,1.0,-4.95633602142334,1.414237885910552e-05,4.956321716308594,-1.875602126121521,0.0,0.0,1.0,399.4717102050781,396.0,174.97381591796875,-40787.9296875,10395.677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64697265625,306.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,30823.193359375,30960.0,0.0,0.0,0.9920163154602052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7856733798980713,1.7856996059417725,-2.633356962178368e-05,0.0,0.0010067704133689,0.0,0.0,633.0882568359375,0.0,0.0,0.0,0.9749977588653564,4.0,0.0,1.0
547680,293.27716064453125,297.1499938964844,293.1499938964844,0.5758518576622009,-9119.681640625,304.2156982421875,0.7411898970603943,0.441542774438858,0.4077962934970855,293.264892578125,297.1499938964844,293.1499938964844,0.8701963424682617,-13091.2705078125,304.2278137207031,0.8212236166000366,0.6075308322906494,0.5850066542625427,293.0954284667969,297.1499938964844,293.1499938964844,1.0,-11764.5859375,302.9827575683594,0.8956891894340515,0.7989901304244995,0.5636060237884521,292.75439453125,297.1499938964844,293.1499938964844,1.0,-17852.8046875,301.2720642089844,0.9702953696250916,1.0,0.9493467211723328,293.20037841796875,297.1499938964844,293.1499938964844,0.1662245541810989,-17585.77734375,304.16778564453125,0.5276651978492737,0.1626500338315963,0.7884079217910767,285.7154235839844,291.1499938964844,251.82321166992188,251.22178649902344,277.5546264648437,293.21905517578125,285.7180480957031,1.0,0.935165524482727,0.0,0.0,1.0,1.0,-4.941387176513672,1.4057336557016242e-05,4.941373348236084,-1.8699976205825808,0.0,0.0,1.0,401.2425842285156,399.0,166.01991271972656,-40828.11328125,10336.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.734375,306.2760925292969,278.1499938964844,0.0,18000.0,313.1499938964844,30895.4921875,30960.0,0.0,0.0,0.9940615892410278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877663373947144,1.787792682647705,-2.6395337044959888e-05,0.0,0.0010088460985571,0.0,0.0,635.3170166015625,0.0,0.0,0.0,0.97603440284729,4.0,0.0,1.0
