time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547740,293.2824401855469,297.1499938964844,293.1499938964844,0.5693754553794861,-9042.24609375,304.2155456542969,0.7389967441558838,0.4388916790485382,0.4055392742156982,293.2716369628906,297.1499938964844,293.1499938964844,0.8618674278259277,-12997.794921875,304.2287902832031,0.8191158771514893,0.6047468185424805,0.5825235843658447,293.106201171875,297.1499938964844,293.1499938964844,1.0,-11734.6435546875,303.0204772949219,0.8939972519874573,0.7975603938102722,0.5627286434173584,292.7659912109375,297.1499938964844,293.1499938964844,1.0,-17823.5625,301.2997741699219,0.9690810441970824,1.0,0.949446141719818,293.2029724121094,297.1499938964844,293.1499938964844,0.1643860042095184,-17430.06640625,304.1679077148437,0.5255782008171082,0.1615013927221298,0.7837513089179993,285.7701416015625,291.1499938964844,251.87570190429688,251.26991271972656,277.57574462890625,293.2219543457031,285.7727355957031,1.0,0.9337990283966064,0.0,0.0,1.0,1.0,-4.926074504852295,1.3970499821880368e-05,4.926060199737549,-1.8642609119415283,0.0,0.0,1.0,402.9783630371094,399.0,160.08778381347656,-40862.5703125,10276.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8272399902344,306.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,30929.111328125,30960.0,0.0,0.0,0.995868444442749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78873872756958,1.7887651920318604,-2.642406070663128e-05,0.0,0.0010106798727065,0.0,0.0,636.3543090820312,0.0,0.0,0.0,0.97651606798172,4.0,0.0,1.0
547800,293.2875671386719,297.1499938964844,293.1499938964844,0.5628945231437683,-8964.4423828125,304.21539306640625,0.7368097901344299,0.4362094700336456,0.4032537937164306,293.2782287597656,297.1499938964844,293.1499938964844,0.8534837365150452,-12903.4609375,304.2297058105469,0.8169890642166138,0.601912260055542,0.5799933075904846,293.1168518066406,297.1499938964844,293.1499938964844,1.0,-11703.89453125,303.05914306640625,0.8922885060310364,0.7960259318351746,0.5617827773094177,292.7774963378906,297.1499938964844,293.1499938964844,1.0,-17794.251953125,301.3275451660156,0.9678744673728944,1.0,0.9495450854301452,293.2054748535156,297.1499938964844,293.1499938964844,0.1625396460294723,-17273.287109375,304.1679992675781,0.5234985947608948,0.16033935546875,0.7790235280990601,285.8249206542969,291.1499938964844,251.9293365478516,251.3190460205078,277.5972900390625,293.224853515625,285.8275451660156,1.0,0.93238627910614,0.0,0.0,1.0,1.0,-4.91043758392334,1.3882114217267372e-05,4.910423755645752,-1.8584064245224,0.0,0.0,1.0,404.6868896484375,402.0,156.89295959472656,-40895.359375,10213.8994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9242553710937,306.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.55859375,32040.0,0.0,0.0,0.997446835041046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892143726348877,1.7892407178878784,-2.6438112399773672e-05,0.0,0.0010122817475348,0.0,0.0,636.8619995117188,0.0,0.0,0.0,0.9917516112327576,4.0,0.0,1.0
547860,293.2925720214844,297.1499938964844,293.1499938964844,0.5554695725440979,-8873.8837890625,304.21697998046875,0.7346165776252747,0.4334842562675476,0.4009361565113067,293.28472900390625,297.1499938964844,293.1499938964844,0.8436746001243591,-12790.939453125,304.2330017089844,0.8148260116577148,0.5990096926689148,0.5774089097976685,293.12799072265625,297.1499938964844,293.1499938964844,1.0,-11662.111328125,303.1118469238281,0.8905314207077026,0.7942582964897156,0.560730516910553,292.7896728515625,297.1499938964844,293.1499938964844,1.0,-17749.974609375,301.369384765625,0.966664969921112,1.0,0.9496443271636964,293.2078857421875,297.1499938964844,293.1499938964844,0.1604174971580505,-17090.798828125,304.1685791015625,0.5214225053787231,0.159162700176239,0.7742355465888977,285.90673828125,291.1499938964844,251.9840240478516,251.3691253662109,277.61920166015625,293.2277526855469,285.90972900390625,1.0,0.9309262037277222,0.0,0.0,1.0,1.0,-4.89442253112793,1.3791881428915076e-05,4.894408702850342,-1.8524091243743896,0.0,0.0,1.0,406.3879089355469,402.0,185.41189575195312,-41095.61328125,10150.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.996826171875,306.5777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,31759.109375,32040.0,0.0,0.0,0.9990971088409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125807046890257,1.812607884407044,-2.713316280278377e-05,0.0,0.0010139566147699,0.0,0.0,662.1409301757812,0.0,0.0,0.0,0.9898921251296996,4.0,0.0,1.0
547920,293.2973937988281,297.1499938964844,293.1499938964844,0.5488041043281555,-8793.1875,304.2169189453125,0.732406497001648,0.4307300448417663,0.3985849022865295,293.2911071777344,297.1499938964844,293.1499938964844,0.8349040150642395,-12691.681640625,304.2338562011719,0.812609851360321,0.5960538387298584,0.5747650265693665,293.1392517089844,297.1499938964844,293.1499938964844,1.0,-11626.7841796875,303.1561889648437,0.8886891007423401,0.7923271059989929,0.559521496295929,292.8020324707031,297.1499938964844,293.1499938964844,1.0,-17718.21484375,301.3995056152344,0.9654425382614136,1.0,0.9497448205947876,293.2102355957031,297.1499938964844,293.1499938964844,0.1585181653499603,-16928.4140625,304.16864013671875,0.519342303276062,0.1579692214727401,0.7693791389465332,285.9660949707031,291.1499938964844,252.0397186279297,251.4201202392578,277.6414794921875,293.230712890625,285.9688415527344,1.0,0.9294132590293884,0.0,0.0,1.0,1.0,-4.877930641174316,1.369928395433817e-05,4.8779168128967285,-1.8462380170822144,0.0,0.0,1.0,408.0969848632813,405.0,175.83888244628906,-41122.765625,10084.4921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668029785156,306.65679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.591796875,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816784381866455,1.8168116807937624,-2.725916237977799e-05,0.0,0.001014872919768,0.0,0.0,666.758544921875,0.0,0.0,0.0,0.9919719696044922,4.0,0.0,1.0
547980,293.3020324707031,297.1499938964844,293.1499938964844,0.5422919392585754,-8714.2021484375,304.2165832519531,0.7301972508430481,0.4279532134532928,0.3962114453315735,293.2972717285156,297.1499938964844,293.1499938964844,0.8263052701950073,-12594.3701171875,304.2342224121094,0.8103573322296143,0.5930538177490234,0.5720767974853516,293.15020751953125,297.1499938964844,293.1499938964844,1.0,-11592.1103515625,303.1996154785156,0.8868255019187927,0.7903119325637817,0.5582369565963745,292.8141174316406,297.1499938964844,293.1499938964844,1.0,-17688.728515625,301.4274597167969,0.9642273187637328,1.0,0.9498448371887208,293.2124938964844,297.1499938964844,293.1499938964844,0.1566555500030517,-16768.998046875,304.16864013671875,0.517271876335144,0.1567637175321579,0.7644549608230591,286.02130126953125,291.1499938964844,252.0963897705078,251.47195434570312,277.66412353515625,293.2337341308594,286.0238647460937,1.0,0.9278577566146852,0.0,0.0,1.0,1.0,-4.861123561859131,1.3605251297121868e-05,4.861109733581543,-1.8399550914764404,0.0,0.0,1.0,409.7819519042969,405.0,165.68214416503906,-41126.15234375,10017.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1347045898437,306.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,31976.83203125,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818783164024353,1.81881046295166,-2.731917265919037e-05,0.0,0.001014872919768,0.0,0.0,668.9615478515625,0.0,0.0,0.0,0.9929624795913696,4.0,0.0,1.0
548040,293.3064880371094,297.1499938964844,293.1499938964844,0.535872757434845,-8636.1103515625,304.2161560058594,0.7279873490333557,0.4251539707183838,0.3938170075416565,293.30328369140625,297.1499938964844,293.1499938964844,0.8177971839904785,-12497.9072265625,304.234375,0.808064341545105,0.590009868144989,0.5693466663360596,293.1608581542969,297.1499938964844,293.1499938964844,1.0,-11557.6298828125,303.24273681640625,0.884953498840332,0.7882176637649536,0.5568962097167969,292.8258972167969,297.1499938964844,293.1499938964844,1.0,-17660.486328125,301.4542236328125,0.963022232055664,1.0,0.9499441981315612,293.2146301269531,297.1499938964844,293.1499938964844,0.1548163890838623,-16611.29296875,304.1686096191406,0.5152189135551453,0.1555509567260742,0.7594848275184631,286.0741577148437,291.1499938964844,252.1539459228516,251.52459716796875,277.6871032714844,293.2368469238281,286.0766906738281,1.0,0.9262672066688538,0.0,0.0,1.0,1.0,-4.844067573547363,1.3510171811503824e-05,4.844054222106934,-1.83358371257782,0.0,0.0,1.0,411.4407348632813,408.0,157.3932342529297,-41118.08203125,9949.4794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2020263671875,306.8014831542969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.734800182224717e-05,0.0,0.001014872919768,0.0,0.0,670.020751953125,0.0,0.0,0.0,0.9934372901916504,4.0,0.0,1.0
548100,293.3107604980469,297.1499938964844,293.1499938964844,0.5295014977455139,-8558.3095703125,304.2156982421875,0.7257706522941589,0.422331154346466,0.3914011418819427,293.3091125488281,297.1499938964844,293.1499938964844,0.8093148469924927,-12401.4345703125,304.2344665527344,0.8057201504707336,0.5869188904762268,0.5665726065635681,293.1712646484375,297.1499938964844,293.1499938964844,1.0,-11522.83203125,303.2861633300781,0.8830699324607849,0.7860345840454102,0.5554963946342468,292.8374328613281,297.1499938964844,293.1499938964844,1.0,-17632.759765625,301.4804992675781,0.9618257284164428,1.0,0.9500430822372437,293.2166748046875,297.1499938964844,293.1499938964844,0.1529915183782577,-16454.421875,304.1685485839844,0.5131865739822388,0.15433369576931,0.7544846534729004,286.1260681152344,291.1499938964844,252.21237182617188,251.57798767089844,277.7103881835937,293.2400207519531,286.1285705566406,1.0,0.9246450662612916,0.0,0.0,1.0,1.0,-4.826779842376709,1.3414150089374743e-05,4.826766014099121,-1.8271290063858032,0.0,0.0,1.0,413.0773315429688,408.0,151.81175231933594,-41105.00390625,9880.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2703552246094,306.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.92578125,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820178747177124,1.8202061653137207,-2.736111491685733e-05,0.0,0.001014872919768,0.0,0.0,670.502685546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3149108886719,297.1499938964844,293.1499938964844,0.5226839184761047,-8474.18359375,304.21612548828125,0.7235363125801086,0.4194805920124054,0.3889630436897278,293.3148803710937,297.1499938964844,293.1499938964844,0.8001317977905273,-12295.654296875,304.2357788085937,0.8033317923545837,0.5837743878364563,0.563753068447113,293.1817932128906,297.1499938964844,293.1499938964844,1.0,-11482.150390625,303.33709716796875,0.8811584711074829,0.7836936116218567,0.5540189743041992,292.8492431640625,297.1499938964844,293.1499938964844,1.0,-17597.353515625,301.5140075683594,0.9606311321258544,1.0,0.950141966342926,293.21856689453125,297.1499938964844,293.1499938964844,0.1510417610406875,-16285.3857421875,304.168701171875,0.5111737847328186,0.1531123369932174,0.749467134475708,286.1918640136719,291.1499938964844,252.27159118652344,251.632080078125,277.7340393066406,293.2433166503906,286.19439697265625,1.0,0.9229942560195924,0.0,0.0,1.0,1.0,-4.809247970581055,1.331713156105252e-05,4.809234619140625,-1.8205841779708865,0.0,0.0,1.0,414.7052307128906,410.0,163.289306640625,-41169.29296875,9810.853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3252868652344,306.9537658691406,278.1499938964844,0.0,18000.0,313.1499938964844,32438.1875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831856608390808,1.8318843841552728,-2.771332765405532e-05,0.0,0.001014872919768,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3188781738281,297.1499938964844,293.1499938964844,0.5163697600364685,-8396.53515625,304.215576171875,0.7213450074195862,0.4166119694709778,0.386495292186737,293.3204650878906,297.1499938964844,293.1499938964844,0.7916405200958252,-12198.5322265625,304.2356262207031,0.8010067343711853,0.5805858373641968,0.5608771443367004,293.1922302246094,297.1499938964844,293.1499938964844,1.0,-11445.7373046875,303.3824462890625,0.8792951107025146,0.7812432050704956,0.552430272102356,292.8609313964844,297.1499938964844,293.1499938964844,1.0,-17570.345703125,301.5395812988281,0.9595416188240052,1.0,0.950232982635498,293.22039794921875,297.1499938964844,293.1499938964844,0.1492374390363693,-16129.4892578125,304.1685791015625,0.5092299580574036,0.151887759566307,0.7443920969963074,286.2423400878906,291.1499938964844,252.33154296875,251.68682861328125,277.75799560546875,293.2467346191406,286.24481201171875,1.0,0.9212042093276978,0.0,0.0,1.0,1.0,-4.791325092315674,1.32183195091784e-05,4.791311740875244,-1.813895344734192,0.0,0.0,1.0,416.11663818359375,410.0,153.4165802001953,-41135.6171875,9737.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3831787109375,307.0160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.831871032714844,-2.7712925657397136e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3226623535156,297.1499938964844,293.1499938964844,0.5100557208061218,-8318.5244140625,304.21514892578125,0.7191634178161621,0.4137283861637115,0.3840093612670898,293.325927734375,297.1499938964844,293.1499938964844,0.7831053733825684,-12100.4453125,304.2355651855469,0.7987107038497925,0.5773569345474243,0.5579585433006287,293.202392578125,297.1499938964844,293.1499938964844,1.0,-11408.3818359375,303.4289245605469,0.8774615526199341,0.7787119746208191,0.5507802963256836,292.8724060058594,297.1499938964844,293.1499938964844,1.0,-17542.9140625,301.5655517578125,0.9585097432136536,1.0,0.9503197073936462,293.2220764160156,297.1499938964844,293.1499938964844,0.1474326103925705,-15973.0322265625,304.1684875488281,0.5073320865631104,0.1506630182266235,0.7392899394035339,286.29345703125,291.1499938964844,252.39219665527344,251.7421722412109,277.7822265625,293.2502136230469,286.29595947265625,1.0,0.9193595051765442,0.0,0.0,1.0,1.0,-4.773172378540039,1.3118636161379982e-05,4.773159027099609,-1.8071284294128416,0.0,0.0,1.0,417.4105224609375,410.0,148.78741455078125,-41106.734375,9663.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4464416503906,307.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3262634277344,297.1499938964844,293.1499938964844,0.5037095546722412,-8239.7275390625,304.21484375,0.7171105742454529,0.4108312129974365,0.3814919888973236,293.3312072753906,297.1499938964844,293.1499938964844,0.7744859457015991,-12000.8759765625,304.2356872558594,0.7965946793556213,0.5740872025489807,0.55498206615448,293.21240234375,297.1499938964844,293.1499938964844,1.0,-11369.7744140625,303.4769287109375,0.8758205771446228,0.7760814428329468,0.5490533709526062,292.8837585449219,297.1499938964844,293.1499938964844,1.0,-17514.7265625,301.5922241210937,0.9577276706695556,1.0,0.9503872394561768,293.2236633300781,297.1499938964844,293.1499938964844,0.1456100940704345,-15814.4921875,304.1684265136719,0.5055710673332214,0.1494419574737548,0.734102725982666,286.3456115722656,291.1499938964844,252.45347595214844,251.79806518554688,277.80670166015625,293.2538146972656,286.3481750488281,1.0,0.9172536134719848,0.0,0.0,1.0,1.0,-4.754620552062988,1.3017154742556158e-05,4.754607200622559,-1.8002113103866575,0.0,0.0,1.0,418.2032165527344,410.0,147.5100555419922,-41080.734375,9583.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51422119140625,307.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3297119140625,297.1499938964844,293.1499938964844,0.4973461627960205,-8160.35791015625,304.2146301269531,0.7150984406471252,0.4079225361347198,0.3789545893669128,293.3363952636719,297.1499938964844,293.1499938964844,0.7657945156097412,-11900.01171875,304.23590087890625,0.7945542931556702,0.5707773566246033,0.5519585013389587,293.22235107421875,297.1499938964844,293.1499938964844,1.0,-11329.869140625,303.5265197753906,0.8742506504058838,0.773338794708252,0.5472468733787537,292.8951110839844,297.1499938964844,293.1499938964844,1.0,-17485.853515625,301.6195373535156,0.9570664167404176,1.0,0.950445592403412,293.22509765625,297.1499938964844,293.1499938964844,0.1437847912311554,-15655.1689453125,304.1683959960937,0.5038840770721436,0.1482260823249817,0.7288926839828491,286.3988647460937,291.1499938964844,252.51535034179688,251.85446166992188,277.8313903808594,293.2575378417969,286.4014892578125,1.0,0.9150513410568236,0.0,0.0,1.0,1.0,-4.73580265045166,1.2914643775729928e-05,4.735789775848389,-1.7932041883468628,0.0,0.0,1.0,418.7515869140625,410.0,148.0885467529297,-41057.421875,9500.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5858154296875,307.2289123535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3330078125,297.1499938964844,293.1499938964844,0.4909712076187134,-8080.49462890625,304.2144775390625,0.7130925059318542,0.4050022661685943,0.3764011561870575,293.3414306640625,297.1499938964844,293.1499938964844,0.7570348978042603,-11797.904296875,304.2362060546875,0.7925527691841125,0.567426860332489,0.5488908886909485,293.2322692871094,297.1499938964844,293.1499938964844,1.0,-11288.5986328125,303.5777893066406,0.8727071285247803,0.7704758644104004,0.5453557968139648,292.9065246582031,297.1499938964844,293.1499938964844,1.0,-17456.3125,301.6474914550781,0.9564810395240784,1.0,0.9504981637001038,293.2264099121094,297.1499938964844,293.1499938964844,0.1419610381126403,-15495.4306640625,304.1683654785156,0.502247154712677,0.147015169262886,0.7236772775650024,286.4532165527344,291.1499938964844,252.5777587890625,251.9113006591797,277.8563232421875,293.2613830566406,286.4559326171875,1.0,0.9127700924873352,0.0,0.0,1.0,1.0,-4.716752529144287,1.2811295164283363e-05,4.716740131378174,-1.786113977432251,0.0,0.0,1.0,419.14556884765625,410.0,149.81248474121094,-41036.2890625,9416.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6607666015625,307.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33612060546875,297.1499938964844,293.1499938964844,0.4845890700817108,-8000.1982421875,304.21435546875,0.7110690474510193,0.4020714461803436,0.3738340437412262,293.3463439941406,297.1499938964844,293.1499938964844,0.748212456703186,-11694.6279296875,304.236572265625,0.7905686497688293,0.5640369057655334,0.5457818508148193,293.2421569824219,297.1499938964844,293.1499938964844,1.0,-11245.94921875,303.6307373046875,0.871164083480835,0.7674926519393921,0.5433786511421204,292.9179992675781,297.1499938964844,293.1499938964844,1.0,-17426.1328125,301.676025390625,0.955944299697876,1.0,0.9505469799041748,293.2276306152344,297.1499938964844,293.1499938964844,0.1401412039995193,-15335.4814453125,304.1683349609375,0.5006446838378906,0.145808145403862,0.7184644341468811,286.5086669921875,291.1499938964844,252.640625,251.9685516357422,277.8815002441406,293.265380859375,286.5114440917969,1.0,0.910430908203125,0.0,0.0,1.0,1.0,-4.697490692138672,1.2707228961517105e-05,4.6974778175354,-1.778947353363037,0.0,0.0,1.0,419.4393310546875,410.0,152.1243896484375,-41016.78125,9330.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,307.3869323730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3390808105469,297.1499938964844,293.1499938964844,0.4782021641731262,-7919.498046875,304.2142639160156,0.7090118527412415,0.3991300761699676,0.3712546229362488,293.35113525390625,297.1499938964844,293.1499938964844,0.7393260598182678,-11590.166015625,304.23699951171875,0.7885898351669312,0.560605525970459,0.5426309108734131,293.2519226074219,297.1499938964844,293.1499938964844,1.0,-11201.935546875,303.68536376953125,0.8696098327636719,0.7644010186195374,0.5413176417350769,292.9295654296875,297.1499938964844,293.1499938964844,1.0,-17395.30859375,301.7051696777344,0.9554421305656432,1.0,0.9505932927131652,293.228759765625,297.1499938964844,293.1499938964844,0.1383242905139923,-15175.22265625,304.1683044433594,0.4990659058094024,0.1446016877889633,0.7132492661476135,286.56524658203125,291.1499938964844,252.70391845703125,252.0261383056641,277.9068908691406,293.26953125,286.5680847167969,1.0,0.9080434441566468,0.0,0.0,1.0,1.0,-4.67801570892334,1.260245426237816e-05,4.678002834320068,-1.7717033624649048,0.0,0.0,1.0,419.6604309082031,410.0,154.71914672851562,-40998.671875,9244.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8189697265625,307.4697265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3418884277344,297.1499938964844,293.1499938964844,0.4718179702758789,-7838.501953125,304.21417236328125,0.7069166302680969,0.3961800932884216,0.3686652481555938,293.3558044433594,297.1499938964844,293.1499938964844,0.7303903102874756,-11484.70703125,304.2374267578125,0.7866078615188599,0.557137131690979,0.5394428968429565,293.2615051269531,297.1499938964844,293.1499938964844,1.0,-11156.830078125,303.7413330078125,0.8680426478385925,0.7612243294715881,0.5391920804977417,292.9412841796875,297.1499938964844,293.1499938964844,1.0,-17363.92578125,301.73486328125,0.9549611806869508,1.0,0.950637936592102,293.2298278808594,297.1499938964844,293.1499938964844,0.1365092694759369,-15014.5830078125,304.16827392578125,0.4974991083145141,0.1433931589126587,0.70802241563797,286.622802734375,291.1499938964844,252.767578125,252.08404541015625,277.9324645996094,293.2738037109375,286.6257019042969,1.0,0.9056206345558168,0.0,0.0,1.0,1.0,-4.658352851867676,1.2497120223997626e-05,4.6583404541015625,-1.7643911838531494,0.0,0.0,1.0,419.8363037109375,410.0,157.4065704345703,-40981.4765625,9157.1416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015808105469,307.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3445739746094,297.1499938964844,293.1499938964844,0.4654406905174255,-7757.25732421875,304.214111328125,0.7048122882843018,0.3932220339775085,0.366067111492157,293.3603820800781,297.1499938964844,293.1499938964844,0.7214101552963257,-11378.3017578125,304.23785400390625,0.7846185564994812,0.5536320805549622,0.5362187027931213,293.2708435058594,297.1499938964844,293.1499938964844,1.0,-11110.7177734375,303.79852294921875,0.8664612174034119,0.7579705119132996,0.5370090007781982,292.953125,297.1499938964844,293.1499938964844,1.0,-17331.998046875,301.7650451660156,0.9544955492019652,1.0,0.9506815075874328,293.2308654785156,297.1499938964844,293.1499938964844,0.1346955150365829,-14853.4921875,304.1682434082031,0.4959375858306885,0.1421814560890197,0.702778160572052,286.68133544921875,291.1499938964844,252.83155822753903,252.14219665527344,277.958251953125,293.2782287597656,286.6842956542969,1.0,0.903167724609375,0.0,0.0,1.0,1.0,-4.638509750366211,1.2391278687573504e-05,4.638497352600098,-1.757012963294983,0.0,0.0,1.0,419.9788818359375,410.0,160.1029815673828,-40965.02734375,9069.5537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,307.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014872919768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3471069335937,297.1499938964844,293.1499938964844,0.4590749442577362,-7675.8271484375,304.2140197753906,0.7026991248130798,0.3902574479579925,0.363461434841156,293.3648376464844,297.1499938964844,293.1499938964844,0.712393581867218,-11271.0458984375,304.23828125,0.7826193571090698,0.5500923991203308,0.5329602956771851,293.27996826171875,297.1499938964844,293.1499938964844,1.0,-11063.7041015625,303.8568420410156,0.8648650050163269,0.7546476125717163,0.5347753167152405,292.965087890625,297.1499938964844,293.1499938964844,1.0,-17299.572265625,301.79571533203125,0.9540405869483948,1.0,0.9507243037223816,293.2318420410156,297.1499938964844,293.1499938964844,0.1328833550214767,-14691.9833984375,304.1682434082031,0.4943759739398956,0.1409658789634704,0.6975144147872925,286.7407531738281,291.1499938964844,252.89578247070312,252.20054626464844,277.9841613769531,293.2828063964844,286.7437744140625,1.0,0.9006898403167725,0.0,0.0,1.0,1.0,-4.618497848510742,1.2285003322176635e-05,4.618485450744629,-1.74957275390625,0.0,0.0,1.0,420.097900390625,410.0,162.73529052734375,-40949.0546875,8981.6669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07244873046875,307.72967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9999475479125975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001014819717966,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3495178222656,297.1499938964844,293.1499938964844,0.4527340531349182,-7594.392578125,304.21392822265625,0.7005765438079834,0.3872873783111572,0.3608496487140655,293.3691711425781,297.1499938964844,293.1499938964844,0.7033580541610718,-11163.162109375,304.2386474609375,0.7806085348129272,0.5465180277824402,0.5296679735183716,293.2888488769531,297.1499938964844,293.1499938964844,1.0,-11015.935546875,303.9161071777344,0.8632529973983765,0.7512577176094055,0.5324930548667908,292.9771728515625,297.1499938964844,293.1499938964844,1.0,-17266.837890625,301.82666015625,0.9535935521125792,1.0,0.9507665038108826,293.2327575683594,297.1499938964844,293.1499938964844,0.1310754716396331,-14530.314453125,304.168212890625,0.4928094446659088,0.1397460401058197,0.6922287940979004,286.8007507324219,291.1499938964844,252.96023559570312,252.2590484619141,278.0101928710937,293.2874450683594,286.8038024902344,1.0,0.8981892466545105,0.0,0.0,1.0,1.0,-4.598320007324219,1.2178318684163967e-05,4.5983076095581055,-1.742071270942688,0.0,0.0,1.0,420.1989440917969,410.0,164.73927307128906,-40930.26953125,8893.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15771484375,307.8173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9991612434387208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010140216909348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.351806640625,297.1499938964844,293.1499938964844,0.4464415311813354,-7513.27734375,304.2137451171875,0.6984447240829468,0.3843138813972473,0.3582331836223602,293.3733825683594,297.1499938964844,293.1499938964844,0.6943407654762268,-11055.126953125,304.2389221191406,0.7785862684249878,0.5429120063781738,0.5263441801071167,293.2974548339844,297.1499938964844,293.1499938964844,1.0,-10967.71875,303.97589111328125,0.8616266250610352,0.7478098273277283,0.530167818069458,292.9893798828125,297.1499938964844,293.1499938964844,1.0,-17234.181640625,301.8575439453125,0.9531527757644652,1.0,0.95080828666687,293.233642578125,297.1499938964844,293.1499938964844,0.1292782574892044,-14369.1015625,304.16815185546875,0.4912342429161072,0.1385221779346466,0.6869226694107056,286.860595703125,291.1499938964844,253.0248260498047,252.3176422119141,278.03631591796875,293.29217529296875,286.8636474609375,1.0,0.89566969871521,0.0,0.0,1.0,1.0,-4.57799243927002,1.2071322998963296e-05,4.577980041503906,-1.7345143556594849,0.0,0.0,1.0,420.2861022949219,410.0,165.66073608398438,-40906.22265625,8805.326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396545410156,307.9024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9982441067695618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010130908340215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3539123535156,297.1499938964844,293.1499938964844,0.4402057528495788,-7432.59228515625,304.2135009765625,0.6963048577308655,0.3813384473323822,0.3556136786937713,293.37750244140625,297.1499938964844,293.1499938964844,0.6853508949279785,-10947.044921875,304.2391052246094,0.776552140712738,0.5392733812332153,0.5229883193969727,293.3057556152344,297.1499938964844,293.1499938964844,1.0,-10919.125,304.0361022949219,0.8599861264228821,0.7443047165870667,0.5278006196022034,293.00164794921875,297.1499938964844,293.1499938964844,1.0,-17201.703125,301.8882751464844,0.9527176022529602,1.0,0.950849711894989,293.2344970703125,297.1499938964844,293.1499938964844,0.127493217587471,-14208.4873046875,304.1680908203125,0.4896461069583893,0.1372945010662078,0.6815958619117737,286.9201354980469,291.1499938964844,253.08950805664065,252.3763122558593,278.0625305175781,293.2969665527344,286.92315673828125,1.0,0.8931320905685425,0.0,0.0,1.0,1.0,-4.557518005371094,1.1964041732426269e-05,4.557506084442139,-1.726902723312378,0.0,0.0,1.0,420.36077880859375,410.0,165.75411987304688,-40876.8125,8717.02734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.9847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9971898794174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010120209772139,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3559265136719,297.1499938964844,293.1499938964844,0.4340294301509857,-7352.37548828125,304.2131652832031,0.6941584944725037,0.3783631324768066,0.3529928922653198,293.3814697265625,297.1499938964844,293.1499938964844,0.676399290561676,-10839.0439453125,304.2391662597656,0.7745091319084167,0.5356082916259766,0.5196059942245483,293.31378173828125,297.1499938964844,293.1499938964844,1.0,-10870.25390625,304.0966491699219,0.8583357334136963,0.7407541275024414,0.5254001617431641,293.0139465332031,297.1499938964844,293.1499938964844,1.0,-17169.404296875,301.9188232421875,0.9522876143455504,1.0,0.9508907794952391,293.2353210449219,297.1499938964844,293.1499938964844,0.1257215142250061,-14048.58203125,304.16802978515625,0.4880416989326477,0.1360640376806259,0.6762534379959106,286.97930908203125,291.1499938964844,253.1542510986328,252.4349670410156,278.0887451171875,293.30181884765625,286.9823608398437,1.0,0.8905813694000244,0.0,0.0,1.0,1.0,-4.536928176879883,1.1856649507535622e-05,4.536916255950928,-1.7192485332489014,0.0,0.0,1.0,420.4251708984375,410.0,165.4037628173828,-40842.87109375,8628.822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,308.06475830078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9976208209991456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001012458349578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3577880859375,297.1499938964844,293.1499938964844,0.4278731942176819,-7272.0625,304.212890625,0.6920090913772583,0.3753885328769684,0.3503717184066772,293.3853454589844,297.1499938964844,293.1499938964844,0.6674250364303589,-10730.2841796875,304.2392883300781,0.7724596261978149,0.5319156646728516,0.5161967277526855,293.3209228515625,297.1499938964844,293.1499938964844,0.9953789114952089,-10804.5576171875,304.13311767578125,0.8566882014274597,0.7372753024101257,0.5229854583740234,293.0263366699219,297.1499938964844,293.1499938964844,1.0,-17136.4765625,301.949951171875,0.9518657326698304,1.0,0.950931191444397,293.236083984375,297.1499938964844,293.1499938964844,0.1239514574408531,-13888.2275390625,304.16796875,0.4864175021648407,0.134831354022026,0.6708959937095642,287.0395812988281,291.1499938964844,253.218978881836,252.4935913085937,278.11480712890625,293.3064880371094,287.042724609375,1.0,0.8880199790000916,0.0,0.0,1.0,1.0,-4.5162529945373535,1.1749311852327082e-05,4.516241073608398,-1.7115644216537476,0.0,0.0,1.0,420.4744567871094,410.0,166.88816833496094,-40817.41015625,8540.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4771728515625,308.15155029296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9965347051620485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010113560128957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3595275878906,297.1499938964844,293.1499938964844,0.4217740297317505,-7192.1865234375,304.2125244140625,0.6898759007453918,0.3724152147769928,0.3477484285831451,293.3891296386719,297.1499938964844,293.1499938964844,0.6584852337837219,-10621.54296875,304.2392883300781,0.770423948764801,0.5281955599784851,0.5127584338188171,293.3255310058594,297.1499938964844,293.1499938964844,0.9878700375556946,-10731.080078125,304.1498107910156,0.8551727533340454,0.7342042922973633,0.5207558274269104,293.038818359375,297.1499938964844,293.1499938964844,1.0,-17103.681640625,301.98095703125,0.951479434967041,1.0,0.9509687423706056,293.23681640625,297.1499938964844,293.1499938964844,0.1221930757164955,-13728.43359375,304.1679077148437,0.4847804307937622,0.1335972249507904,0.6655169725418091,287.0996398925781,291.1499938964844,253.2836303710937,252.5521240234375,278.1402893066406,293.3103332519531,287.10272216796875,1.0,0.8854678273200989,0.0,0.0,1.0,1.0,-4.495771884918213,1.16434903247864e-05,4.495760440826416,-1.7039616107940674,0.0,0.0,1.0,420.46429443359375,410.0,166.9286651611328,-40788.1328125,8453.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,308.23492431640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9953246116638184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010101279476657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.36114501953125,297.1499938964844,293.1499938964844,0.4157602190971374,-7113.1455078125,304.21209716796875,0.6877579092979431,0.3694437444210052,0.3451243340969085,293.39276123046875,297.1499938964844,293.1499938964844,0.6496227383613586,-10513.376953125,304.2391662597656,0.7683998942375183,0.5244486927986145,0.5092920064926147,293.3284912109375,297.1499938964844,293.1499938964844,0.980493426322937,-10661.3251953125,304.1631774902344,0.8538111448287964,0.7313947081565857,0.5187585353851318,293.05133056640625,297.1499938964844,293.1499938964844,1.0,-17071.52734375,302.0113830566406,0.9511252045631408,1.0,0.9510037302970886,293.2375183105469,297.1499938964844,293.1499938964844,0.1204555034637451,-13570.0849609375,304.1678161621094,0.4831242859363556,0.1323641240596771,0.6601241230964661,287.1584777832031,291.1499938964844,253.34817504882807,252.6105194091797,278.1654052734375,293.3136291503906,287.1615295410156,1.0,0.8829368352890015,0.0,0.0,1.0,1.0,-4.475573539733887,1.153960511146579e-05,4.47556209564209,-1.6964627504348757,0.0,0.0,1.0,420.4052734375,410.0,165.49273681640625,-40754.8515625,8368.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63189697265625,308.3144226074219,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9940022230148317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010087859118357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.36279296875,297.1499938964844,293.1499938964844,0.4098150134086609,-7034.70166015625,304.21160888671875,0.6856323480606079,0.3664442002773285,0.342490404844284,293.3964538574219,297.1499938964844,293.1499938964844,0.6408230662345886,-10405.572265625,304.23895263671875,0.7663661241531372,0.5206486582756042,0.5057899951934814,293.3305969238281,297.1499938964844,293.1499938964844,0.9731388688087464,-10593.6533203125,304.17413330078125,0.8525301218032837,0.7287225127220154,0.5168935060501099,293.0638732910156,297.1499938964844,293.1499938964844,1.0,-17039.951171875,302.0412292480469,0.950779914855957,1.0,0.9510379433631896,293.2381286621094,297.1499938964844,293.1499938964844,0.1187418401241302,-13413.458984375,304.1676940917969,0.4814352989196777,0.1311342120170593,0.6547377705574036,287.2162780761719,291.1499938964844,253.4125518798828,252.6687164306641,278.1903381347656,293.3167419433594,287.2192687988281,1.0,0.8804237842559814,0.0,0.0,1.0,1.0,-4.455515384674072,1.1436905879236292e-05,4.455503940582275,-1.6890122890472412,0.0,0.0,1.0,420.3379821777344,410.0,163.412841796875,-40716.984375,8283.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,308.3903503417969,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.992576777935028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010073393350467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3646545410156,297.1499938964844,293.1499938964844,0.4038875102996826,-6956.1357421875,304.211181640625,0.6834632754325867,0.3633819818496704,0.3398135602474212,293.4003601074219,297.1499938964844,293.1499938964844,0.6320338249206543,-10297.396484375,304.23876953125,0.7642928957939148,0.5167604684829712,0.5022193193435669,293.3321228027344,297.1499938964844,293.1499938964844,0.9657430052757264,-10527.126953125,304.1831359863281,0.8512861132621765,0.7261337637901306,0.5151065587997437,293.076416015625,297.1499938964844,293.1499938964844,1.0,-17008.861328125,302.0706481933594,0.9504257440567015,1.0,0.9510728120803832,293.2386779785156,297.1499938964844,293.1499938964844,0.1170531287789344,-13258.6484375,304.16754150390625,0.4796991944313049,0.1299081295728683,0.649370551109314,287.2731628417969,291.1499938964844,253.4766998291016,252.7266845703125,278.2153015136719,293.3199157714844,287.2761535644531,1.0,0.8779197931289673,0.0,0.0,1.0,1.0,-4.435437202453613,1.13345677164034e-05,4.435425758361816,-1.6815497875213623,0.0,0.0,1.0,420.2919921875,410.0,161.21749877929688,-40673.921875,8200.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699584960937,308.4630126953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9958503246307372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010106614790856,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3665771484375,297.1499938964844,293.1499938964844,0.3978493809700012,-6875.59619140625,304.2110595703125,0.681251049041748,0.3602886497974396,0.3370940685272217,293.4043273925781,297.1499938964844,293.1499938964844,0.623056948184967,-10186.134765625,304.23895263671875,0.762178897857666,0.5128083825111389,0.4985771179199219,293.33331298828125,297.1499938964844,293.1499938964844,0.958018124103546,-10458.68359375,304.191162109375,0.8500605225563049,0.7235947847366333,0.5133642554283142,293.08905029296875,297.1499938964844,293.1499938964844,1.0,-16975.619140625,302.1020202636719,0.950061857700348,1.0,0.951108455657959,293.2391967773437,297.1499938964844,293.1499938964844,0.1153526529669761,-13101.9755859375,304.1674499511719,0.4779062867164612,0.1286852061748504,0.6440227627754211,287.33380126953125,291.1499938964844,253.5405731201172,252.78436279296875,278.2401733398437,293.3231506347656,287.337158203125,1.0,0.8754190802574158,0.0,0.0,1.0,1.0,-4.415285110473633,1.123232414101949e-05,4.415273666381836,-1.6740589141845703,0.0,0.0,1.0,420.2665710449219,410.0,165.89865112304688,-40663.984375,8117.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8662109375,308.5606384277344,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9948318600654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010096278274431,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3683776855469,297.1499938964844,293.1499938964844,0.391804963350296,-6794.60986328125,304.2109375,0.6790210008621216,0.3571903109550476,0.3343590199947357,293.40826416015625,297.1499938964844,293.1499938964844,0.6140205264091492,-10073.6083984375,304.2391967773437,0.7600407004356384,0.5088136196136475,0.4948843121528625,293.334228515625,297.1499938964844,293.1499938964844,0.950101912021637,-10389.5107421875,304.1980285644531,0.8488508462905884,0.7210896015167236,0.5116506814956665,293.1018981933594,297.1499938964844,293.1499938964844,1.0,-16941.6484375,302.1341552734375,0.949695646762848,1.0,0.9511443376541138,293.2396545410156,297.1499938964844,293.1499938964844,0.1136589124798774,-12945.326171875,304.1673583984375,0.4760482311248779,0.1274646520614624,0.6386880278587341,287.3959655761719,291.1499938964844,253.60411071777344,252.8417053222656,278.2649230957031,293.32635498046875,287.3992614746094,1.0,0.8729217052459717,0.0,0.0,1.0,1.0,-4.395096778869629,1.113037251343485e-05,4.39508581161499,-1.66655433177948,0.0,0.0,1.0,420.2487182617188,410.0,168.9280242919922,-40646.0546875,8034.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9566955566406,308.6534423828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9936786890029908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010084575042128,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3700256347656,297.1499938964844,293.1499938964844,0.3858441114425659,-6714.4580078125,304.210693359375,0.6767886281013489,0.3540987074375152,0.3316248059272766,293.412109375,297.1499938964844,293.1499938964844,0.6050539612770081,-9961.5615234375,304.2392883300781,0.7578909397125244,0.5047915577888489,0.491159439086914,293.3349609375,297.1499938964844,293.1499938964844,0.942169427871704,-10320.9716796875,304.2037048339844,0.8476559519767761,0.7186138033866882,0.5099581480026245,293.1148986816406,297.1499938964844,293.1499938964844,1.0,-16908.3046875,302.1656799316406,0.9493308663368224,1.0,0.9511800408363342,293.2400817871094,297.1499938964844,293.1499938964844,0.111988753080368,-12790.3994140625,304.167236328125,0.4741121530532837,0.1262427121400833,0.633356511592865,287.4570007324219,291.1499938964844,253.66726684570312,252.898666381836,278.2889099121094,293.32867431640625,287.4602355957031,1.0,0.8704282641410828,0.0,0.0,1.0,1.0,-4.374898433685303,1.1028843800886534e-05,4.374886989593506,-1.6590453386306765,0.0,0.0,1.0,420.2317810058594,398.0,169.26516723632812,-40621.51171875,7952.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.041259765625,308.7412109375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9924145936965942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010071747237816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3714599609375,297.1499938964844,293.1499938964844,0.3798441886901855,-6633.37353515625,304.2105712890625,0.6753562092781067,0.3510334491729736,0.3288113176822662,293.41571044921875,297.1499938964844,293.1499938964844,0.5960220098495483,-9848.08984375,304.2394714355469,0.7565751671791077,0.5007597804069519,0.4873180985450744,293.3354187011719,297.1499938964844,293.1499938964844,0.9340807199478148,-10251.5615234375,304.2086486816406,0.8474153280258179,0.7161790728569031,0.5082177519798279,293.1279296875,297.1499938964844,293.1499938964844,1.0,-16874.328125,302.19775390625,0.9501927495002748,1.0,0.9511108994483948,293.2404479980469,297.1499938964844,293.1499938964844,0.110239528119564,-12627.6826171875,304.16729736328125,0.4727062582969665,0.1250286996364593,0.6275714039802551,287.5174560546875,291.1499938964844,253.72998046875,252.9552001953125,278.3125,293.330322265625,287.52069091796875,1.0,0.8666139841079712,0.0,0.0,1.0,1.0,-4.353525638580322,1.0921889952442145e-05,4.353514671325684,-1.6510734558105469,0.0,0.0,1.0,417.7221984863281,398.0,168.9587860107422,-40585.44140625,7847.97265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1207275390625,308.8253173828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.991037368774414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010057769250124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
