time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
549600,293.37255859375,297.1499938964844,293.1499938964844,0.3738846778869629,-6552.50244140625,304.2103881835937,0.6742342114448547,0.3480099141597748,0.3259955942630768,293.4190979003906,297.1499938964844,293.1499938964844,0.5869954228401184,-9734.1982421875,304.2396240234375,0.7555660605430603,0.4967321455478668,0.4834391474723816,293.33563232421875,297.1499938964844,293.1499938964844,0.9259036779403688,-10181.8359375,304.2128295898437,0.8475436568260193,0.7137923836708069,0.5064823031425476,293.1409912109375,297.1499938964844,293.1499938964844,1.0,-16831.66015625,302.2373046875,0.9511700868606568,0.997874081134796,0.9500694870948792,293.2406921386719,297.1499938964844,293.1499938964844,0.1084815487265586,-12463.611328125,304.1673278808594,0.4715048670768738,0.123838298022747,0.6216897368431091,287.57818603515625,291.1499938964844,253.79220581054688,253.01126098632807,278.33599853515625,293.33184814453125,287.5815124511719,1.0,0.8623353838920593,0.0,0.0,1.0,1.0,-4.330510139465332,1.0807269973156508e-05,4.330499172210693,-1.6424633264541626,0.0,0.0,1.0,414.2497253417969,386.0,169.4117431640625,-40537.09765625,7730.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1966247558594,308.9075012207031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9943406581878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010091293370351,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3734436035156,297.1499938964844,293.1499938964844,0.3678553104400635,-6470.18896484375,304.2103881835937,0.6732936501502991,0.3450193107128143,0.3231963813304901,293.4222412109375,297.1499938964844,293.1499938964844,0.5777966976165771,-9617.3837890625,304.24005126953125,0.7547264099121094,0.4927039742469787,0.4795441627502441,293.3356018066406,297.1499938964844,293.1499938964844,0.9173646569252014,-10109.1025390625,304.2169494628906,0.8478877544403076,0.7114422917366028,0.5047633647918701,293.15399169921875,297.1499938964844,293.1499938964844,1.0,-16775.47265625,302.28924560546875,0.951978325843811,0.9954364895820618,0.94784414768219,293.24078369140625,297.1499938964844,293.1499938964844,0.1067015901207923,-12296.5419921875,304.1674194335937,0.4704329371452331,0.122671291232109,0.6158284544944763,287.6445617675781,291.1499938964844,253.85386657714844,253.06678771972656,278.3587646484375,293.3333740234375,287.6483154296875,1.0,0.8576385378837585,0.0,0.0,1.0,1.0,-4.305772304534912,1.0684831067919733e-05,4.305761814117432,-1.6332508325576782,0.0,0.0,1.0,410.2214965820313,386.0,177.76097106933594,-40516.0078125,7603.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3033447265625,309.0170593261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9933136105537416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010080870706588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3741455078125,297.1499938964844,293.1499938964844,0.3618227243423462,-6387.44091796875,304.2103576660156,0.6725444197654724,0.3420509099960327,0.3203998208045959,293.4252624511719,297.1499938964844,293.1499938964844,0.5685379505157471,-9499.2451171875,304.2405090332031,0.7540698647499084,0.4886655807495117,0.4756210446357727,293.33551025390625,297.1499938964844,293.1499938964844,0.9086357951164246,-10034.9638671875,304.2206420898437,0.8484658002853394,0.7091142535209656,0.5030474066734314,293.1671447753906,297.1499938964844,293.1499938964844,1.0,-16715.716796875,302.344482421875,0.9529858231544496,0.992805004119873,0.9453586339950562,293.24078369140625,297.1499938964844,293.1499938964844,0.1049164831638336,-12128.2646484375,304.1675109863281,0.4695061147212982,0.121520034968853,0.6099491715431213,287.7135314941406,291.1499938964844,253.9149475097656,253.1217498779297,278.3812255859375,293.3348999023437,287.71728515625,1.0,0.8526690602302551,0.0,0.0,1.0,1.0,-4.280588150024414,1.056093333318131e-05,4.280577659606934,-1.623881459236145,0.0,0.0,1.0,405.641357421875,374.0,184.18202209472656,-40487.20703125,7471.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4064025878906,309.12384033203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9921128749847412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010068684350699,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3746643066406,297.1499938964844,293.1499938964844,0.3558561205863952,-6305.265625,304.2102355957031,0.6719411611557007,0.3391059637069702,0.3176091611385345,293.4281005859375,297.1499938964844,293.1499938964844,0.5593246221542358,-9381.2216796875,304.2408142089844,0.7535485625267029,0.4846185743808746,0.4716732501983642,293.33526611328125,297.1499938964844,293.1499938964844,0.8998810052871704,-9960.8681640625,304.22369384765625,0.8492271304130554,0.7068120241165161,0.5013366937637329,293.1803894042969,297.1499938964844,293.1499938964844,1.0,-16654.3125,302.4012145996094,0.9541448354721068,0.9899822473526,0.9426749348640442,293.24072265625,297.1499938964844,293.1499938964844,0.1031482890248298,-11960.982421875,304.16754150390625,0.4686941504478454,0.1203853785991668,0.6040690541267395,287.7823791503906,291.1499938964844,253.9753570556641,253.17608642578125,278.4033508300781,293.33648681640625,287.7861633300781,1.0,0.8474957346916199,0.0,0.0,1.0,1.0,-4.2550883293151855,1.0436242519062944e-05,4.255077838897705,-1.614397048950195,0.0,0.0,1.0,400.6603088378906,374.0,187.6341247558593,-40450.87890625,7337.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048217773437,309.2269897460937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9907529950141908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010054883314296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.37506103515625,297.1499938964844,293.1499938964844,0.3499659895896911,-6223.81201171875,304.2099914550781,0.6714430451393127,0.3361838459968567,0.3148286640644073,293.4308166503906,297.1499938964844,293.1499938964844,0.5501754879951477,-9263.55078125,304.2409362792969,0.7531201839447021,0.480564534664154,0.4677075147628784,293.3348999023437,297.1499938964844,293.1499938964844,0.8911383152008057,-9887.060546875,304.2261962890625,0.850125789642334,0.7045361995697021,0.4996359348297119,293.1936950683594,297.1499938964844,293.1499938964844,1.0,-16591.5390625,302.4591369628906,0.9553974270820618,0.9869846105575562,0.939814567565918,293.24053955078125,297.1499938964844,293.1499938964844,0.101403422653675,-11795.3076171875,304.1675109863281,0.4679696261882782,0.1192674115300178,0.5982130169868469,287.8510131835937,291.1499938964844,254.0350646972656,253.22976684570312,278.4252624511719,293.338134765625,287.85479736328125,1.0,0.8421798348426819,0.0,0.0,1.0,1.0,-4.229365825653076,1.0311231562809551e-05,4.229355335235596,-1.6048307418823242,0.0,0.0,1.0,395.4147338867188,362.0,189.29507446289065,-40408.0625,7201.451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5991516113281,309.326904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.989245355129242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010039582848548,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.37530517578125,297.1499938964844,293.1499938964844,0.3441600799560547,-6143.1923828125,304.20965576171875,0.6710330247879028,0.3332846164703369,0.3120613992214203,293.4333801269531,297.1499938964844,293.1499938964844,0.5411019325256348,-9146.375,304.24090576171875,0.7527658343315125,0.4765032231807709,0.4637267589569092,293.3344116210937,297.1499938964844,293.1499938964844,0.8824312090873718,-9813.7001953125,304.2281494140625,0.8511428236961365,0.7022873163223267,0.49794802069664,293.20703125,297.1499938964844,293.1499938964844,1.0,-16527.48828125,302.5182189941406,0.9567150473594666,0.9838119745254515,0.9367801547050476,293.2403259277344,297.1499938964844,293.1499938964844,0.0996862202882766,-11631.666015625,304.1674499511719,0.4673247933387756,0.1181674003601074,0.5923981666564941,287.91925048828125,291.1499938964844,254.0940093994141,253.28273010253903,278.4468994140625,293.33990478515625,287.92303466796875,1.0,0.8367490768432617,0.0,0.0,1.0,1.0,-4.203461647033691,1.0186124200117774e-05,4.203451633453369,-1.5951977968215942,0.0,0.0,1.0,389.9686279296875,362.0,189.68150329589844,-40359.0546875,7064.98779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68951416015625,309.4236145019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.99238920211792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010071488795801,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3754272460937,297.1499938964844,293.1499938964844,0.3383331000804901,-6061.81005859375,304.2094116210937,0.6706894636154175,0.3304061889648437,0.3093081414699554,293.4358215332031,297.1499938964844,293.1499938964844,0.5319463014602661,-9027.4189453125,304.24102783203125,0.7524635195732117,0.4724339842796325,0.4597335159778595,293.3338623046875,297.1499938964844,293.1499938964844,0.8735215067863464,-9738.4248046875,304.23016357421875,0.8522540926933289,0.7000611424446106,0.4962733387947082,293.22039794921875,297.1499938964844,293.1499938964844,1.0,-16459.78515625,302.5805969238281,0.9580678939819336,0.9804617166519164,0.933582603931427,293.239990234375,297.1499938964844,293.1499938964844,0.0979685634374618,-11467.13671875,304.1673889160156,0.4667460024356842,0.117085188627243,0.5866373777389526,287.99139404296875,291.1499938964844,254.15213012695312,253.33493041992188,278.4683532714844,293.3418884277344,287.99560546875,1.0,0.8312340378761292,0.0,0.0,1.0,1.0,-4.177417755126953,1.0061128705274314e-05,4.177407741546631,-1.5855120420455933,0.0,0.0,1.0,384.3917541503906,350.0,196.16519165039065,-40341.27734375,6928.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8088684082031,309.5453796386719,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9911972284317015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001005939207971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.3754577636719,297.1499938964844,293.1499938964844,0.3325411379337311,-5980.5283203125,304.2091369628906,0.6703993082046509,0.327547937631607,0.3065700829029083,293.4381408691406,297.1499938964844,293.1499938964844,0.5227919816970825,-8907.8994140625,304.2411193847656,0.7521985173225403,0.4683547616004944,0.4557277262210846,293.333251953125,297.1499938964844,293.1499938964844,0.8645319938659668,-9662.4326171875,304.2319030761719,0.8534436225891113,0.6978535056114197,0.4946101009845733,293.2339782714844,297.1499938964844,293.1499938964844,1.0,-16389.453125,302.6454162597656,0.959424376487732,0.976898193359375,0.9301931858062744,293.2395935058594,297.1499938964844,293.1499938964844,0.0962676927447319,-11303.6357421875,304.1673278808594,0.4662274122238159,0.1160217896103859,0.5809436440467834,288.0655822753906,291.1499938964844,254.2093811035156,253.38633728027344,278.4896240234375,293.3441162109375,288.0697326660156,1.0,0.8256469964981079,0.0,0.0,1.0,1.0,-4.151208400726318,9.936137757904362e-06,4.151198387145996,-1.5757629871368408,0.0,0.0,1.0,378.7267150878906,350.0,200.69049072265625,-40314.36328125,6792.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9223937988281,309.6623840332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9898242950439452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010045458329841,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.3753662109375,297.1499938964844,293.1499938964844,0.3268424272537231,-5900.21875,304.208740234375,0.6701527237892151,0.3247096240520477,0.303847074508667,293.4403686523437,297.1499938964844,293.1499938964844,0.5137329697608948,-8789.123046875,304.24102783203125,0.7519610524177551,0.4642673432826996,0.4517108798027038,293.3325500488281,297.1499938964844,293.1499938964844,0.8556128144264221,-9587.068359375,304.23321533203125,0.854701042175293,0.6956660747528076,0.4929581880569458,293.2476806640625,297.1499938964844,293.1499938964844,1.0,-16317.87109375,302.7113342285156,0.9607722759246826,0.9731464385986328,0.9266194105148317,293.2391357421875,297.1499938964844,293.1499938964844,0.0945993885397911,-11142.92578125,304.1672058105469,0.4657629430294037,0.1149766519665718,0.5753201246261597,288.1390991210937,291.1499938964844,254.2657165527344,253.43687438964844,278.5106811523437,293.3466491699219,288.14324951171875,1.0,0.8200018405914307,0.0,0.0,1.0,1.0,-4.124851226806641,9.81124958343571e-06,4.124841213226318,-1.565958023071289,0.0,0.0,1.0,373.00494384765625,338.0,202.5868377685547,-40278.91015625,6656.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02984619140625,309.77447509765625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9882968068122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010029956465587,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3751525878906,297.1499938964844,293.1499938964844,0.3212425112724304,-5820.9658203125,304.208251953125,0.6699504852294922,0.3218926191329956,0.3011411726474762,293.4425048828125,297.1499938964844,293.1499938964844,0.5047764778137207,-8671.1806640625,304.2407531738281,0.7517502307891846,0.460171490907669,0.4476836025714874,293.3318176269531,297.1499938964844,293.1499938964844,0.8467819690704346,-9512.4658203125,304.234130859375,0.8560277819633484,0.6935015320777893,0.4913201034069061,293.2613525390625,297.1499938964844,293.1499938964844,1.0,-16245.1279296875,302.7782897949219,0.9621103405952454,0.9692159295082092,0.922863781452179,293.2386169433594,297.1499938964844,293.1499938964844,0.0929642841219902,-10985.185546875,304.16705322265625,0.4653567969799042,0.1139495000243187,0.5697729587554932,288.2118835449219,291.1499938964844,254.32107543945312,253.4865264892578,278.5315246582031,293.3494567871094,288.21600341796875,1.0,0.8143032789230347,0.0,0.0,1.0,1.0,-4.0983662605285645,9.686575140221976e-06,4.0983567237854,-1.55610454082489,0.0,0.0,1.0,367.2340393066406,338.0,202.6440277099609,-40235.2421875,6521.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13140869140625,309.8817138671875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9866078495979308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010012815473601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3748779296875,297.1499938964844,293.1499938964844,0.3157389461994171,-5742.74072265625,304.2076721191406,0.6697860956192017,0.319094568490982,0.2984508275985718,293.44451904296875,297.1499938964844,293.1499938964844,0.495926558971405,-8554.119140625,304.2403564453125,0.7515609860420227,0.4560681879520416,0.4436474740505218,293.3309936523437,297.1499938964844,293.1499938964844,0.838050901889801,-9438.6630859375,304.2347106933594,0.8574181199073792,0.6913573741912842,0.4896951615810394,293.2747802734375,297.1499938964844,293.1499938964844,1.0,-16171.685546875,302.8458251953125,0.963449001312256,0.9651700258255004,0.9189786911010742,293.23809814453125,297.1499938964844,293.1499938964844,0.0913559272885322,-10829.90625,304.1668701171875,0.4649937450885772,0.112931378185749,0.5642759799957275,288.28387451171875,291.1499938964844,254.3753967285156,253.53521728515625,278.5521545410156,293.3525085449219,288.2879943847656,1.0,0.8085629343986511,0.0,0.0,1.0,1.0,-4.071793079376221,9.562304512655828e-06,4.071783542633057,-1.5462172031402588,0.0,0.0,1.0,361.4332885742188,326.0,201.73228454589844,-40184.8359375,6388.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2281799316406,309.9850158691406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9895790219306946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.001004296937026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.3745422363281,297.1499938964844,293.1499938964844,0.310232937335968,-5664.0146484375,304.2071838378906,0.6696592569351196,0.3163147270679474,0.2957765758037567,293.44647216796875,297.1499938964844,293.1499938964844,0.487031489610672,-8435.7109375,304.2400817871094,0.7513918876647949,0.4519555568695068,0.4396021962165832,293.3301696777344,297.1499938964844,293.1499938964844,0.8291794657707214,-9363.3076171875,304.2354431152344,0.85887211561203,0.6892311573028564,0.4880833029747009,293.2878723144531,297.1499938964844,293.1499938964844,1.0,-16095.3154296875,302.916015625,0.96479469537735,0.961017906665802,0.9149876236915588,293.2375793457031,297.1499938964844,293.1499938964844,0.0897406637668609,-10673.6787109375,304.166748046875,0.4646647870540619,0.1119186654686927,0.5588083267211914,288.3594055175781,291.1499938964844,254.4286193847656,253.5829315185547,278.57244873046875,293.35577392578125,288.3639221191406,1.0,0.8027830123901367,0.0,0.0,1.0,1.0,-4.045134544372559,9.438462257094216e-06,4.0451250076293945,-1.536296010017395,0.0,0.0,1.0,355.608642578125,326.0,207.0265350341797,-40164.171875,6255.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3529052734375,310.1125183105469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9882104992866516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010029079858213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.3741149902344,297.1499938964844,293.1499938964844,0.3047690987586975,-5585.4990234375,304.20672607421875,0.6695645451545715,0.3135517537593841,0.2931170463562011,293.4483337402344,297.1499938964844,293.1499938964844,0.4781605005264282,-8316.9951171875,304.2398376464844,0.7512370347976685,0.447831779718399,0.4355460405349731,293.32928466796875,297.1499938964844,293.1499938964844,0.8202721476554871,-9287.4453125,304.2361145019531,0.8603833913803101,0.687117874622345,0.4864811599254608,293.3007202148437,297.1499938964844,293.1499938964844,1.0,-16017.1767578125,302.9878845214844,0.9661399722099304,0.9567492604255676,0.9108901619911194,293.237060546875,297.1499938964844,293.1499938964844,0.0881282016634941,-10517.6796875,304.1666259765625,0.464358925819397,0.1109083667397499,0.5533552765846252,288.43670654296875,291.1499938964844,254.4807281494141,253.6295928955078,278.59246826171875,293.3592529296875,288.4411926269531,1.0,0.7969642877578735,0.0,0.0,1.0,1.0,-4.0183587074279785,9.314908311353063e-06,4.018349647521973,-1.526328206062317,0.0,0.0,1.0,349.7738037109375,314.0,210.6463317871093,-40134.05078125,6123.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4712219238281,310.2347412109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9866623282432556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010013368446379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3736572265625,297.1499938964844,293.1499938964844,0.2994057238101959,-5508.08935546875,304.2061767578125,0.6695027351379395,0.310806542634964,0.2904728949069977,293.4501647949219,297.1499938964844,293.1499938964844,0.4694034457206726,-8199.259765625,304.23944091796875,0.7510960698127747,0.443697065114975,0.4314786493778229,293.3283996582031,297.1499938964844,293.1499938964844,0.8114760518074036,-9212.455078125,304.2364501953125,0.8619531989097595,0.6850204467773438,0.4848888218402862,293.3132019042969,297.1499938964844,293.1499938964844,1.0,-15938.6826171875,303.06005859375,0.967485785484314,0.952383279800415,0.90669047832489,293.2366027832031,297.1499938964844,293.1499938964844,0.0865324288606643,-10363.4619140625,304.16650390625,0.4640726149082184,0.1098992303013801,0.5479080677032471,288.5130310058594,291.1499938964844,254.5316162109375,253.67518615722656,278.61212158203125,293.3628845214844,288.5174865722656,1.0,0.7911067008972168,0.0,0.0,1.0,1.0,-3.9914591312408447,9.19162357604364e-06,3.991450071334839,-1.5163121223449707,0.0,0.0,1.0,343.9310913085937,314.0,211.4716186523437,-40094.45703125,5993.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5824279785156,310.35107421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9849472641944884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000999596202746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.37310791015625,297.1499938964844,293.1499938964844,0.2941400706768036,-5431.75537109375,304.2055358886719,0.6694742441177368,0.3080780804157257,0.2878428995609283,293.451904296875,297.1499938964844,293.1499938964844,0.4607620537281036,-8082.52880859375,304.2388916015625,0.7509703040122986,0.4395528733730316,0.4274011552333832,293.3275146484375,297.1499938964844,293.1499938964844,0.8027987480163574,-9138.3701171875,304.2364807128906,0.8635842204093933,0.6829391121864319,0.483306735754013,293.32525634765625,297.1499938964844,293.1499938964844,1.0,-15860.0615234375,303.1322937011719,0.9688422083854676,0.9479452967643738,0.902414858341217,293.23614501953125,297.1499938964844,293.1499938964844,0.0849514827132225,-10210.9228515625,304.1663818359375,0.4638052880764007,0.108890600502491,0.5424623489379883,288.58837890625,291.1499938964844,254.581283569336,253.7196350097656,278.6313781738281,293.3666076660156,288.5928039550781,1.0,0.7852144241333008,0.0,0.0,1.0,1.0,-3.9644694328308105,9.068771760212258e-06,3.9644603729248047,-1.5062601566314695,0.0,0.0,1.0,338.08203125,302.0,210.73277282714844,-40046.99609375,5863.65087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6877136230469,310.4625549316406,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9830833077430724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009977045701816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3725280761719,297.1499938964844,293.1499938964844,0.2889772653579712,-5356.57958984375,304.204833984375,0.6694835424423218,0.3053679764270782,0.2852287292480469,293.4535827636719,297.1499938964844,293.1499938964844,0.4522424936294555,-7966.8857421875,304.2382202148437,0.7508624196052551,0.4353985786437988,0.4233132302761078,293.3265686035156,297.1499938964844,293.1499938964844,0.7942564487457275,-9065.3212890625,304.2362976074219,0.8652819991111755,0.6808755993843079,0.4817363917827606,293.3368530273437,297.1499938964844,293.1499938964844,1.0,-15781.4560546875,303.2044982910156,0.9702146649360656,0.9434388279914856,0.8980698585510254,293.2357177734375,297.1499938964844,293.1499938964844,0.083385445177555,-10060.1474609375,304.166259765625,0.4635601937770843,0.1078830733895301,0.5370174646377563,288.6625671386719,291.1499938964844,254.629638671875,253.76290893554688,278.650146484375,293.3703918457031,288.6669616699219,1.0,0.7792872190475464,0.0,0.0,1.0,1.0,-3.937402248382568,8.94642016646685e-06,3.9373931884765625,-1.496177077293396,0.0,0.0,1.0,332.22332763671875,302.0,208.91261291503903,-39991.86328125,5735.49462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.787109375,310.5691223144531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.985863208770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0010005258955061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.37188720703125,297.1499938964844,293.1499938964844,0.2838183045387268,-5281.009765625,304.2042541503906,0.6695287823677063,0.3026741743087768,0.2826286554336548,293.4552001953125,297.1499938964844,293.1499938964844,0.4436985850334167,-7850.15087890625,304.2377014160156,0.7507717609405518,0.4312348067760467,0.4192158579826355,293.3256225585937,297.1499938964844,293.1499938964844,0.7856050729751587,-8990.8984375,304.2363586425781,0.8670458197593689,0.6788257360458374,0.4801762402057647,293.3481140136719,297.1499938964844,293.1499938964844,1.0,-15700.4912109375,303.27880859375,0.971604585647583,0.9388635754585266,0.8936659693717957,293.2353210449219,297.1499938964844,293.1499938964844,0.0818061307072639,-9908.2412109375,304.1661682128906,0.4633379578590393,0.1068768799304962,0.5315762162208557,288.739990234375,291.1499938964844,254.6766357421875,253.80496215820312,278.6684265136719,293.37420654296875,288.7447814941406,1.0,0.7733287215232849,0.0,0.0,1.0,1.0,-3.9102742671966553,8.824649739835877e-06,3.910265445709229,-1.4860682487487793,0.0,0.0,1.0,326.3607788085937,290.0,213.3970947265625,-39965.9375,5608.67431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9143371582031,310.6997985839844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9843095541000366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009989490499719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3712158203125,297.1499938964844,293.1499938964844,0.2787059843540191,-5205.73828125,304.20367431640625,0.6696100831031799,0.2999975979328155,0.2800439596176147,293.4567565917969,297.1499938964844,293.1499938964844,0.4351926743984222,-7733.28125,304.2372436523437,0.7506961822509766,0.4270599484443664,0.4151078760623932,293.3246765136719,297.1499938964844,293.1499938964844,0.7769410014152527,-8916.0927734375,304.23638916015625,0.8688742518424988,0.6767866015434265,0.4786244034767151,293.359130859375,297.1499938964844,293.1499938964844,1.0,-15618.0322265625,303.3545837402344,0.973000705242157,0.9341881275177002,0.8891779184341431,293.23492431640625,297.1499938964844,293.1499938964844,0.0802257061004638,-9756.5771484375,304.1661071777344,0.4631389677524566,0.1058724597096443,0.526141345500946,288.81903076171875,291.1499938964844,254.7222137451172,253.8457489013672,278.68621826171875,293.3780822753906,288.82379150390625,1.0,0.7673357129096985,0.0,0.0,1.0,1.0,-3.883049488067627,8.703302228241228e-06,3.8830409049987793,-1.4759190082550049,0.0,0.0,1.0,320.4989624023437,290.0,216.2695770263672,-39930.27734375,5483.1064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0346069335937,310.82470703125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9825703501701356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009971840772777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3704833984375,297.1499938964844,293.1499938964844,0.2736924886703491,-5131.59326171875,304.2030334472656,0.6697282195091248,0.2973386645317077,0.2774741053581238,293.4582824707031,297.1499938964844,293.1499938964844,0.4268086850643158,-7617.517578125,304.2366027832031,0.7506368160247803,0.4228760898113251,0.4109901785850525,293.32373046875,297.1499938964844,293.1499938964844,0.7684046030044556,-8842.248046875,304.2362060546875,0.8707692623138428,0.6747608780860901,0.4770805537700653,293.369873046875,297.1499938964844,293.1499938964844,1.0,-15535.447265625,303.430419921875,0.9744037389755248,0.9294317364692688,0.8846073150634766,293.23455810546875,297.1499938964844,293.1499938964844,0.0786593928933143,-9606.7978515625,304.166015625,0.4629650413990021,0.104869894683361,0.5207140445709229,288.89697265625,291.1499938964844,254.766342163086,253.8852081298828,278.7034606933594,293.3819580078125,288.90167236328125,1.0,0.761309027671814,0.0,0.0,1.0,1.0,-3.855731725692749,8.58240673551336e-06,3.855723142623901,-1.4657317399978638,0.0,0.0,1.0,314.6390991210937,278.0,216.6085662841797,-39885.6484375,5358.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14794921875,310.94384765625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.980673849582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009952592663466,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36968994140625,297.1499938964844,293.1499938964844,0.2687812745571136,-5058.6376953125,304.20233154296875,0.6698891520500183,0.2946988046169281,0.2749207615852356,293.4597473144531,297.1499938964844,293.1499938964844,0.4185511469841003,-7502.9287109375,304.2358703613281,0.7505977153778076,0.4186834096908569,0.4068631529808044,293.32275390625,297.1499938964844,293.1499938964844,0.7600091695785522,-8769.474609375,304.2358093261719,0.872738242149353,0.6727507710456848,0.475546658039093,293.3802490234375,297.1499938964844,293.1499938964844,1.0,-15452.853515625,303.5062255859375,0.9758201837539672,0.9246006608009338,0.8799607157707214,293.23419189453125,297.1499938964844,293.1499938964844,0.0771073997020721,-9458.9755859375,304.1659240722656,0.462821900844574,0.1038699373602867,0.5152953267097473,288.9736328125,291.1499938964844,254.8089599609375,253.9233245849609,278.7201232910156,293.3858337402344,288.9783020019531,1.0,0.7552480697631836,0.0,0.0,1.0,1.0,-3.828338146209717,8.462046935164835e-06,3.828329801559448,-1.455512762069702,0.0,0.0,1.0,308.7762145996094,278.0,215.2130126953125,-39832.515625,5235.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25457763671875,311.0574035644531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9786162376403807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009931710083037,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.3688659667969,297.1499938964844,293.1499938964844,0.2639710009098053,-4986.8642578125,304.2015686035156,0.6700968742370605,0.292081207036972,0.2723842561244964,293.46112060546875,297.1499938964844,293.1499938964844,0.4104219675064087,-7389.55126953125,304.23504638671875,0.7505835890769958,0.4144872426986694,0.402729332447052,293.3217468261719,297.1499938964844,293.1499938964844,0.7517592906951904,-8697.802734375,304.2351989746094,0.8747873306274414,0.6707597374916077,0.474023699760437,293.3902893066406,297.1499938964844,293.1499938964844,1.0,-15370.390625,303.5818786621094,0.9772588610649108,0.9197128415107728,0.8752545118331909,293.2338256835937,297.1499938964844,293.1499938964844,0.0755706503987312,-9313.2353515625,304.16583251953125,0.4627180397510528,0.1028768196702003,0.5098931789398193,289.0490417480469,291.1499938964844,254.8500061035156,253.96002197265625,278.7361755371094,293.3896179199219,289.0536804199219,1.0,0.749156653881073,0.0,0.0,1.0,1.0,-3.8009111881256095,8.342415640072431e-06,3.800902843475342,-1.4452784061431885,0.0,0.0,1.0,302.9081420898437,266.0,212.86607360839844,-39772.328125,5114.27392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3555908203125,311.1662292480469,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.981215476989746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009958089794963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3677673339844,297.1499938964844,293.1499938964844,0.2591912448406219,-4915.1279296875,304.20086669921875,0.6703819036483765,0.2895210981369018,0.2698775231838226,293.4622802734375,297.1499938964844,293.1499938964844,0.4023070931434631,-7275.63525390625,304.2343444824219,0.7506210803985596,0.4103225469589233,0.3986017107963562,293.320556640625,297.1499938964844,293.1499938964844,0.7434471845626831,-8625.16015625,304.2348327636719,0.8769470453262329,0.6688204407691956,0.4725208878517151,293.3998413085937,297.1499938964844,293.1499938964844,1.0,-15285.875,303.6593933105469,0.9787458181381226,0.914793848991394,0.8705013394355774,293.2332458496094,297.1499938964844,293.1499938964844,0.0740359053015708,-9168.109375,304.1657409667969,0.462709903717041,0.101928025484085,0.5045733451843262,289.1273193359375,291.1499938964844,254.8901824951172,253.99595642089844,278.7516174316406,293.3931579589844,289.13238525390625,1.0,0.7430442571640015,0.0,0.0,1.0,1.0,-3.773621082305908,8.224260454881005e-06,3.77361273765564,-1.4351006746292114,0.0,0.0,1.0,297.00604248046875,266.0,216.65701293945312,-39741.1640625,4994.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4837951660156,311.298583984375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9794738292694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000994041445665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3663330078125,297.1499938964844,293.1499938964844,0.2545216977596283,-4844.71630859375,304.2001037597656,0.6708166003227234,0.2870454788208008,0.2674354612827301,293.4630126953125,297.1499938964844,293.1499938964844,0.3943127989768982,-7162.8251953125,304.2335510253906,0.7507752776145935,0.4062193036079407,0.394518494606018,293.31903076171875,297.1499938964844,293.1499938964844,0.7352159023284912,-8553.021484375,304.234375,0.879285991191864,0.6669554114341736,0.4710620939731598,293.4089050292969,297.1499938964844,293.1499938964844,1.0,-15200.6396484375,303.7376403808594,0.9803355932235718,0.9098514318466188,0.8657210469245911,293.2322998046875,297.1499938964844,293.1499938964844,0.0725545212626457,-9028.5029296875,304.1655578613281,0.4629537463188171,0.1010577231645584,0.499536782503128,289.206787109375,291.1499938964844,254.93023681640625,254.03179931640625,278.7667541503906,293.3963623046875,289.2117004394531,1.0,0.7369425892829895,0.0,0.0,1.0,1.0,-3.746945142745972,8.109617738227826e-06,3.746937036514282,-1.425160527229309,0.0,0.0,1.0,291.0103759765625,254.0,218.4575958251953,-39703.65625,4877.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6047058105469,311.4243469238281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9775554537773132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009920945158228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.3646850585937,297.1499938964844,293.1499938964844,0.2500181198120117,-4776.53564453125,304.1991882324219,0.6713920831680298,0.2846334874629974,0.265056699514389,293.4635009765625,297.1499938964844,293.1499938964844,0.3865300714969635,-7052.50146484375,304.2325134277344,0.7510376572608948,0.4021592140197754,0.3904807567596435,293.3173522949219,297.1499938964844,293.1499938964844,0.7272235751152039,-8482.91796875,304.2335510253906,0.8817935585975647,0.6651467680931091,0.4696459174156189,293.41748046875,297.1499938964844,293.1499938964844,1.0,-15116.232421875,303.8150634765625,0.982010543346405,0.9048835039138794,0.8609119653701782,293.2311096191406,297.1499938964844,293.1499938964844,0.0711468681693077,-8896.4052734375,304.1653137207031,0.4634481966495514,0.1002480387687683,0.4947980344295501,289.2841491699219,291.1499938964844,254.9701538085937,254.06753540039065,278.78173828125,293.3992919921875,289.2890014648437,1.0,0.7308639287948608,0.0,0.0,1.0,1.0,-3.720901727676392,7.998493856575806e-06,3.720893859863281,-1.4154545068740845,0.0,0.0,1.0,284.952392578125,254.0,216.95957946777344,-39659.15234375,4763.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7169494628906,311.5423889160156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9754805564880372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009899887954816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.3628845214844,297.1499938964844,293.1499938964844,0.2456527650356292,-4710.17529296875,304.1981811523437,0.6720705628395081,0.2822665572166443,0.2627222836017608,293.4638061523437,297.1499938964844,293.1499938964844,0.3789323270320892,-6944.2841796875,304.2313232421875,0.7513755559921265,0.3981263637542724,0.3864722549915313,293.3155517578125,297.1499938964844,293.1499938964844,0.7194437980651855,-8414.5693359375,304.2325134277344,0.8844349384307861,0.6633787155151367,0.4682601988315582,293.42559814453125,297.1499938964844,293.1499938964844,1.0,-15032.6181640625,303.8917541503906,0.9837405681610109,0.8998965620994568,0.8560811281204224,293.22979736328125,297.1499938964844,293.1499938964844,0.0697945058345794,-8770.056640625,304.1649780273437,0.4641154706478119,0.099479891359806,0.4902695119380951,289.3595886230469,291.1499938964844,255.0099639892578,254.1031646728516,278.7965393066406,293.4020080566406,289.3643493652344,1.0,0.7248047590255737,0.0,0.0,1.0,1.0,-3.6952974796295166,7.890012057032436e-06,3.6952896118164062,-1.4059104919433594,0.0,0.0,1.0,278.87939453125,242.0,213.77163696289065,-39607.921875,4651.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8216857910156,311.65380859375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9732731580734252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009877484990283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.3609924316406,297.1499938964844,293.1499938964844,0.2414199709892273,-4645.56103515625,304.1971130371094,0.6728431582450867,0.2799403667449951,0.2604271173477173,293.4640197753906,297.1499938964844,293.1499938964844,0.3715139627456665,-6838.0986328125,304.23004150390625,0.7517796754837036,0.3941148221492767,0.3824867308139801,293.3136901855469,297.1499938964844,293.1499938964844,0.7118787169456482,-8347.9794921875,304.23126220703125,0.8872017860412598,0.6616470813751221,0.4669016003608703,293.4333190917969,297.1499938964844,293.1499938964844,1.0,-14949.8603515625,303.96759033203125,0.9855154156684875,0.8948917388916016,0.8512310981750488,293.2283935546875,297.1499938964844,293.1499938964844,0.0684912502765655,-8648.8515625,304.16461181640625,0.4649262726306915,0.0987471565604209,0.4859182238578796,289.4330749511719,291.1499938964844,255.0496520996093,254.13870239257807,278.8111877441406,293.404541015625,289.437744140625,1.0,0.718763530254364,0.0,0.0,1.0,1.0,-3.67006516456604,7.783853106957395e-06,3.6700572967529297,-1.3965036869049072,0.0,0.0,1.0,272.8072814941406,242.0,209.5414886474609,-39549.7734375,4542.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9190368652344,311.7587280273437,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.975733995437622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009902459569275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.35906982421875,297.1499938964844,293.1499938964844,0.2372260689735412,-4581.16796875,304.1961975097656,0.6736996173858643,0.2776482701301574,0.2581642866134643,293.464111328125,297.1499938964844,293.1499938964844,0.3641373217105865,-6731.81005859375,304.2288818359375,0.7522405385971069,0.3901177942752838,0.3785170316696167,293.31182861328125,297.1499938964844,293.1499938964844,0.7042881846427917,-8280.732421875,304.2303161621094,0.890084981918335,0.6599436402320862,0.4655648171901703,293.4406433105469,297.1499938964844,293.1499938964844,1.0,-14865.564453125,304.0447998046875,0.9873253107070924,0.8898599147796631,0.8463622331619263,293.2269287109375,297.1499938964844,293.1499938964844,0.0672027468681335,-8529.3623046875,304.164306640625,0.4658477008342743,0.0980417281389236,0.481703519821167,289.5089111328125,291.1499938964844,255.08921813964844,254.1741485595703,278.82574462890625,293.40692138671875,289.51397705078125,1.0,0.7127346396446228,0.0,0.0,1.0,1.0,-3.6451144218444815,7.679608643229585e-06,3.645106554031372,-1.3872003555297852,0.0,0.0,1.0,266.7490234375,230.0,211.77066040039065,-39519.5859375,4435.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0425109863281,311.8861999511719,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9738771915435792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009883615421131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.3570861816406,297.1499938964844,293.1499938964844,0.2330957949161529,-4517.43017578125,304.1953125,0.6746374368667603,0.2753883302211761,0.2559320330619812,293.4641418457031,297.1499938964844,293.1499938964844,0.356839120388031,-6626.03125,304.2278137207031,0.7527537941932678,0.3861314356327057,0.3745594024658203,293.3099365234375,297.1499938964844,293.1499938964844,0.6967352628707886,-8213.5166015625,304.2294311523437,0.8930796980857849,0.6582624316215515,0.4642457067966461,293.4476928710937,297.1499938964844,293.1499938964844,0.9984745979309082,-14772.212890625,304.1158142089844,0.9891580939292908,0.8847969770431519,0.8414561748504639,293.2254333496094,297.1499938964844,293.1499938964844,0.0659340396523475,-8412.1533203125,304.1640319824219,0.4668624997138977,0.0973600521683693,0.477607399225235,289.58599853515625,291.1499938964844,255.128662109375,254.20948791503903,278.8401794433594,293.4091796875,289.5909729003906,1.0,0.7067124843597412,0.0,0.0,1.0,1.0,-3.620376110076904,7.5769667091662996e-06,3.620368719100952,-1.3779747486114502,0.0,0.0,1.0,260.7119445800781,230.0,212.8226928710937,-39480.09375,4330.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1578369140625,312.0066833496094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9718562364578248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009863105369731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.3550720214844,297.1499938964844,293.1499938964844,0.2290752977132797,-4455.1298828125,304.1943664550781,0.6756849884986877,0.2731572687625885,0.2537245750427246,293.4641418457031,297.1499938964844,293.1499938964844,0.3496937453746795,-6521.94384765625,304.2266540527344,0.7533491849899292,0.3821532726287842,0.3706082999706268,293.3080749511719,297.1499938964844,293.1499938964844,0.6893632411956787,-8147.76953125,304.2283935546875,0.8962252736091614,0.6566025018692017,0.4629398882389068,293.4521789550781,297.1499938964844,293.1499938964844,0.9886287450790404,-14636.8193359375,304.13983154296875,0.9911030530929564,0.8801385760307312,0.8366965055465698,293.2239074707031,297.1499938964844,293.1499938964844,0.0646968185901641,-8298.4306640625,304.1637268066406,0.4679843783378601,0.0967014282941818,0.4736033976078033,289.6611633300781,291.1499938964844,255.16798400878903,254.2447204589844,278.8538513183594,293.4104919433594,289.666015625,1.0,0.7007057666778564,0.0,0.0,1.0,1.0,-3.5960617065429688,7.476793143723626e-06,3.5960543155670166,-1.36891770362854,0.0,0.0,1.0,254.6522521972656,218.0,210.94244384765625,-39433.94140625,4227.74267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2649841308594,312.11981201171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9697008728981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000984123093076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.3530578613281,297.1499938964844,293.1499938964844,0.2251759320497512,-4394.47509765625,304.1933898925781,0.6768898367881775,0.2709563076496124,0.2515396773815155,293.4640808105469,297.1499938964844,293.1499938964844,0.34271901845932,-6419.8486328125,304.22540283203125,0.7540741562843323,0.3781831562519073,0.3666601479053497,293.30621337890625,297.1499938964844,293.1499938964844,0.6822171807289124,-8083.935546875,304.2271423339844,0.8995838761329651,0.6549660563468933,0.4616463780403137,293.4540100097656,297.1499938964844,293.1499938964844,0.9789178371429444,-14507.984375,304.15924072265625,0.9932936429977416,0.8759489059448242,0.8323816657066345,293.22235107421875,297.1499938964844,293.1499938964844,0.0634980648756027,-8188.83203125,304.16339111328125,0.4692581295967102,0.0960740521550178,0.4697025120258331,289.7335205078125,291.1499938964844,255.20718383789065,254.27984619140625,278.86676025390625,293.41064453125,289.7382202148437,1.0,0.6947430968284607,0.0,0.0,1.0,1.0,-3.572627067565918,7.380903298326302e-06,3.572619676589966,-1.360194444656372,0.0,0.0,1.0,248.51422119140625,218.0,206.3580017089844,-39383.75390625,4128.134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.36376953125,312.22515869140625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.967419683933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009818080579861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.3510131835937,297.1499938964844,293.1499938964844,0.2213974297046661,-4335.47998046875,304.1923828125,0.6782357692718506,0.2687870860099792,0.2493794113397598,293.4639892578125,297.1499938964844,293.1499938964844,0.3359144628047943,-6319.7626953125,304.2240600585937,0.7549106478691101,0.374223381280899,0.3627175092697143,293.3043518066406,297.1499938964844,293.1499938964844,0.675302267074585,-8022.06396484375,304.2256774902344,0.9031328558921814,0.6533551812171936,0.4603675901889801,293.4543762207031,297.1499938964844,293.1499938964844,0.9693401455879213,-14384.5361328125,304.1749572753906,0.9956534504890442,0.8720254898071289,0.8283920288085938,293.220703125,297.1499938964844,293.1499938964844,0.0623434670269489,-8083.81298828125,304.1630554199219,0.470667153596878,0.0954802557826042,0.4659345149993896,289.80303955078125,291.1499938964844,255.2462615966797,254.3148803710937,278.8793029785156,293.41015625,289.8075866699219,1.0,0.6888269782066345,0.0,0.0,1.0,1.0,-3.54994797706604,7.28871282262844e-06,3.549940586090088,-1.3517509698867798,0.0,0.0,1.0,242.34190368652344,206.0,200.294677734375,-39329.0234375,4031.451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45465087890625,312.3231506347656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9698320031166076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009842561557888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
