time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
551460,293.34893798828125,297.1499938964844,293.1499938964844,0.2176649719476699,-4276.8896484375,304.19146728515625,0.6797104477882385,0.2666506171226501,0.24724742770195,293.4638366699219,297.1499938964844,293.1499938964844,0.3291663229465484,-6219.87158203125,304.2228698730469,0.7558441758155823,0.3702748417854309,0.3587839901447296,293.3024597167969,297.1499938964844,293.1499938964844,0.6684022545814514,-7959.9482421875,304.2244873046875,0.9069558382034302,0.6517692804336548,0.459105908870697,293.4538269042969,297.1499938964844,293.1499938964844,0.9595272541046144,-14261.021484375,304.188232421875,0.9981107711791992,0.8682805895805359,0.824603796005249,293.218994140625,297.1499938964844,293.1499938964844,0.0612106919288635,-7981.07666015625,304.1627502441406,0.4721914231777191,0.0949196517467498,0.462313711643219,289.8739624023437,291.1499938964844,255.28521728515625,254.3498077392578,278.8916015625,293.4092712402344,289.8788757324219,1.0,0.6829533576965332,0.0,0.0,1.0,1.0,-3.527864933013916,7.199517312983517e-06,3.527857780456543,-1.343525528907776,0.0,0.0,1.0,236.1702117919922,206.0,200.41217041015625,-39302.9140625,3937.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.570556640625,312.4425354003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9679471254348756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009823432192206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3467712402344,297.1499938964844,293.1499938964844,0.2139899730682373,-4218.89990234375,304.19061279296875,0.6809760928153992,0.2645540237426758,0.2451666295528412,293.463623046875,297.1499938964844,293.1499938964844,0.3224822878837585,-6120.322265625,304.2217712402344,0.7565237283706665,0.3663457334041595,0.3548842370510101,293.3005676269531,297.1499938964844,293.1499938964844,0.661501944065094,-7897.4912109375,304.2234802246094,0.9106179475784302,0.6502116322517395,0.4578772187232971,293.4520568847656,297.1499938964844,293.1499938964844,0.9471800327301024,-14105.705078125,304.2038269042969,0.9990000128746032,0.8647783994674683,0.8189147710800171,293.2171936035156,297.1499938964844,293.1499938964844,0.0601174384355545,-7882.12158203125,304.16241455078125,0.4735578596591949,0.0943991839885711,0.4589501917362213,289.9472045898437,291.1499938964844,255.3240509033203,254.38462829589844,278.90447998046875,293.4078063964844,289.9522399902344,1.0,0.6769636273384094,0.0,0.0,1.0,1.0,-3.503539085388184,7.101780738594243e-06,3.5035319328308105,-1.3343549966812134,0.0,0.0,1.0,230.46746826171875,194.0,202.5853271484375,-39252.8515625,3841.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6787109375,312.55712890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9659154415130616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009802813874557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3445739746094,297.1499938964844,293.1499938964844,0.2103667259216308,-4161.4052734375,304.1898193359375,0.6819234490394592,0.2624935209751129,0.2431472688913345,293.4632873535156,297.1499938964844,293.1499938964844,0.3158526420593261,-6020.94677734375,304.2207946777344,0.7568355202674866,0.3624350726604461,0.3510309755802154,293.29864501953125,297.1499938964844,293.1499938964844,0.6545619368553162,-7834.29541015625,304.2227478027344,0.9138952493667604,0.6486784815788269,0.4566883146762848,293.4471130371094,297.1499938964844,293.1499938964844,0.9306066036224364,-13897.244140625,304.22412109375,0.9990000128746032,0.861916720867157,0.8100120425224304,293.2153015136719,297.1499938964844,293.1499938964844,0.0590715073049068,-7787.49755859375,304.1620788574219,0.4747116565704345,0.0939230322837829,0.4559098780155182,290.02362060546875,291.1499938964844,255.36276245117188,254.4193420410156,278.9159851074219,293.4049987792969,290.0289306640625,1.0,0.6706889867782593,0.0,0.0,1.0,1.0,-3.4750471115112305,6.988222594372928e-06,3.4750399589538574,-1.3236435651779177,0.0,0.0,1.0,225.30995178222656,194.0,207.9642639160156,-39173.296875,3739.916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7828369140625,312.67156982421875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.96370929479599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009780424879863,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3424072265625,297.1499938964844,293.1499938964844,0.2067765593528747,-4104.13671875,304.1891174316406,0.682945966720581,0.2604530155658722,0.2411518841981887,293.4629821777344,297.1499938964844,293.1499938964844,0.3092689216136932,-5921.646484375,304.2198791503906,0.7571913003921509,0.35852712392807,0.3471867144107818,293.2968444824219,297.1499938964844,293.1499938964844,0.6475930213928223,-7770.5,304.2221984863281,0.9173398613929749,0.6471531987190247,0.4555100500583648,293.438720703125,297.1499938964844,293.1499938964844,0.912238359451294,-13668.390625,304.2440185546875,0.9990000128746032,0.8598004579544067,0.7999888062477112,293.2133178710937,297.1499938964844,293.1499938964844,0.0580507740378379,-7695.31494140625,304.1617126464844,0.4759630560874939,0.0934815555810928,0.4530438184738159,290.10211181640625,291.1499938964844,255.4013519287109,254.4539489746093,278.9259033203125,293.4007568359375,290.1075134277344,1.0,0.6642141342163086,0.0,0.0,1.0,1.0,-3.4451889991760254,6.870293873362243e-06,3.4451820850372314,-1.3124648332595823,0.0,0.0,1.0,220.1292266845703,182.0,213.1400146484375,-39083.765625,3636.310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8857727050781,312.78619384765625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9613109230995178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009756084182299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3402709960937,297.1499938964844,293.1499938964844,0.2032294571399688,-4047.28173828125,304.1884460449219,0.6841423511505127,0.2584354281425476,0.2391706258058548,293.4626770019531,297.1499938964844,293.1499938964844,0.3027494549751282,-5822.73388671875,304.2190246582031,0.7576921582221985,0.3546221852302551,0.3433394730091095,293.2950744628906,297.1499938964844,293.1499938964844,0.6406409740447998,-7706.5830078125,304.2217102050781,0.9210922718048096,0.645638108253479,0.4543339908123016,293.427490234375,297.1499938964844,293.1499938964844,0.8929977416992188,-13430.8740234375,304.2618713378906,0.9990000128746032,0.8583484888076782,0.789525032043457,293.2113037109375,297.1499938964844,293.1499938964844,0.0570548996329307,-7605.59130859375,304.1614074707031,0.4773788750171661,0.0930775254964828,0.4503152966499328,290.181396484375,291.1499938964844,255.43983459472656,254.48846435546875,278.93505859375,293.3953857421875,290.1868896484375,1.0,0.657588541507721,0.0,0.0,1.0,1.0,-3.4149153232574463,6.751783075742424e-06,3.4149086475372314,-1.3011293411254885,0.0,0.0,1.0,214.81207275390625,182.0,216.91900634765625,-38989.06640625,3532.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9875183105469,312.9002685546875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9635186195373536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009778488893061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.338134765625,297.1499938964844,293.1499938964844,0.1996633410453796,-3989.767333984375,304.1879272460937,0.6855092644691467,0.2564456760883331,0.2372078150510788,293.4623718261719,297.1499938964844,293.1499938964844,0.2962001860141754,-5722.65771484375,304.2183837890625,0.7583313584327698,0.350724458694458,0.3394923508167267,293.2933654785156,297.1499938964844,293.1499938964844,0.6335116624832153,-7640.54345703125,304.2216491699219,0.9251337647438048,0.6441367268562317,0.4531632363796234,293.4140319824219,297.1499938964844,293.1499938964844,0.8727487325668335,-13182.376953125,304.2783508300781,0.9990000128746032,0.8574742078781128,0.7786697149276733,293.2091979980469,297.1499938964844,293.1499938964844,0.0560640916228294,-7516.3447265625,304.1611328125,0.4789497852325439,0.0927131250500679,0.4477394521236419,290.2652893066406,291.1499938964844,255.47817993164065,254.5228576660156,278.9435729980469,293.38916015625,290.2714233398437,1.0,0.6508361101150513,0.0,0.0,1.0,1.0,-3.384315013885498,6.6330776462564245e-06,3.384308338165283,-1.289671540260315,0.0,0.0,1.0,209.38902282714844,170.0,226.5963287353516,-38922.41015625,3428.966064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1205749511719,313.0420837402344,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9613404273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009756383369676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3359680175781,297.1499938964844,293.1499938964844,0.1961049884557724,-3932.064697265625,304.1875,0.687050998210907,0.2544863522052765,0.235268160700798,293.4620056152344,297.1499938964844,293.1499938964844,0.2896588146686554,-5622.0537109375,304.2178649902344,0.7591103911399841,0.3468359708786011,0.3356494307518005,293.29168701171875,297.1499938964844,293.1499938964844,0.6262644529342651,-7573.04931640625,304.2218017578125,0.9294493794441224,0.642648458480835,0.4519990384578705,293.398681640625,297.1499938964844,293.1499938964844,0.8516717553138733,-12924.81640625,304.29327392578125,0.9990000128746032,0.8571439981460571,0.7674485445022583,293.20703125,297.1499938964844,293.1499938964844,0.0550879649817943,-7428.48388671875,304.160888671875,0.4806722700595855,0.0923884883522987,0.4453276395797729,290.3529663085937,291.1499938964844,255.51641845703125,254.55714416503903,278.9515991210937,293.3822937011719,290.3591613769531,1.0,0.6439735293388367,0.0,0.0,1.0,1.0,-3.3534634113311768,6.514500455523375e-06,3.353456974029541,-1.27811861038208,0.0,0.0,1.0,203.87991333007807,170.0,234.6825714111328,-38848.03125,3326.033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.25018310546875,313.181396484375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9589295983314514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009731916361488,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551880,293.33380126953125,297.1499938964844,293.1499938964844,0.1926074028015136,-3875.08740234375,304.1870422363281,0.6887670755386353,0.252558559179306,0.2333533763885498,293.4616394042969,297.1499938964844,293.1499938964844,0.283204585313797,-5522.22412109375,304.2172546386719,0.7600278854370117,0.3429588079452514,0.3318129479885101,293.2900390625,297.1499938964844,293.1499938964844,0.6190561652183533,-7505.708984375,304.2218322753906,0.934017300605774,0.6411771774291992,0.4508431255817413,293.38165283203125,297.1499938964844,293.1499938964844,0.8300806879997253,-12661.7060546875,304.3064270019531,0.9990000128746032,0.8573414087295532,0.7558929920196533,293.204833984375,297.1499938964844,293.1499938964844,0.0541434623301029,-7343.6123046875,304.1606140136719,0.4825376570224762,0.092101439833641,0.4430761337280273,290.4409484863281,291.1499938964844,255.5545349121093,254.59133911132807,278.959228515625,293.3749389648437,290.4472351074219,1.0,0.6370152235031128,0.0,0.0,1.0,1.0,-3.322410345077514,6.396265234798193e-06,3.322403907775879,-1.2664889097213743,0.0,0.0,1.0,198.3056030273437,158.0,239.6429138183593,-38765.62890625,3223.972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3752136230469,313.317138671875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9563090801239014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009705321863293,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551940,293.33160400390625,297.1499938964844,293.1499938964844,0.1891738623380661,-3818.900634765625,304.1865539550781,0.6906586289405823,0.2506621479988098,0.231464684009552,293.4612121582031,297.1499938964844,293.1499938964844,0.276843786239624,-5423.27978515625,304.2165832519531,0.761085033416748,0.339093804359436,0.3279852271080017,293.2884216308594,297.1499938964844,293.1499938964844,0.611900806427002,-7438.658203125,304.2218017578125,0.9388154745101928,0.6397249102592468,0.4496981203556061,293.363037109375,297.1499938964844,293.1499938964844,0.80808424949646,-12393.919921875,304.31793212890625,0.9990000128746032,0.8580613732337952,0.7440270185470581,293.2025756835937,297.1499938964844,293.1499938964844,0.0532299950718879,-7261.650390625,304.16033935546875,0.4845409691333771,0.0918494910001754,0.4409771263599396,290.5290832519531,291.1499938964844,255.592529296875,254.6254119873047,278.966552734375,293.3671875,290.5354309082031,1.0,0.6299716830253601,0.0,0.0,1.0,1.0,-3.291189193725586,6.278518412727863e-06,3.29118275642395,-1.254794359207153,0.0,0.0,1.0,192.6829528808593,158.0,242.5858459472656,-38675.52734375,3122.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.495849609375,313.44952392578125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.9534882307052612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009676693589426,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552000,293.3293762207031,297.1499938964844,293.1499938964844,0.1858060210943222,-3763.541015625,304.18603515625,0.6927275061607361,0.2487967759370803,0.2296022176742553,293.46075439453125,297.1499938964844,293.1499938964844,0.2705805599689483,-5325.294921875,304.21588134765625,0.7622840404510498,0.335241436958313,0.3241671919822693,293.2867736816406,297.1499938964844,293.1499938964844,0.6048089861869812,-7371.99609375,304.2216186523437,0.9438195824623108,0.6382923722267151,0.448565274477005,293.3429260253906,297.1499938964844,293.1499938964844,0.7857776284217834,-12122.1982421875,304.32794189453125,0.9990000128746032,0.8593111038208008,0.7318693995475769,293.2002868652344,297.1499938964844,293.1499938964844,0.0523466914892196,-7182.4931640625,304.1600646972656,0.4866821765899658,0.0916301384568214,0.4390221834182739,290.6172180175781,291.1499938964844,255.63040161132807,254.6593780517578,278.97369384765625,293.35919189453125,290.6236267089844,1.0,0.6228504776954651,0.0,0.0,1.0,1.0,-3.2598185539245605,6.161347755551105e-06,3.259812355041504,-1.2430416345596311,0.0,0.0,1.0,187.02587890625,161.0,244.26641845703125,-38577.96484375,3023.188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6123352050781,313.5787353515625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9552752375602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009694829350337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552060,293.32733154296875,297.1499938964844,293.1499938964844,0.182560995221138,-3709.97900390625,304.1853942871094,0.6936384439468384,0.2469310909509658,0.2278134524822235,293.4604187011719,297.1499938964844,293.1499938964844,0.2644817233085632,-5229.380859375,304.2149963378906,0.7622469663619995,0.3313725590705871,0.3204096257686615,293.2853088378906,297.1499938964844,293.1499938964844,0.5978747010231018,-7306.70458984375,304.2212219238281,0.9470498561859132,0.6368513703346252,0.447482019662857,293.3229064941406,297.1499938964844,293.1499938964844,0.7676398754119873,-11907.2294921875,304.32843017578125,0.9990000128746032,0.8608013391494751,0.7234922647476196,293.1981811523437,297.1499938964844,293.1499938964844,0.0515420064330101,-7110.228515625,304.1596984863281,0.4880751371383667,0.0914099887013435,0.4374414384365082,290.7046203613281,291.1499938964844,255.6681671142578,254.69322204589844,278.9796142578125,293.3516540527344,290.7109680175781,1.0,0.6177980303764343,0.0,0.0,1.0,1.0,-3.2349274158477783,6.06937601332902e-06,3.2349212169647217,-1.233877658843994,0.0,0.0,1.0,183.08290100097656,161.0,243.70030212402344,-38546.83984375,2948.266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7543640136719,313.7249755859375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9527071118354796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009668766288086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552120,293.3253479003906,297.1499938964844,293.1499938964844,0.1794626265764236,-3658.691650390625,304.1845703125,0.6937553882598877,0.2450699657201767,0.2260595858097076,293.46014404296875,297.1499938964844,293.1499938964844,0.2585991322994232,-5136.46533203125,304.2138671875,0.761360228061676,0.3274943828582763,0.3166747093200683,293.2839050292969,297.1499938964844,293.1499938964844,0.591259241104126,-7244.45068359375,304.22027587890625,0.9491047263145448,0.635412335395813,0.4464221894741058,293.305419921875,297.1499938964844,293.1499938964844,0.7526835799217224,-11733.8369140625,304.3231201171875,0.9990000128746032,0.8620463609695435,0.7175824642181396,293.1962280273437,297.1499938964844,293.1499938964844,0.0507963299751281,-7043.37890625,304.1593017578125,0.4889401495456695,0.0911826640367508,0.4360124468803406,290.78717041015625,291.1499938964844,255.705795288086,254.7269744873047,278.9876708984375,293.3453369140625,290.7930603027344,1.0,0.6136530637741089,0.0,0.0,1.0,1.0,-3.2140941619873047,5.992867954773828e-06,3.214088201522827,-1.2261369228363037,0.0,0.0,1.0,180.24122619628903,164.0,236.15708923339844,-38523.484375,2888.858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88140869140625,313.8551025390625,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9500178098678588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009641473297961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552180,293.323486328125,297.1499938964844,293.1499938964844,0.1765370815992355,-3610.16357421875,304.1836242675781,0.693297803401947,0.2432192862033844,0.224339559674263,293.4598999023437,297.1499938964844,293.1499938964844,0.252970427274704,-5047.22021484375,304.2124938964844,0.7598543167114258,0.3236120641231537,0.312961608171463,293.28253173828125,297.1499938964844,293.1499938964844,0.5850658416748047,-7186.28369140625,304.21875,0.9503189921379088,0.6339839696884155,0.4453875720500946,293.2908935546875,297.1499938964844,293.1499938964844,0.7403043508529663,-11593.3896484375,304.3141174316406,0.9990000128746032,0.8629370331764221,0.7134434580802917,293.1944580078125,297.1499938964844,293.1499938964844,0.0501083470880985,-6981.90869140625,304.1588439941406,0.4894137680530548,0.0909424498677253,0.4346714317798614,290.8627014160156,291.1499938964844,255.74331665039065,254.76060485839844,278.9967956542969,293.3402709960937,290.8681335449219,1.0,0.6102846264839172,0.0,0.0,1.0,1.0,-3.1961681842803955,5.927439815422986e-06,3.196162223815918,-1.2194764614105225,0.0,0.0,1.0,178.17469787597656,164.0,223.2871856689453,-38500.34765625,2840.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99102783203125,313.9677429199219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9472646713256836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009613532456569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552240,293.3216552734375,297.1499938964844,293.1499938964844,0.1737763583660125,-3564.28369140625,304.1825256347656,0.6923645734786987,0.2413793355226516,0.2226493954658508,293.459716796875,297.1499938964844,293.1499938964844,0.2475839406251907,-4961.49462890625,304.2109069824219,0.7578384876251221,0.3197259604930877,0.3092660903930664,293.2811889648437,297.1499938964844,293.1499938964844,0.579294741153717,-7132.189453125,304.2167358398437,0.9508455991744996,0.6325672268867493,0.4443764388561249,293.2792663574219,297.1499938964844,293.1499938964844,0.7301647067070007,-11481.1142578125,304.3027038574219,0.9990000128746032,0.8634345531463623,0.7107518911361694,293.1929016113281,297.1499938964844,293.1499938964844,0.0494677573442459,-6924.91650390625,304.1584167480469,0.4895487427711487,0.0906845182180404,0.4333656728267669,290.9312744140625,291.1499938964844,255.7807159423828,254.79412841796875,279.0067749023437,293.3363037109375,290.9361572265625,1.0,0.6075441241264343,0.0,0.0,1.0,1.0,-3.180570125579834,5.870811492059147e-06,3.1805644035339355,-1.2136813402175903,0.0,0.0,1.0,176.73182678222656,182.0,207.39295959472656,-38474.71484375,2800.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.083740234375,314.06378173828125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.9444814920425416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009585286024957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552300,293.3200378417969,297.1499938964844,293.1499938964844,0.1712912768125534,-3523.023193359375,304.1811218261719,0.6896662712097168,0.2395200878381729,0.2210331559181213,293.4596862792969,297.1499938964844,293.1499938964844,0.2425805330276489,-4881.74462890625,304.2089233398437,0.7540278434753418,0.315807580947876,0.3056347370147705,293.280029296875,297.1499938964844,293.1499938964844,0.5742326974868774,-7085.1953125,304.2138061523437,0.9488063454627992,0.6311359405517578,0.4434236884117126,293.2721252441406,297.1499938964844,293.1499938964844,0.7265662550926208,-11456.2978515625,304.2813415527344,0.9990000128746032,0.8632040023803711,0.7133681178092957,293.19171142578125,297.1499938964844,293.1499938964844,0.0489403307437896,-6878.1640625,304.1578369140625,0.4884719550609588,0.090375617146492,0.4322963058948517,290.988037109375,291.1499938964844,255.8180084228516,254.82752990722656,279.0163879394531,293.3335876464844,290.9917297363281,1.0,0.6074844002723694,0.0,0.0,1.0,1.0,-3.1735548973083496,5.845640316692879e-06,3.173549175262451,-1.2112579345703125,0.0,0.0,1.0,177.5323944091797,182.0,181.398681640625,-38487.66796875,2790.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1566467285156,314.1351013183594,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9465280175209044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009606056264601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552360,293.3186340332031,297.1499938964844,293.1499938964844,0.1690240353345871,-3485.40380859375,304.1795959472656,0.6857481598854065,0.237647145986557,0.2194518595933914,293.45977783203125,297.1499938964844,293.1499938964844,0.237890213727951,-4806.82470703125,304.2067565917969,0.7490299940109253,0.3118641078472137,0.3020288050174713,293.2789306640625,297.1499938964844,293.1499938964844,0.5698007941246033,-7044.390625,304.21026611328125,0.944956600666046,0.6297017931938171,0.4425038695335388,293.2718200683594,297.1499938964844,293.1499938964844,0.7278932929039001,-11495.3251953125,304.2550048828125,0.9990000128746032,0.8617256283760071,0.7196787595748901,293.1908874511719,297.1499938964844,293.1499938964844,0.0484780818223953,-6837.50341796875,304.1572570800781,0.4864906668663025,0.0900123789906501,0.4312427937984466,291.0335388183594,291.1499938964844,255.85516357421875,254.8608245849609,279.02862548828125,293.3326721191406,291.0368347167969,1.0,0.6088262796401978,0.0,0.0,1.0,1.0,-3.172250270843506,5.841043275722768e-06,3.1722445487976074,-1.2108765840530396,0.0,0.0,1.0,179.910400390625,200.0,155.87979125976562,-38544.72265625,2800.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.237548828125,314.2086486816406,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9445019364356996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009585494408383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552420,293.3173217773437,297.1499938964844,293.1499938964844,0.1669500023126602,-3451.030517578125,304.177978515625,0.680980920791626,0.2357659786939621,0.2179023027420044,293.4599914550781,297.1499938964844,293.1499938964844,0.2334752976894378,-4736.162109375,304.2044372558594,0.7432486414909363,0.307899534702301,0.2984444797039032,293.2779541015625,297.1499938964844,293.1499938964844,0.565941333770752,-7009.19482421875,304.206298828125,0.939758598804474,0.6282657980918884,0.4416143000125885,293.2784118652344,297.1499938964844,293.1499938964844,0.7331012487411499,-11583.6728515625,304.2264709472656,0.9990000128746032,0.8588940501213074,0.7287407517433167,293.1903991699219,297.1499938964844,293.1499938964844,0.0480630733072757,-6801.37646484375,304.1566772460937,0.4838013648986816,0.0895916149020195,0.4301452040672302,291.0694885253906,291.1499938964844,255.8922119140625,254.8939971923828,279.04248046875,293.3335876464844,291.0718078613281,1.0,0.6113442182540894,0.0,0.0,1.0,1.0,-3.175128221511841,5.8515597629593685e-06,3.175122261047364,-1.212050437927246,0.0,0.0,1.0,183.49110412597656,200.0,127.99110412597656,-38602.74609375,2826.0234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2920837402344,314.255615234375,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.942602515220642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009566217195242,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552480,293.3161315917969,297.1499938964844,293.1499938964844,0.165091261267662,-3420.329345703125,304.17626953125,0.6756033897399902,0.2338782250881195,0.2163801044225692,293.4602966308594,297.1499938964844,293.1499938964844,0.2293634414672851,-4670.294921875,304.2020263671875,0.7369257211685181,0.3039147555828094,0.2948762476444244,293.2770080566406,297.1499938964844,293.1499938964844,0.5627484321594238,-6980.591796875,304.2018737792969,0.9335083365440368,0.6268290877342224,0.4407500922679901,293.2913513183594,297.1499938964844,293.1499938964844,0.74176424741745,-11715.2685546875,304.1968078613281,0.9990000128746032,0.8547281622886658,0.7400100827217102,293.19024658203125,297.1499938964844,293.1499938964844,0.0476971976459026,-6770.05029296875,304.1561279296875,0.4804744124412536,0.0891091600060463,0.4289524853229522,291.09344482421875,291.1499938964844,255.9291381835937,254.92706298828125,279.0579528808594,293.3365783691406,291.0948791503906,1.0,0.6148040890693665,0.0,0.0,1.0,1.0,-3.181273937225342,5.873918325960403e-06,3.1812679767608643,-1.2144381999969482,0.0,0.0,1.0,188.0750732421875,203.0,97.90764617919922,-38656.9609375,2863.531494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3211364746094,314.2775573730469,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9408761262893676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009548696689307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552540,293.3149108886719,297.1499938964844,293.1499938964844,0.163308098912239,-3390.84521484375,304.1747436523437,0.6710072159767151,0.2320150732994079,0.2148333191871643,293.4605407714844,297.1499938964844,293.1499938964844,0.2253714203834533,-4606.0908203125,304.1998291015625,0.7313692569732666,0.2999381422996521,0.2912681996822357,293.2760009765625,297.1499938964844,293.1499938964844,0.5598788857460022,-6954.9189453125,304.1976623535156,0.928368866443634,0.6254171133041382,0.4398697316646576,293.3084411621094,297.1499938964844,293.1499938964844,0.7490769028663635,-11823.384765625,304.1751403808594,0.9990000128746032,0.8495861887931824,0.7490871548652649,293.1902770996094,297.1499938964844,293.1499938964844,0.0472920164465904,-6735.79443359375,304.15576171875,0.4774369895458221,0.0885920599102974,0.4273781776428222,291.1113586425781,291.1499938964844,255.9659576416016,254.9600067138672,279.0761108398437,293.34130859375,291.1127624511719,1.0,0.6168946027755737,0.0,0.0,1.0,1.0,-3.183462619781494,5.881762717763195e-06,3.183456897735596,-1.2151741981506348,0.0,0.0,1.0,191.75,203.0,76.5406265258789,-38663.125,2888.00244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.33056640625,314.2860717773437,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.9393081068992616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000953278329689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552600,293.31365966796875,297.1499938964844,293.1499938964844,0.1615626513957977,-3361.88818359375,304.1734313964844,0.6668580770492554,0.2301726937294006,0.2132941782474517,293.46075439453125,297.1499938964844,293.1499938964844,0.2214320451021194,-4542.39599609375,304.19793701171875,0.7261927723884583,0.2959629595279693,0.2876507043838501,293.2750244140625,297.1499938964844,293.1499938964844,0.5571377873420715,-6930.17822265625,304.1940002441406,0.9238460063934326,0.6240144371986389,0.4389911293983459,293.32647705078125,297.1499938964844,293.1499938964844,0.7556581497192383,-11918.2705078125,304.1586608886719,0.9990000128746032,0.8440400958061218,0.7570216059684753,293.19049072265625,297.1499938964844,293.1499938964844,0.0468528792262077,-6698.81982421875,304.155517578125,0.4744701981544494,0.0880424827337265,0.4255873262882232,291.12823486328125,291.1499938964844,256.0026550292969,254.99282836914065,279.0936584472656,293.34698486328125,291.1294860839844,1.0,0.6186458468437195,0.0,0.0,1.0,1.0,-3.183603286743164,5.882273853785591e-06,3.1835973262786865,-1.2152276039123535,0.0,0.0,1.0,194.947982788086,206.0,62.782859802246094,-38646.48046875,2905.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3299255371094,314.2875366210937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.9426329135894777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009566525695845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552660,293.3124084472656,297.1499938964844,293.1499938964844,0.1597988009452819,-3332.4423828125,304.17236328125,0.6629922986030579,0.2283466160297393,0.2117618322372436,293.4609680175781,297.1499938964844,293.1499938964844,0.2174672782421112,-4477.84033203125,304.1964416503906,0.7211845517158508,0.291984885931015,0.2840220928192138,293.27410888671875,297.1499938964844,293.1499938964844,0.5543293356895447,-6904.32373046875,304.1911315917969,0.9197123646736144,0.6226117610931396,0.4381083250045776,293.34454345703125,297.1499938964844,293.1499938964844,0.7616884112358093,-12003.0029296875,304.14617919921875,0.9990000128746032,0.8382541537284851,0.7642840147018433,293.1907958984375,297.1499938964844,293.1499938964844,0.0463644973933696,-6657.623046875,304.1553955078125,0.4714365601539612,0.0874654352664947,0.4236123263835907,291.147705078125,291.1499938964844,256.0392150878906,255.02554321289065,279.11138916015625,293.35321044921875,291.1494445800781,1.0,0.6200844645500183,0.0,0.0,1.0,1.0,-3.182447671890259,5.8780833569471724e-06,3.182441711425781,-1.2147966623306274,0.0,0.0,0.9997328519821168,197.870361328125,206.0,60.60010528564453,-38647.66796875,2919.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.35650634765625,314.31402587890625,278.1499938964844,0.0,18000.0,319.07000732421875,32438.267578125,36000.0,0.0,0.0,0.9418208003044128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318413496017456,1.8318690061569207,-2.771300569293089e-05,0.0,0.000955828349106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552720,293.3111267089844,297.1499938964844,293.1499938964844,0.1580176949501037,-3302.548095703125,304.1715393066406,0.6593666672706604,0.2265372723340988,0.210236370563507,293.461181640625,297.1499938964844,293.1499938964844,0.213478609919548,-4412.47998046875,304.1952514648437,0.7162408232688904,0.2880041301250458,0.2803822755813598,293.27325439453125,297.1499938964844,293.1499938964844,0.5514391660690308,-6877.306640625,304.1889038085937,0.9159170985221864,0.6212040781974792,0.4372175633907318,293.3622741699219,297.1499938964844,293.1499938964844,0.7672058343887329,-12078.7548828125,304.1368713378906,0.9990000128746032,0.8323111534118652,0.7709823846817017,293.19122314453125,297.1499938964844,293.1499938964844,0.0458350740373134,-6612.92431640625,304.1553955078125,0.4682943820953369,0.0868685692548751,0.4214931726455688,291.17010498046875,291.1499938964844,256.07568359375,255.05813598632807,279.1291198730469,293.3597106933594,291.1717834472656,1.0,0.6212621927261353,0.0,0.0,1.0,1.0,-3.1802117824554443,5.869980213901727e-06,3.180206060409546,-1.213962435722351,0.0,0.0,0.9961499571800232,200.5595245361328,209.0,61.12751770019531,-38635.24609375,2929.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.37896728515625,314.3373413085937,278.1499938964844,0.0,18000.0,319.07000732421875,32511.9765625,36000.0,0.0,0.0,0.9409999847412108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831562876701355,1.8315906524658203,-2.772347943391651e-05,0.0,0.0009549953974783,0.0,0.0,683.4785766601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552780,293.30987548828125,297.1499938964844,293.1499938964844,0.1562608629465103,-3272.96533203125,304.1708374023437,0.6559500098228455,0.2247464805841446,0.2087203115224838,293.4613647460937,297.1499938964844,293.1499938964844,0.2095216661691665,-4347.3125,304.1942138671875,0.7112588286399841,0.284022569656372,0.2767337560653686,293.2724914550781,297.1499938964844,293.1499938964844,0.5485926866531372,-6850.50341796875,304.18701171875,0.9124233722686768,0.6197941303253174,0.4363192617893219,293.37939453125,297.1499938964844,293.1499938964844,0.7724173069000244,-12148.783203125,304.1298217773437,0.9990000128746032,0.8262583613395691,0.7772005200386047,293.191650390625,297.1499938964844,293.1499938964844,0.0452872663736343,-6566.7744140625,304.1553955078125,0.4650073647499084,0.0862581953406333,0.4192663133144378,291.1922607421875,291.1499938964844,256.1120300292969,255.09060668945312,279.1468200683594,293.3663635253906,291.1939392089844,1.0,0.6222221851348877,2.762780786724761e-05,2.762780786724761e-05,0.9999723434448242,1.0,-3.177084445953369,5.860333203600021e-06,3.177078485488892,-1.2127952575683594,0.0,0.0,0.99110746383667,203.04937744140625,209.0,61.343536376953125,-38612.0390625,2936.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3986511230469,314.3583374023437,278.1499938964844,0.0,18000.0,319.07000732421875,32675.2421875,36000.0,0.0,0.0,0.9401651620864868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.83094584941864,1.8309736251831048,-2.7746678824769333e-05,0.0,0.000954148126766,0.0,0.0,683.4830322265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552840,293.3085021972656,297.1499938964844,293.1499938964844,0.1545237600803375,-3243.581787109375,304.1701965332031,0.6522507667541504,0.2229872941970825,0.2072464227676391,293.46148681640625,297.1499938964844,293.1499938964844,0.2055824548006057,-4282.0673828125,304.193359375,0.7056187987327576,0.2800546884536743,0.2731117308139801,293.2716979980469,297.1499938964844,293.1499938964844,0.5457094311714172,-6823.08203125,304.185546875,0.9084607362747192,0.6183961033821106,0.4354401528835296,293.3951721191406,297.1499938964844,293.1499938964844,0.7743741869926453,-12172.16015625,304.1302185058594,0.9985945820808412,0.8202527165412903,0.7801164388656616,293.1920471191406,297.1499938964844,293.1499938964844,0.0447426661849021,-6520.806640625,304.1553955078125,0.4610575437545776,0.0856527313590049,0.4171175956726074,291.2164306640625,291.1499938964844,256.14825439453125,255.1229553222656,279.166259765625,293.37274169921875,291.2186279296875,1.0,0.6228044629096985,0.0022797472774982,0.0022797472774982,0.9977202415466307,1.0,-3.169287204742432,7.574278242827859e-06,3.1692795753479004,-1.2096613645553589,0.0,0.0,0.9842987060546876,206.02310180664065,212.0,66.05159759521484,-38553.9296875,2935.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.41845703125,314.38311767578125,278.1499938964844,0.0,18000.0,319.07000732421875,32907.7421875,36000.0,0.0,0.0,0.939290463924408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8300663232803345,1.8300940990448,-2.7779706215369515e-05,0.0,0.0009532604017294,0.0,0.0,683.488525390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552900,293.3070678710937,297.1499938964844,293.1499938964844,0.1526880264282226,-3212.170166015625,304.1698608398437,0.647922158241272,0.2212619930505752,0.2058589309453964,293.46148681640625,297.1499938964844,293.1499938964844,0.2014980465173721,-4213.75146484375,304.1929016113281,0.69906085729599,0.2761098444461822,0.2695668339729309,293.2709350585937,297.1499938964844,293.1499938964844,0.5422888994216919,-6789.72607421875,304.185302734375,0.9035319685935974,0.6170086860656738,0.4346142411231994,293.404541015625,297.1499938964844,293.1499938964844,0.7675139307975769,-12074.896484375,304.146240234375,0.9937905073165894,0.8152966499328613,0.7752454876899719,293.1922607421875,297.1499938964844,293.1499938964844,0.0441904813051223,-6473.36767578125,304.1554260253906,0.4563792049884796,0.0850779488682746,0.4153230786323547,291.254638671875,291.1499938964844,256.1843566894531,255.1551818847656,279.18182373046875,293.3765869140625,291.2577514648437,1.0,0.622607946395874,0.0050654676742851,0.0050654676742851,0.9949345588684082,1.0,-3.150597095489502,1.0552865205681884e-05,3.150586605072021,-1.2025904655456543,0.0,0.0,0.9735668301582336,209.9882049560547,212.0,86.56427764892578,-38434.359375,2918.478759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.450439453125,314.4269714355469,278.1499938964844,0.0,18000.0,319.54998779296875,33272.234375,36000.0,0.0,0.0,0.9430444836616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8286857604980469,1.828713536262512,-2.783146373985801e-05,0.0,0.0009570702677592,0.0,0.0,683.4953002929688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
552960,293.3057861328125,297.1499938964844,293.1499938964844,0.1507257670164108,-3178.34326171875,304.1698303222656,0.6442403793334961,0.2195261865854263,0.2044419348239898,293.46160888671875,297.1499938964844,293.1499938964844,0.1972665041685104,-4142.41845703125,304.1928100585937,0.6931426525115967,0.2721407115459442,0.2659798264503479,293.2703857421875,297.1499938964844,293.1499938964844,0.5384361147880554,-6751.6650390625,304.1859130859375,0.899649977684021,0.6155836582183838,0.4337475895881653,293.4085693359375,297.1499938964844,293.1499938964844,0.7606627941131592,-11980.4384765625,304.15936279296875,0.9897282719612122,0.8112775087356567,0.771236777305603,293.19244384765625,297.1499938964844,293.1499938964844,0.0435727536678314,-6420.044921875,304.15557861328125,0.4524568319320678,0.0845071300864219,0.4134164452552795,291.3016662597656,291.1499938964844,256.2203674316406,255.1873016357422,279.1951599121094,293.3782043457031,291.3055725097656,1.0,0.6221227645874023,0.0083284927532076,0.0083284927532076,0.9916715025901794,1.0,-3.1328790187835693,1.543271901027765e-05,3.132863521575928,-1.1959391832351685,0.0,0.0,0.9588121175765992,213.1190643310547,215.0,108.82023620605467,-38362.58984375,2898.746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5291442871094,314.5091857910156,278.1499938964844,0.0,18000.0,319.54998779296875,33849.3515625,36000.0,0.0,0.0,0.942380428314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8264951705932613,1.8265231847763064,-2.7913356461795047e-05,0.0,0.0009563963394612,0.0,0.0,683.5010986328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553020,293.3045959472656,297.1499938964844,293.1499938964844,0.1486955434083938,-3143.177001953125,304.169921875,0.6409691572189331,0.2177853137254715,0.2029997706413269,293.4618835449219,297.1499938964844,293.1499938964844,0.1929602175951004,-4069.373291015625,304.1928405761719,0.6876234412193298,0.268141895532608,0.2623481154441833,293.2699584960937,297.1499938964844,293.1499938964844,0.5343314409255981,-6710.89453125,304.18682861328125,0.8963263630867004,0.6141399145126343,0.4328459501266479,293.40997314453125,297.1499938964844,293.1499938964844,0.7538898587226868,-11889.14453125,304.169921875,0.9861925840377808,0.8077256679534912,0.767839789390564,293.1925048828125,297.1499938964844,293.1499938964844,0.0429252162575721,-6364.0390625,304.1557312011719,0.449049174785614,0.0839589014649391,0.4114713370800018,291.3536376953125,291.1499938964844,256.2562561035156,255.2192840576172,279.2078857421875,293.37872314453125,291.3576354980469,1.0,0.6214450597763062,0.01218016538769,0.01218016538769,0.9878198504447936,1.0,-3.1158699989318848,2.401921847194899e-05,3.1158459186553955,-1.189547061920166,0.0,0.0,0.9400317072868348,215.70216369628903,215.0,125.17888641357422,-38295.97265625,2877.699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6160888671875,314.595947265625,278.1499938964844,0.0,18000.0,319.54998779296875,34704.78125,36000.0,0.0,0.0,0.9414657950401306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.823237895965576,1.8232659101486208,-2.803461939038243e-05,0.0,0.0009554681018926,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553080,293.30352783203125,297.1499938964844,293.1499938964844,0.1466535180807113,-3107.6982421875,304.1700134277344,0.6379582285881042,0.2160373479127884,0.2015362232923507,293.4623107910156,297.1499938964844,293.1499938964844,0.1886453926563263,-3995.807373046875,304.1929016113281,0.6823442578315735,0.2641047835350036,0.2586667239665985,293.26959228515625,297.1499938964844,293.1499938964844,0.5301737189292908,-6669.5478515625,304.1877136230469,0.8933640122413635,0.6126914620399475,0.4319251775741577,293.4100646972656,297.1499938964844,293.1499938964844,0.7471943497657776,-11800.4794921875,304.178466796875,0.9829702973365784,0.8044162392616272,0.7647534608840942,293.1924133300781,297.1499938964844,293.1499938964844,0.0422841422259807,-6308.5537109375,304.1558532714844,0.446021020412445,0.0834365338087081,0.4095673561096191,291.40631103515625,291.1499938964844,256.2920227050781,255.25112915039065,279.22027587890625,293.37872314453125,291.4103698730469,1.0,0.6206368803977966,0.0166242197155952,0.0166242197155952,0.9833757877349854,1.0,-3.099257230758667,3.961375114158727e-05,3.099217414855957,-1.183294653892517,0.0,0.0,0.9176766276359558,217.92919921875,218.0,134.9501953125,-38227.74609375,2855.736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.70782470703125,314.6840209960937,278.1499938964844,0.0,18000.0,319.54998779296875,35903.32421875,36000.0,0.0,0.0,0.9403252601623536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818644642829895,1.818672776222229,-2.8204087357153185e-05,0.0,0.0009543105843476,0.0,0.0,683.4654541015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
553140,293.3024597167969,297.1499938964844,293.1499938964844,0.1448261737823486,-3076.127685546875,304.169677734375,0.6351348161697388,0.2143038809299469,0.2000659853219986,293.4627990722656,297.1499938964844,293.1499938964844,0.184607595205307,-3927.001708984375,304.1924133300781,0.6772351264953613,0.2600540518760681,0.2549497485160827,293.2691955566406,297.1499938964844,293.1499938964844,0.5267268419265747,-6635.89404296875,304.18707275390625,0.8906580805778503,0.6112545132637024,0.4309983849525451,293.40936279296875,297.1499938964844,293.1499938964844,0.7414811849594116,-11726.55078125,304.1835632324219,0.9799450635910034,0.8012564182281494,0.7618358731269836,293.1922302246094,297.1499938964844,293.1499938964844,0.0417415611445903,-6262.1904296875,304.15576171875,0.4432823956012726,0.0829377248883247,0.4077270925045013,291.4439392089844,291.1499938964844,256.3276672363281,255.28286743164065,279.232421875,293.3783874511719,291.4452514648437,1.0,0.6197421550750732,0.0216574240475893,0.0216574240475893,0.978342592716217,1.0,-3.082923173904419,6.883066816953942e-05,3.0828542709350586,-1.1771337985992432,0.0,0.0,0.8940871953964233,219.9104461669922,218.0,111.6391372680664,-38019.47265625,2833.2109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.81378173828125,314.7370300292969,278.1499938964844,0.0,18000.0,319.54998779296875,36564.4609375,36000.0,0.0,0.0,0.938848912715912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7894333600997925,1.7894611358642578,-2.771358413156122e-05,0.0,0.0009528122609481,0.0,0.0,657.6798706054688,0.0,0.0,0.0,0.985069215297699,4.0,0.0,1.0
553200,293.3013000488281,297.1499938964844,293.1499938964844,0.143350601196289,-3050.99267578125,304.1687927246094,0.6324669122695923,0.2126003056764602,0.1986090093851089,293.4632263183594,297.1499938964844,293.1499938964844,0.181014284491539,-3866.04443359375,304.1912536621094,0.6722763776779175,0.2560103833675384,0.2512223422527313,293.2686462402344,297.1499938964844,293.1499938964844,0.524478018283844,-6614.97216796875,304.18438720703125,0.8881568908691406,0.6098549365997314,0.4300835728645324,293.4080505371094,297.1499938964844,293.1499938964844,0.737372100353241,-11675.1142578125,304.1849060058594,0.9770640730857848,0.79822838306427,0.7590411305427551,293.1919250488281,297.1499938964844,293.1499938964844,0.0413476079702377,-6229.5966796875,304.1554260253906,0.4407738745212555,0.0824599415063858,0.4059507250785827,291.4548645019531,291.1499938964844,256.3631896972656,255.31446838378903,279.24432373046875,293.3777160644531,291.4551696777344,1.0,0.6187975406646729,0.0272665061056613,0.0272665061056613,0.9727334976196288,1.0,-3.0668933391571045,0.0001250497007276,3.066768169403076,-1.1710617542266846,0.0,0.0,0.8726011514663696,221.70999145507807,221.0,72.7060775756836,-37763.90234375,2810.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9538879394531,314.7928771972656,278.1499938964844,0.0,18000.0,319.07000732421875,36862.55078125,36000.0,0.0,0.0,0.9319861531257628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7482590675354004,1.7482860088348389,-2.6896466806647368e-05,0.0,0.0009458474232815,0.0,0.0,620.3465576171875,0.0,0.0,0.0,0.9656771421432496,4.0,0.0,1.0
