time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553260,293.300048828125,297.1499938964844,293.1499938964844,0.1420657783746719,-3029.3056640625,304.1676940917969,0.6299251914024353,0.2109298855066299,0.1971751302480697,293.4635314941406,297.1499938964844,293.1499938964844,0.17765474319458,-3809.085693359375,304.1898498535156,0.6674526333808899,0.2519811987876892,0.2474994361400604,293.2679443359375,297.1499938964844,293.1499938964844,0.5228784680366516,-6600.78857421875,304.1810302734375,0.8858206868171692,0.6084908246994019,0.4291902482509613,293.40631103515625,297.1499938964844,293.1499938964844,0.7341222763061523,-11635.578125,304.1844482421875,0.9742927551269532,0.795304000377655,0.7563508152961731,293.1915588378906,297.1499938964844,293.1499938964844,0.0410333201289176,-6204.3193359375,304.155029296875,0.4384519457817077,0.0820011347532272,0.4042370617389679,291.45281982421875,291.1499938964844,256.39862060546875,255.345947265625,279.2560119628906,293.3768005371094,291.4519958496094,1.0,0.6178299188613892,0.0334468185901641,0.0334468185901641,0.9665532112121582,1.0,-3.0511891841888428,0.0002358322090003,3.050953388214112,-1.1650580167770386,0.0,0.0,0.8525304794311523,223.3755798339844,221.0,34.28351211547852,-37469.421875,2787.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0942687988281,314.8350830078125,278.1499938964844,0.0,18000.0,319.07000732421875,37007.53515625,36000.0,0.0,0.0,0.9286780953407288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7021740674972534,1.7022000551223757,-2.596364902274217e-05,0.0,0.0009424902382306,0.0,0.0,579.7679443359375,0.0,0.0,0.0,0.943982481956482,4.0,0.0,1.0
553320,293.2987060546875,297.1499938964844,293.1499938964844,0.1409056782722473,-3009.83349609375,304.1665954589844,0.6274785399436951,0.2092921733856201,0.1957667469978332,293.4637451171875,297.1499938964844,293.1499938964844,0.1744435280561447,-3754.5546875,304.1884460449219,0.6627456545829773,0.2479686737060547,0.2437866330146789,293.2671203613281,297.1499938964844,293.1499938964844,0.5217024683952332,-6590.8447265625,304.17755126953125,0.8836088180541992,0.6071552038192749,0.4283161163330078,293.4042358398437,297.1499938964844,293.1499938964844,0.7314313054084778,-11603.53515625,304.1830749511719,0.9715964198112488,0.792460560798645,0.7537423968315125,293.1911315917969,297.1499938964844,293.1499938964844,0.040770836174488,-6183.7353515625,304.1545715332031,0.4362805783748626,0.0815591141581535,0.4025844931602478,291.4426574707031,291.1499938964844,256.43389892578125,255.37730407714844,279.267578125,293.3757019042969,291.4416198730469,1.0,0.6168566942214966,0.0401939116418361,0.0401939116418361,0.9598060846328736,1.0,-3.035783290863037,0.0004580829991027,3.035325288772583,-1.1590547561645508,0.0,0.0,0.8340228199958801,224.94772338867188,224.0,5.803432941436768,-37182.9453125,2765.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2640380859375,314.8949279785156,278.1499938964844,0.0,18000.0,319.07000732421875,37058.56640625,36000.0,0.0,0.0,0.9247667789459229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.654516100883484,1.6545411348342896,-2.50037555815652e-05,0.0,0.000938520708587,0.0,0.0,539.5241088867188,0.0,0.0,0.0,0.9216510653495787,4.0,0.0,1.0
553380,293.2973022460937,297.1499938964844,293.1499938964844,0.1398000121116638,-2991.273193359375,304.16558837890625,0.6251004338264465,0.2076855301856994,0.1943844407796859,293.4638366699219,297.1499938964844,293.1499938964844,0.1712919622659683,-3700.8212890625,304.18719482421875,0.658141016960144,0.2439724802970886,0.2400865107774734,293.26629638671875,297.1499938964844,293.1499938964844,0.5206952691078186,-6582.40771484375,304.17437744140625,0.8814878463745117,0.605836808681488,0.4274556934833526,293.40203857421875,297.1499938964844,293.1499938964844,0.7289596796035767,-11574.2587890625,304.1815490722656,0.9689459800720216,0.7896751165390015,0.7511957883834839,293.190673828125,297.1499938964844,293.1499938964844,0.0405304990708828,-6165.07763671875,304.1541748046875,0.4342311322689056,0.0811315700411796,0.4009890556335449,291.43023681640625,291.1499938964844,256.4691162109375,255.4085235595703,279.279052734375,293.3744812011719,291.4290466308594,1.0,0.6158891916275024,0.0475099496543407,0.0475099496543407,0.9524900317192078,1.0,-3.0206356048583984,0.0009092573891393,3.019726276397705,-1.1529195308685305,0.0,0.0,0.8165755867958069,226.4579467773437,224.0,-12.75551700592041,-36904.01171875,2743.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.45782470703125,314.96954345703125,278.1499938964844,0.0,18000.0,319.07000732421875,37073.76953125,36000.0,0.0,0.0,0.9202475547790528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.606385588645935,1.6064096689224243,-2.4054121240624227e-05,0.0,0.000933934294153,0.0,0.0,500.8421630859375,0.0,0.0,0.0,0.8991888165473938,4.0,0.0,1.0
553440,293.2958068847656,297.1499938964844,293.1499938964844,0.1387410908937454,-2973.49072265625,304.1646728515625,0.6227675080299377,0.2061079889535904,0.1930270195007324,293.4638671875,297.1499938964844,293.1499938964844,0.1681902855634689,-3647.720458984375,304.1860656738281,0.6536270976066589,0.2399915754795074,0.2363988012075424,293.26544189453125,297.1499938964844,293.1499938964844,0.5198229551315308,-6575.14990234375,304.1715393066406,0.879431962966919,0.6045287251472473,0.4266031980514526,293.3997497558594,297.1499938964844,293.1499938964844,0.7266653180122375,-11547.1591796875,304.17999267578125,0.966318428516388,0.7869334816932678,0.7486940622329712,293.1901550292969,297.1499938964844,293.1499938964844,0.0403086058795452,-6148.01708984375,304.1538391113281,0.432280570268631,0.0807160288095474,0.3994441032409668,291.4160461425781,291.1499938964844,256.5041809082031,255.4396209716797,279.2904357910156,293.3731994628906,291.41473388671875,1.0,0.6149336695671082,0.0553845576941967,0.0553845576941967,0.9446154236793518,1.0,-3.005699396133423,0.0018263681558892,3.003872871398926,-1.146398425102234,0.0,0.0,0.8002495765686035,227.9293975830078,227.0,-25.13640213012696,-36630.46484375,2722.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66949462890625,315.0547180175781,278.1499938964844,0.0,18000.0,319.07000732421875,37065.203125,36000.0,0.0,0.0,0.915145754814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.558513879776001,1.5585370063781738,-2.313214645255357e-05,0.0,0.0009287566062994,0.0,0.0,464.3133850097656,0.0,0.0,0.0,0.8769903182983398,4.0,0.0,1.0
553500,293.2943115234375,297.1499938964844,293.1499938964844,0.137717068195343,-2956.272216796875,304.16387939453125,0.6204615831375122,0.2045576870441436,0.1916939616203308,293.4638366699219,297.1499938964844,293.1499938964844,0.1651240587234497,-3594.992431640625,304.1850891113281,0.6491973400115967,0.2360252887010574,0.2327238768339157,293.2646179199219,297.1499938964844,293.1499938964844,0.5190386772155762,-6568.591796875,304.1690368652344,0.8774253726005554,0.6032271385192871,0.4257556200027466,293.3973999023437,297.1499938964844,293.1499938964844,0.7244889140129089,-11521.4169921875,304.1784973144531,0.963700532913208,0.7842279076576233,0.7462283968925476,293.18963623046875,297.1499938964844,293.1499938964844,0.0400994978845119,-6132.0390625,304.15350341796875,0.4304127991199493,0.0803106352686882,0.3979433476924896,291.40093994140625,291.1499938964844,256.5391540527344,255.4705810546875,279.3016967773437,293.3718566894531,291.3995666503906,1.0,0.6139941811561584,0.0638220682740211,0.0638220682740211,0.9361779093742372,1.0,-2.9909472465515137,0.0036783451214432,2.9872689247131348,-1.1390135288238523,0.0,0.0,0.7850373387336731,229.37713623046875,227.0,-32.95868682861328,-36362.80859375,2700.958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8935852050781,315.14752197265625,278.1499938964844,0.0,18000.0,318.5899963378906,37037.77734375,36000.0,0.0,0.0,0.9046792984008788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.511758804321289,1.511781096458435,-2.225423486379441e-05,0.0,0.0009181344648823,0.0,0.0,430.4699401855469,0.0,0.0,0.0,0.8554489016532898,4.0,0.0,1.0
553560,293.2927551269531,297.1499938964844,293.1499938964844,0.1367649137973785,-2940.32958984375,304.1630859375,0.618165135383606,0.2030328661203384,0.1903833150863647,293.4637145996094,297.1499938964844,293.1499938964844,0.1621376276016235,-3543.502197265625,304.18414306640625,0.6448445916175842,0.2320728600025177,0.229060873389244,293.2638244628906,297.1499938964844,293.1499938964844,0.518477737903595,-6564.244140625,304.1665954589844,0.8754575252532959,0.6019311547279358,0.4249112606048584,293.3950500488281,297.1499938964844,293.1499938964844,0.7226145267486572,-11499.5986328125,304.1767272949219,0.9610836505889891,0.7815548777580261,0.7437928915023804,293.1890869140625,297.1499938964844,293.1499938964844,0.039918478578329,-6118.6142578125,304.1531982421875,0.4286152422428131,0.0799136236310005,0.3964800834655761,291.3818359375,291.1499938964844,256.573974609375,255.5014038085937,279.3128967285156,293.3705139160156,291.3798828125,1.0,0.6130722761154175,0.0728056952357292,0.0728056952357292,0.9271942973136902,1.0,-2.976353645324707,0.0073402863927185,2.969013214111328,-1.1298826932907104,0.0,0.0,0.7714502811431885,230.811752319336,230.0,-43.91473007202149,-36073.56640625,2680.14892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09136962890625,315.2169189453125,278.1499938964844,0.0,18000.0,318.5899963378906,36986.4453125,36000.0,0.0,0.0,0.8978957533836365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4669822454452517,1.4670037031173706,-2.143269193766173e-05,0.0,0.000911250070203,0.0,0.0,399.687255859375,0.0,0.0,0.0,0.8350023627281189,4.0,0.0,1.0
553620,293.29119873046875,297.1499938964844,293.1499938964844,0.1358442604541778,-2924.89794921875,304.1623840332031,0.6158646941184998,0.2015333026647567,0.1890951991081237,293.4635314941406,297.1499938964844,293.1499938964844,0.1591818928718567,-3492.314208984375,304.1833190917969,0.640562891960144,0.2281341850757599,0.2254103124141693,293.2630615234375,297.1499938964844,293.1499938964844,0.5179975628852844,-6560.53955078125,304.1644592285156,0.8735238909721375,0.6006417274475098,0.4240710437297821,293.3927001953125,297.1499938964844,293.1499938964844,0.7208569049835205,-11479.0634765625,304.175048828125,0.958466112613678,0.778914749622345,0.7413881421089172,293.1885681152344,297.1499938964844,293.1499938964844,0.0397478342056274,-6106.06982421875,304.1529235839844,0.4268800318241119,0.0795239806175232,0.3950498104095459,291.3614501953125,291.1499938964844,256.6087341308594,255.5321044921875,279.32391357421875,293.369140625,291.3598022460937,1.0,0.6121691465377808,0.0823321789503097,0.0823321789503097,0.917667806148529,1.0,-2.961914539337158,0.0143431732431054,2.947571516036988,-1.1174776554107666,0.0,0.0,0.7594192028045654,232.2394561767578,230.0,-48.729454040527344,-35806.16015625,2659.718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2899475097656,315.2923278808594,278.1499938964844,0.0,18000.0,318.5899963378906,36903.03125,36000.0,0.0,0.0,0.8907052278518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.426236867904663,1.4262574911117554,-2.069796755677089e-05,0.0,0.0009039525757543,0.0,0.0,372.9793090820313,0.0,0.0,0.0,0.8164944648742676,4.0,0.0,1.0
553680,293.28961181640625,297.1499938964844,293.1499938964844,0.1349132359027862,-2909.195556640625,304.1618347167969,0.613544225692749,0.2000575959682464,0.1878284364938736,293.4632873535156,297.1499938964844,293.1499938964844,0.1562079936265945,-3440.506103515625,304.1826477050781,0.636339545249939,0.2242083549499511,0.2217713296413421,293.2623291015625,297.1499938964844,293.1499938964844,0.517439067363739,-6555.8115234375,304.1628723144531,0.87161785364151,0.599354088306427,0.423233300447464,293.3903503417969,297.1499938964844,293.1499938964844,0.7190043330192566,-11456.982421875,304.17388916015625,0.955842912197113,0.776299238204956,0.7390093207359314,293.1880187988281,297.1499938964844,293.1499938964844,0.0395696051418781,-6092.7314453125,304.1527099609375,0.4251994490623474,0.0791405513882637,0.3936484158039093,291.3436889648437,291.1499938964844,256.6433410644531,255.5626678466797,279.3346862792969,293.3677673339844,291.3421630859375,1.0,0.611283540725708,0.0923774242401123,0.0923774242401123,0.9076225757598876,1.0,-2.9476115703582764,0.0270497091114521,2.9205617904663086,-1.099434494972229,0.0,0.0,0.7482903599739075,233.66717529296875,233.0,-48.8398666381836,-35550.3046875,2639.64111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4843139648437,315.3680419921875,278.1499938964844,0.0,18000.0,318.5899963378906,36830.15234375,36000.0,0.0,0.0,0.8831664323806763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885879516601562,1.3886079788208008,-2.003795452765189e-05,0.0,0.0008963016443885,0.0,0.0,349.4801330566406,0.0,0.0,0.0,0.7994674444198608,4.0,0.0,1.0
553740,293.2879943847656,297.1499938964844,293.1499938964844,0.1339883059263229,-2893.5390625,304.1613464355469,0.6111889481544495,0.1986055523157119,0.1865830570459365,293.4630126953125,297.1499938964844,293.1499938964844,0.1532360613346099,-3388.46484375,304.18212890625,0.632157564163208,0.2202953249216079,0.2181441932916641,293.2616271972656,297.1499938964844,293.1499938964844,0.5168541669845581,-6550.6591796875,304.1615905761719,0.8697343468666077,0.5980668067932129,0.422396183013916,293.3880615234375,297.1499938964844,293.1499938964844,0.717126727104187,-11434.37109375,304.1729431152344,0.9532107710838318,0.7737057209014893,0.7366520762443542,293.1875,297.1499938964844,293.1499938964844,0.0393902659416198,-6079.2197265625,304.1525573730469,0.4235677421092987,0.0787625610828399,0.3922728896141052,291.3270568847656,291.1499938964844,256.6778564453125,255.59307861328125,279.3451843261719,293.36639404296875,291.3255920410156,1.0,0.6104138493537903,0.1029276475310325,0.1029276475310325,0.8970723748207092,1.0,-2.9334306716918945,0.0485120676457881,2.884918689727783,-1.0727031230926514,0.0,0.0,0.7381615042686462,235.1002349853516,233.0,-47.53757858276367,-35302.08203125,2619.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67022705078125,315.4402770996094,278.1499938964844,0.0,18000.0,318.5899963378906,36762.390625,36000.0,0.0,0.0,0.8753288984298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3537564277648926,1.3537758588790894,-1.9442586562945507e-05,0.0,0.0008883475093171,0.0,0.0,328.710205078125,0.0,0.0,0.0,0.7838305830955505,4.0,0.0,1.0
553800,293.286376953125,297.1499938964844,293.1499938964844,0.1330693513154983,-2877.93017578125,304.16094970703125,0.60881108045578,0.1971765756607055,0.185358315706253,293.4626770019531,297.1499938964844,293.1499938964844,0.1502668857574463,-3336.20654296875,304.1816711425781,0.6279918551445007,0.2163951247930526,0.2145285010337829,293.260986328125,297.1499938964844,293.1499938964844,0.5162394642829895,-6545.07666015625,304.1606140136719,0.8678712844848633,0.5967801809310913,0.4215592443943023,293.38580322265625,297.1499938964844,293.1499938964844,0.7152202725410461,-11411.216796875,304.1722412109375,0.9505698084831238,0.7711331844329834,0.7343144416809082,293.1869812011719,297.1499938964844,293.1499938964844,0.0392094776034355,-6065.5107421875,304.1524353027344,0.4219804406166076,0.0783892795443534,0.3909198343753814,291.3114929199219,291.1499938964844,256.7122497558594,255.6233673095703,279.35528564453125,293.36505126953125,291.31011962890625,1.0,0.6095575094223022,0.1139520704746246,0.1139520704746246,0.8872252702713013,1.0,-2.9193618297576904,0.0814087018370628,2.8379530906677246,-1.0346059799194336,0.0,0.0,0.728955864906311,236.5412139892578,236.0,-45.44171142578125,-35061.0234375,2600.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8442687988281,315.50701904296875,278.1499938964844,0.0,18000.0,318.1099853515625,36695.953125,36000.0,0.0,0.0,0.8624518513679504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3217780590057373,1.3217968940734863,-1.8908003767137416e-05,0.0,0.0008752790163271,0.0,0.0,310.4320373535156,0.0,0.0,0.0,0.7695652842521667,4.0,0.0,1.0
553860,293.28472900390625,297.1499938964844,293.1499938964844,0.1321969777345657,-2863.14990234375,304.1605529785156,0.6064373850822449,0.1957708895206451,0.1841544955968856,293.4623107910156,297.1499938964844,293.1499938964844,0.1473467648029327,-3284.637451171875,304.1812438964844,0.6238070130348206,0.2125085443258285,0.2109251767396927,293.2603759765625,297.1499938964844,293.1499938964844,0.515744149684906,-6540.71142578125,304.1595764160156,0.8660277724266052,0.5954957604408264,0.4207231402397156,293.3835754394531,297.1499938964844,293.1499938964844,0.7134841680526733,-11390.30859375,304.1713562011719,0.947921633720398,0.7685834169387817,0.7319967746734619,293.1864624023437,297.1499938964844,293.1499938964844,0.0390443727374076,-6053.24072265625,304.1522827148437,0.4204343259334564,0.0780205130577087,0.3895876705646515,291.293701171875,291.1499938964844,256.7465209960937,255.6535186767578,279.3650817871094,293.3636779785156,291.2918701171875,1.0,0.6087120175361633,0.1254401057958603,0.1254401057958603,0.8871827125549316,1.0,-2.9054057598114014,0.1257423758506775,2.779663324356079,-0.9851365685462952,0.0,0.0,0.7211213707923889,237.99139404296875,236.0,-48.7907600402832,-34801.1640625,2581.218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9698791503906,315.538818359375,278.1499938964844,0.0,18000.0,318.1099853515625,36622.24609375,36000.0,0.0,0.0,0.8535977005958557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2929291725158691,1.2929476499557495,-1.843328027462121e-05,0.0,0.0008662931504659,0.0,0.0,294.5499572753906,0.0,0.0,0.0,0.7568120360374451,4.0,0.0,1.0
553920,293.2830810546875,297.1499938964844,293.1499938964844,0.1313396990299224,-2848.591796875,304.1601867675781,0.6040746569633484,0.1943888515233993,0.1829712241888046,293.4618835449219,297.1499938964844,293.1499938964844,0.1444398611783981,-3233.052490234375,304.18084716796875,0.6195573210716248,0.2086354196071624,0.2073337733745575,293.259765625,297.1499938964844,293.1499938964844,0.5152557492256165,-6536.3154296875,304.1587219238281,0.8642120957374573,0.5942163467407227,0.4198894500732422,293.3813781738281,297.1499938964844,293.1499938964844,0.711772084236145,-11369.5546875,304.17059326171875,0.9452797770500184,0.7660596370697021,0.729701817035675,293.1859741210937,297.1499938964844,293.1499938964844,0.0388811752200126,-6041.09423828125,304.15216064453125,0.4189316928386688,0.077656403183937,0.3882743120193481,291.2757873535156,291.1499938964844,256.7807006835937,255.6835327148437,279.3746643066406,293.3623046875,291.2743835449219,1.0,0.607879638671875,0.1373926103115081,0.1373926103115081,0.8871400952339172,1.0,-2.89156460762024,0.1776776611804962,2.713886976242065,-0.9281184077262878,0.0,0.0,0.714550793170929,239.438720703125,239.0,-47.96049499511719,-34563.83203125,2562.296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0763244628906,315.5662536621094,278.1499938964844,0.0,18000.0,318.1099853515625,36531.31640625,36000.0,0.0,0.0,0.8447039127349854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685885429382324,1.268606662750244,-1.803410305001308e-05,0.0,0.0008572671213187,0.0,0.0,281.5411682128906,0.0,0.0,0.0,0.7460805773735046,4.0,0.0,1.0
553980,293.2814025878906,297.1499938964844,293.1499938964844,0.1304630637168884,-2833.606201171875,304.1599426269531,0.6017269492149353,0.1930303871631622,0.1818087100982666,293.46142578125,297.1499938964844,293.1499938964844,0.1415086835622787,-3180.72021484375,304.1805725097656,0.6151756048202515,0.2047756314277649,0.2037542909383773,293.2591857910156,297.1499938964844,293.1499938964844,0.5146372318267822,-6530.44384765625,304.15826416015625,0.8624267578125,0.5929388999938965,0.4190577864646911,293.3791809082031,297.1499938964844,293.1499938964844,0.7099013328552246,-11346.5126953125,304.1702575683594,0.9426507949829102,0.7635567784309387,0.7274281978607178,293.1854858398437,297.1499938964844,293.1499938964844,0.0387049503624439,-6027.666015625,304.152099609375,0.4174726605415344,0.0772971510887146,0.3869797587394714,291.26129150390625,291.1499938964844,256.81475830078125,255.71340942382807,279.38433837890625,293.3609619140625,291.2599792480469,1.0,0.6070637702941895,0.149835005402565,0.149835005402565,0.8870975375175476,1.0,-2.877835750579834,0.2289978116750717,2.6488378047943115,-0.8717468976974487,0.0,0.0,0.7085932493209839,240.8757476806641,239.0,-44.29048538208008,-34334.8984375,2543.67724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.16180419921875,315.58404541015625,278.1499938964844,0.0,18000.0,318.1099853515625,36463.5390625,36000.0,0.0,0.0,0.835827112197876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.24726402759552,1.247281789779663,-1.7692989786155522e-05,0.0,0.0008482582634314,0.0,0.0,270.5210876464844,0.0,0.0,0.0,0.7366944551467896,4.0,0.0,1.0
554040,293.2797241210937,297.1499938964844,293.1499938964844,0.1295917630195617,-2818.666015625,304.15972900390625,0.5993968844413757,0.1916954815387725,0.180666446685791,293.4609375,297.1499938964844,293.1499938964844,0.1385815292596817,-3128.19189453125,304.1803283691406,0.6105712652206421,0.2009296417236328,0.2001863718032837,293.2586364746094,297.1499938964844,293.1499938964844,0.5139769315719604,-6524.08203125,304.157958984375,0.8606723546981812,0.5916634798049927,0.418226808309555,293.3770446777344,297.1499938964844,293.1499938964844,0.7079886794090271,-11322.8359375,304.1700439453125,0.9400389194488524,0.7610740661621094,0.7251725196838379,293.1849975585937,297.1499938964844,293.1499938964844,0.0385265089571476,-6013.98095703125,304.15203857421875,0.4160562455654144,0.0769427567720413,0.3857038021087646,291.2478942871094,291.1499938964844,256.84869384765625,255.74313354492188,279.3943176269531,293.359619140625,291.2467041015625,1.0,0.606269121170044,0.1627987474203109,0.1627987474203109,0.887054979801178,1.0,-2.864210605621338,0.2694291174411773,2.5947813987731934,-0.826273500919342,0.0,0.0,0.7034106254577637,242.296615600586,242.0,-40.86262130737305,-34110.21875,2525.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2257995605469,315.5905456542969,278.1499938964844,0.0,18000.0,318.1099853515625,36405.21484375,36000.0,0.0,0.0,0.8270174264907837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2284153699874878,1.2284327745437622,-1.7396436305716634e-05,0.0,0.0008393175667151,0.0,0.0,261.0484313964844,0.0,0.0,0.0,0.7284589409828186,4.0,0.0,1.0
554100,293.2780456542969,297.1499938964844,293.1499938964844,0.1287230402231216,-2803.719482421875,304.1595153808594,0.5970849990844727,0.1903841644525528,0.1795450001955032,293.4603881835937,297.1499938964844,293.1499938964844,0.1356565803289413,-3075.425048828125,304.1801452636719,0.6057820320129395,0.1970978528261184,0.1966310292482376,293.25811767578125,297.1499938964844,293.1499938964844,0.5132608413696289,-6517.08740234375,304.1578063964844,0.858946681022644,0.5903905034065247,0.4173970222473144,293.3749389648437,297.1499938964844,293.1499938964844,0.7060154676437378,-11298.2861328125,304.16998291015625,0.9374452233314514,0.7586118578910828,0.7229353785514832,293.1845092773437,297.1499938964844,293.1499938964844,0.0383445434272289,-5999.912109375,304.1520080566406,0.4146790504455566,0.0765930265188217,0.3844469487667084,291.2358703613281,291.1499938964844,256.88250732421875,255.7727203369141,279.4046630859375,293.3582763671875,291.2348022460937,1.0,0.605499267578125,0.176310047507286,0.176310047507286,0.8870123624801636,1.0,-2.850694179534912,0.2951821684837341,2.555511951446533,-0.7954887747764587,0.0,0.0,0.6988965272903442,243.7035217285156,242.0,-37.21184158325195,-33890.55078125,2507.472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2678527832031,315.5858459472656,278.1499938964844,0.0,18000.0,317.6300048828125,36352.30078125,36000.0,0.0,0.0,0.8135197758674622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2120128870010376,1.212030053138733,-1.7141393982456066e-05,0.0,0.0008256191504187,0.0,0.0,252.998291015625,0.0,0.0,0.0,0.7213184833526611,4.0,0.0,1.0
554160,293.2763366699219,297.1499938964844,293.1499938964844,0.1278987228870391,-2789.576171875,304.1593017578125,0.5947843790054321,0.1890955120325088,0.178444042801857,293.4598083496094,297.1499938964844,293.1499938964844,0.1327783614397049,-3023.3115234375,304.1799011230469,0.6008706092834473,0.1932799369096756,0.1930883526802063,293.2575988769531,297.1499938964844,293.1499938964844,0.5126501321792603,-6511.23291015625,304.1575012207031,0.8572395443916321,0.5891208648681641,0.4165689647197723,293.37286376953125,297.1499938964844,293.1499938964844,0.7041950225830078,-11275.8427734375,304.1696472167969,0.9348604083061218,0.7561711072921753,0.7207170724868774,293.1840515136719,297.1499938964844,293.1499938964844,0.0381774567067623,-5987.21923828125,304.1519470214844,0.4133321046829223,0.0762470141053199,0.3832089006900787,291.2216796875,291.1499938964844,256.9162292480469,255.8021697998047,279.4149475097656,293.3569641113281,291.2201538085937,1.0,0.6047501564025879,0.1903302073478698,0.1903302073478698,0.8879423141479492,1.0,-2.837286949157715,0.3216351270675659,2.51565170288086,-0.7640464305877686,0.0,0.0,0.695499062538147,245.1156311035156,245.0,-39.75188064575195,-33650.4296875,2489.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.25421142578125,315.5418701171875,278.1499938964844,0.0,18000.0,317.6300048828125,36295.45703125,36000.0,0.0,0.0,0.8043891191482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1980862617492676,1.1981030702590942,-1.6924717783695087e-05,0.0,0.0008163526654243,0.0,0.0,246.2771759033203,0.0,0.0,0.0,0.7153160572052002,4.0,0.0,1.0
554220,293.2746276855469,297.1499938964844,293.1499938964844,0.1270892322063446,-2775.65966796875,304.1590881347656,0.5924976468086243,0.1878299266099929,0.1773637682199478,293.4591979980469,297.1499938964844,293.1499938964844,0.1299159973859787,-2971.22412109375,304.1796569824219,0.5958415865898132,0.189476728439331,0.1895590722560882,293.2571105957031,297.1499938964844,293.1499938964844,0.5120362043380737,-6505.2978515625,304.1572570800781,0.8555530905723572,0.5878571271896362,0.415744423866272,293.37078857421875,297.1499938964844,293.1499938964844,0.7023865580558777,-11253.470703125,304.1693725585937,0.9322912693023682,0.7537553310394287,0.7185211181640625,293.18359375,297.1499938964844,293.1499938964844,0.0380117930471897,-5974.6103515625,304.1518859863281,0.4120129942893982,0.0759047493338584,0.3819874227046966,291.2074279785156,291.1499938964844,256.9498596191406,255.8314666748047,279.4251708984375,293.3556213378906,291.206298828125,1.0,0.6040211319923401,0.2048593312501907,0.2048593312501907,0.8888722062110901,1.0,-2.823994874954224,0.3504775464534759,2.473517179489136,-0.7302597761154175,0.0,0.0,0.6931299567222595,246.5318145751953,245.0,-38.40508270263672,-33431.95703125,2472.635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2168273925781,315.4912109375,278.1499938964844,0.0,18000.0,317.6300048828125,36222.97265625,36000.0,0.0,0.0,0.7955489158630371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1880275011062622,1.1880443096160889,-1.676257852523122e-05,0.0,0.0008073810022324,0.0,0.0,241.42759704589844,0.0,0.0,0.0,0.7109600305557251,4.0,0.0,1.0
554280,293.2729187011719,297.1499938964844,293.1499938964844,0.1262648850679397,-2761.405517578125,304.158935546875,0.5902255177497864,0.1865867525339126,0.1763035356998443,293.4585266113281,297.1499938964844,293.1499938964844,0.127040296792984,-2918.5771484375,304.17950439453125,0.5906992554664612,0.1856883317232132,0.1860430687665939,293.2566223144531,297.1499938964844,293.1499938964844,0.5113005042076111,-6498.02734375,304.15728759765625,0.853886604309082,0.5865960717201233,0.4149226248264313,293.3687438964844,297.1499938964844,293.1499938964844,0.7004322409629822,-11229.0546875,304.1694030761719,0.9297406673431396,0.7513592839241028,0.716345489025116,293.18316650390625,297.1499938964844,293.1499938964844,0.0378346741199493,-5960.87060546875,304.15185546875,0.4107195138931274,0.0755661055445671,0.3807822167873382,291.1962280273437,291.1499938964844,256.9833374023437,255.86062622070312,279.4353332519531,293.3542785644531,291.1951904296875,1.0,0.6033110618591309,0.2198878675699234,0.2198878675699234,0.889802098274231,1.0,-2.810811758041382,0.3817293345928192,2.42908239364624,-0.6941062808036804,0.0,0.0,0.6911714673042297,247.9515991210937,248.0,-34.98423385620117,-33219.60546875,2455.69189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1571655273437,315.4296875,278.1499938964844,0.0,18000.0,317.6300048828125,36173.31640625,36000.0,0.0,0.0,0.7870279550552368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1801972389221191,1.1802138090133667,-1.6638741726637818e-05,0.0,0.0007987333810888,0.0,0.0,237.7164764404297,0.0,0.0,0.0,0.7075522541999817,4.0,0.0,1.0
554340,293.2712097167969,297.1499938964844,293.1499938964844,0.1254510432481765,-2747.302978515625,304.1587829589844,0.587969958782196,0.1853662878274917,0.1752636581659317,293.4578552246094,297.1499938964844,293.1499938964844,0.1241786405444145,-2865.914794921875,304.1793212890625,0.585450291633606,0.18191559612751,0.1825413256883621,293.2561340332031,297.1499938964844,293.1499938964844,0.5105365514755249,-6490.451171875,304.1573486328125,0.8522392511367798,0.5853375792503357,0.414102554321289,293.3667297363281,297.1499938964844,293.1499938964844,0.6984550952911377,-11204.3173828125,304.1694641113281,0.9272114038467408,0.7489827275276184,0.7141879796981812,293.1827392578125,297.1499938964844,293.1499938964844,0.0376571081578731,-5947.04541015625,304.15185546875,0.4094493985176086,0.075231060385704,0.3795930743217468,291.18572998046875,291.1499938964844,257.0167236328125,255.8896331787109,279.4454345703125,293.3529663085937,291.18475341796875,1.0,0.602619469165802,0.2354195117950439,0.2354195117950439,0.8907319903373718,1.0,-2.79773473739624,0.4153911471366882,2.3823437690734863,-0.6555837392807007,0.0,0.0,0.689848005771637,249.3746490478516,248.0,-32.149993896484375,-33011.578125,2439.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0767822265625,315.3573913574219,278.1499938964844,0.0,18000.0,317.6300048828125,36130.1875,36000.0,0.0,0.0,0.7788560390472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1742671728134155,1.174283742904663,-1.654420339036733e-05,0.0,0.0007904398953542,0.0,0.0,234.920166015625,0.0,0.0,0.0,0.7049962282180786,4.0,0.0,1.0
554400,293.2695007324219,297.1499938964844,293.1499938964844,0.1246415972709655,-2733.234619140625,304.1586608886719,0.5857322216033936,0.1841683685779571,0.1742437928915023,293.4571228027344,297.1499938964844,293.1499938964844,0.1213259845972061,-2813.1298828125,304.17919921875,0.580102264881134,0.1781590282917022,0.1790540069341659,293.2557067871094,297.1499938964844,293.1499938964844,0.509720504283905,-6482.31396484375,304.1575012207031,0.8506112098693848,0.5840822458267212,0.4132843613624573,293.3647766113281,297.1499938964844,293.1499938964844,0.6964236497879028,-11178.830078125,304.16961669921875,0.9247080087661744,0.7466258406639099,0.7120484113693237,293.18231201171875,297.1499938964844,293.1499938964844,0.0374763794243335,-5932.8759765625,304.15185546875,0.4082002639770508,0.0748994797468185,0.3784193396568298,291.1764221191406,291.1499938964844,257.04998779296875,255.9185028076172,279.4554748535156,293.3516540527344,291.1755676269531,1.0,0.6019456386566162,0.2514474391937256,0.2514474391937256,0.8916619420051575,1.0,-2.784762620925904,0.4513897895812988,2.3333728313446045,-0.6147643327713013,0.0,0.0,0.6890184879302979,250.800048828125,251.0,-29.033655166625977,-32809.05859375,2422.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9775695800781,315.2759094238281,278.1499938964844,0.0,18000.0,317.1499938964844,36091.21875,36000.0,0.0,0.0,0.7662526965141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.17019784450531,1.170214295387268,-1.6477455574204214e-05,0.0,0.0007776491111144,0.0,0.0,232.99249267578125,0.0,0.0,0.0,0.7032361626625061,4.0,0.0,1.0
554460,293.26776123046875,297.1499938964844,293.1499938964844,0.1238753497600555,-2719.956298828125,304.1584777832031,0.5835144519805908,0.1829932034015655,0.1732441782951355,293.45635986328125,297.1499938964844,293.1499938964844,0.1185206025838851,-2761.009033203125,304.1789855957031,0.5746652483940125,0.1744192838668823,0.1755819469690323,293.2552490234375,297.1499938964844,293.1499938964844,0.5090052485466003,-6475.29052734375,304.15740966796875,0.8490029573440552,0.5828312635421753,0.4124684631824493,293.36279296875,297.1499938964844,293.1499938964844,0.6945388317108154,-11155.3974609375,304.1694641113281,0.9222354292869568,0.7442901134490967,0.7099273800849915,293.181884765625,297.1499938964844,293.1499938964844,0.0373096205294132,-5920.00927734375,304.1517944335937,0.40696981549263,0.0745713785290718,0.3772606551647186,291.1649780273437,291.1499938964844,257.08319091796875,255.94723510742188,279.4654846191406,293.350341796875,291.16363525390625,1.0,0.6012895107269287,0.2679740488529205,0.2679740488529205,0.892520010471344,1.0,-2.771897792816162,0.4896263182163238,2.282271385192871,-0.5717474818229675,0.0,0.0,0.689130961894989,252.2268981933593,251.0,-31.86230659484864,-32586.431640625,2406.631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8264465332031,315.1575012207031,278.1499938964844,0.0,18000.0,317.1499938964844,36048.16796875,36000.0,0.0,0.0,0.7582558393478394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1680495738983154,1.1680660247802734,-1.6437217709608376e-05,0.0,0.0007695332751609,0.0,0.0,231.92556762695312,0.0,0.0,0.0,0.7023389935493469,4.0,0.0,1.0
554520,293.2660522460937,297.1499938964844,293.1499938964844,0.1231248155236244,-2706.9287109375,304.1582946777344,0.5813187956809998,0.1818409562110901,0.172264814376831,293.4555358886719,297.1499938964844,293.1499938964844,0.1157359927892685,-2708.99853515625,304.17877197265625,0.5691508054733276,0.1706972420215606,0.1721255928277969,293.2547912597656,297.1499938964844,293.1499938964844,0.5082883834838867,-6468.2236328125,304.1573791503906,0.8474160432815552,0.581587016582489,0.4116564989089966,293.36083984375,297.1499938964844,293.1499938964844,0.6926683783531189,-11132.09375,304.1693420410156,0.9198004007339478,0.741978645324707,0.7078278064727783,293.1814880371094,297.1499938964844,293.1499938964844,0.0371445678174495,-5907.25634765625,304.1517944335937,0.4057560265064239,0.0742468312382698,0.3761169612407684,291.1533203125,291.1499938964844,257.1163635253906,255.9758453369141,279.4754943847656,293.3490295410156,291.15240478515625,1.0,0.6006511449813843,0.2849990427494049,0.2849990427494049,0.8933780789375305,1.0,-2.7591476440429688,0.5299297571182251,2.229217767715454,-0.526706337928772,0.0,0.0,0.690104067325592,253.6537933349609,239.0,-30.69650650024414,-32385.080078125,2390.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6578369140625,315.0361328125,278.1499938964844,0.0,18000.0,317.1499938964844,35988.921875,36000.0,0.0,0.0,0.7507547736167908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1691696643829346,1.1691861152648926,-1.6439715182059444e-05,0.0,0.0007619207026436,0.0,0.0,232.28564453125,0.0,0.0,0.0,0.702803373336792,4.0,0.0,1.0
554580,293.26422119140625,297.1499938964844,293.1499938964844,0.1222762614488601,-2692.05517578125,304.1583251953125,0.580325722694397,0.1807270646095276,0.1712169200181961,293.4546203613281,297.1499938964844,293.1499938964844,0.1128622367978096,-2654.932373046875,304.17877197265625,0.5647473335266113,0.1670054346323013,0.1685911864042282,293.2543029785156,297.1499938964844,293.1499938964844,0.5073196291923523,-6458.42822265625,304.1578063964844,0.8473243117332458,0.5803577303886414,0.4107778370380401,293.3588562011719,297.1499938964844,293.1499938964844,0.6905094385147095,-11104.76953125,304.1697692871094,0.9193462133407592,0.7396964430809021,0.7056529521942139,293.1810302734375,297.1499938964844,293.1499938964844,0.0368797592818737,-5886.02880859375,304.1519470214844,0.405333399772644,0.0739380419254303,0.3745392560958862,291.1455383300781,291.1499938964844,257.14947509765625,256.0043640136719,279.4855651855469,293.34765625,291.14483642578125,1.0,0.5981646180152893,0.3025356531143188,0.3025356531143188,0.8942362070083618,1.0,-2.7453324794769287,0.5717796683311462,2.1735527515411377,-0.4797028601169586,0.0,0.0,0.6911935806274414,252.5512237548828,239.0,-25.99489402770996,-32181.880859375,2361.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47509765625,314.9096374511719,278.1499938964844,0.0,18000.0,317.1499938964844,35954.6953125,36000.0,0.0,0.0,0.7437477707862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1718223094940186,1.1718387603759766,-1.6469684851472266e-05,0.0,0.0007548094145022,0.0,0.0,233.39532470703125,0.0,0.0,0.0,0.7039023637771606,4.0,0.0,1.0
554640,293.26226806640625,297.1499938964844,293.1499938964844,0.1214046627283096,-2676.72607421875,304.1584167480469,0.5800415873527527,0.1796667873859405,0.1701600551605224,293.4535827636719,297.1499938964844,293.1499938964844,0.1099706962704658,-2600.20361328125,304.1788024902344,0.5609537363052368,0.1633557677268982,0.1650370657444,293.2536926269531,297.1499938964844,293.1499938964844,0.5062461495399475,-6447.53759765625,304.1583251953125,0.8480730056762695,0.5791526436805725,0.4098731875419616,293.3568420410156,297.1499938964844,293.1499938964844,0.6882351040840149,-11075.9033203125,304.1702880859375,0.9200003743171692,0.7374502420425415,0.7034546136856079,293.1804504394531,297.1499938964844,293.1499938964844,0.0365778133273124,-5861.6513671875,304.1521301269531,0.4053896069526672,0.0736564919352531,0.3728048503398895,291.1393127441406,291.1499938964844,257.1825561523437,256.0327453613281,279.49517822265625,293.34619140625,291.138671875,1.0,0.5950239300727844,0.3205186128616333,0.3205186128616333,0.8950942754745483,1.0,-2.731172561645508,0.6148825287818909,2.1162900924682617,-0.4313385188579559,0.0,0.0,0.6925345063209534,250.0536499023437,227.0,-21.962751388549805,-31977.29296875,2325.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.28271484375,314.778076171875,278.1499938964844,0.0,18000.0,317.1499938964844,35933.04296875,36000.0,0.0,0.0,0.7372125387191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175277829170227,1.175294280052185,-1.6514037270098925e-05,0.0,0.0007481770007871,0.0,0.0,234.90235900878903,0.0,0.0,0.0,0.705377459526062,4.0,0.0,1.0
554700,293.2601623535156,297.1499938964844,293.1499938964844,0.120534248650074,-2661.38037109375,304.158447265625,0.5802612900733948,0.178658053278923,0.1691164970397949,293.4523620605469,297.1499938964844,293.1499938964844,0.1070866733789444,-2545.29296875,304.1788024902344,0.5575645565986633,0.1597497016191482,0.1614875644445419,293.2530212402344,297.1499938964844,293.1499938964844,0.505108118057251,-6435.98876953125,304.1589050292969,0.8494004011154175,0.5779714584350586,0.40895876288414,293.354736328125,297.1499938964844,293.1499938964844,0.6858912706375122,-11046.1357421875,304.1708679199219,0.9214158654212952,0.7352404594421387,0.7012542486190796,293.1797790527344,297.1499938964844,293.1499938964844,0.0362620539963245,-5836.05517578125,304.1523132324219,0.4057963490486145,0.0734025985002517,0.3710238933563232,291.134033203125,291.1499938964844,257.215576171875,256.0610046386719,279.50469970703125,293.3446350097656,291.1335144042969,1.0,0.5913619995117188,0.3389678001403808,0.3389678001403808,0.8959523439407349,1.0,-2.7169578075408936,0.6590182185173035,2.0579395294189453,-0.3819235861301422,0.0,0.0,0.6941308379173279,246.65042114257807,227.0,-18.33281707763672,-31776.03125,2285.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08404541015625,314.6441345214844,278.1499938964844,0.0,18000.0,316.6700134277344,35913.66796875,36000.0,0.0,0.0,0.7263340950012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1796411275863647,1.1796576976776123,-1.6572052118135616e-05,0.0,0.0007371368119493,0.0,0.0,236.8351287841797,0.0,0.0,0.0,0.7072499394416809,4.0,0.0,1.0
554760,293.2579345703125,297.1499938964844,293.1499938964844,0.1197040230035781,-2646.77587890625,304.1584167480469,0.5808857083320618,0.177696943283081,0.1680919826030731,293.45098876953125,297.1499938964844,293.1499938964844,0.1042479053139686,-2490.984375,304.1787414550781,0.5544826984405518,0.1561868041753769,0.1579519957304,293.2522888183594,297.1499938964844,293.1499938964844,0.5040524005889893,-6425.38623046875,304.1591796875,0.8511912226676941,0.5768133997917175,0.4080407321453094,293.35260009765625,297.1499938964844,293.1499938964844,0.6836684346199036,-11018.125,304.1711120605469,0.9234395027160645,0.7330674529075623,0.6990609765052795,293.17901611328125,297.1499938964844,293.1499938964844,0.0359556712210178,-5811.369140625,304.1524658203125,0.4064921140670776,0.0731748417019844,0.3692378997802734,291.1267395019531,291.1499938964844,257.24853515625,256.089111328125,279.5140686035156,293.343017578125,291.125732421875,1.0,0.5873154997825623,0.3578769266605377,0.3578769266605377,0.8973374962806702,1.0,-2.702794313430786,0.7037575244903564,1.9990367889404297,-0.3319251239299774,0.0,0.0,0.6963772177696228,242.5797119140625,215.0,-20.84489250183105,-31553.765625,2242.316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84637451171875,314.48028564453125,278.1499938964844,0.0,18000.0,316.6700134277344,35889.19921875,36000.0,0.0,0.0,0.7201183438301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1850320100784302,1.1850485801696775,-1.6643927665427327e-05,0.0,0.0007308286149054,0.0,0.0,239.23831176757807,0.0,0.0,0.0,0.7096011638641357,4.0,0.0,1.0
554820,293.2556457519531,297.1499938964844,293.1499938964844,0.1188957765698432,-2632.5439453125,304.1583557128906,0.5818459987640381,0.1767802983522415,0.1670902669429779,293.4494934082031,297.1499938964844,293.1499938964844,0.1014406606554985,-2436.97021484375,304.1786193847656,0.551641583442688,0.1526665985584259,0.1544373333454132,293.25146484375,297.1499938964844,293.1499938964844,0.5030038356781006,-6414.86572265625,304.159423828125,0.8533694744110107,0.575678825378418,0.4071246385574341,293.35040283203125,297.1499938964844,293.1499938964844,0.6814696192741394,-10990.4306640625,304.1712646484375,0.9259672164916992,0.7309329509735107,0.6968836784362793,293.1781921386719,297.1499938964844,293.1499938964844,0.0356537364423275,-5787.03271484375,304.1525573730469,0.4074340462684631,0.072971299290657,0.3674717545509338,291.11883544921875,291.1499938964844,257.2814025878906,256.1171264648437,279.5234069824219,293.34130859375,291.11822509765625,1.0,0.582982063293457,0.3772479295730591,0.3772479295730591,0.8987225890159607,1.0,-2.688756227493286,0.7487431168556213,1.9400131702423096,-0.2817268669605255,0.0,0.0,0.6992682814598083,238.0126495361328,215.0,-19.98002052307129,-31351.611328125,2197.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6051330566406,314.3208923339844,278.1499938964844,0.0,18000.0,316.6700134277344,35847.0,36000.0,0.0,0.0,0.7144210934638977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1928116083145142,1.1928282976150513,-1.6746718756621704e-05,0.0,0.0007250466151162,0.0,0.0,242.7218780517578,0.0,0.0,0.0,0.7129567861557007,4.0,0.0,1.0
554880,293.2532958984375,297.1499938964844,293.1499938964844,0.1180777698755264,-2618.06591796875,304.1583251953125,0.5830860733985901,0.1759041100740432,0.1661126017570495,293.4479064941406,297.1499938964844,293.1499938964844,0.0986404418945312,-2382.72314453125,304.1784973144531,0.5489863753318787,0.1491874754428863,0.150947168469429,293.2506103515625,297.1499938964844,293.1499938964844,0.5018272399902344,-6402.97412109375,304.15985107421875,0.8558757901191711,0.574562132358551,0.4062119424343109,293.3481750488281,297.1499938964844,293.1499938964844,0.6791166663169861,-10960.62109375,304.17169189453125,0.9289124608039856,0.7288302183151245,0.6947243809700012,293.17730712890625,297.1499938964844,293.1499938964844,0.0353441722691059,-5761.841796875,304.15264892578125,0.4085882902145386,0.072789266705513,0.3657391965389251,291.1141357421875,291.1499938964844,257.314208984375,256.1449890136719,279.5326843261719,293.33953857421875,291.1136169433594,1.0,0.5784357190132141,0.3970778286457062,0.3970778286457062,0.900107741355896,1.0,-2.674875497817993,0.7935270071029663,1.8813486099243164,-0.2317874580621719,0.0,0.0,0.7021380066871643,233.08349609375,203.0,-16.615615844726562,-31156.71484375,2152.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3631591796875,314.1632385253906,278.1499938964844,0.0,18000.0,316.6700134277344,35825.375,36000.0,0.0,0.0,0.7092127203941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2015193700790403,1.2015361785888672,-1.686843461357057e-05,0.0,0.000719760719221,0.0,0.0,246.72950744628903,0.0,0.0,0.0,0.7166948318481445,4.0,0.0,1.0
554940,293.2509155273437,297.1499938964844,293.1499938964844,0.1172735020518302,-2603.801025390625,304.15826416015625,0.5845690965652466,0.1750658303499221,0.1651600152254104,293.4461975097656,297.1499938964844,293.1499938964844,0.0958672687411308,-2328.72119140625,304.1783447265625,0.5464816689491272,0.1457487642765045,0.1474847644567489,293.2497253417969,297.1499938964844,293.1499938964844,0.5006136894226074,-6390.7109375,304.1602783203125,0.8586722016334534,0.5734610557556152,0.4053028225898742,293.345947265625,297.1499938964844,293.1499938964844,0.6767275929450989,-10930.3525390625,304.1720886230469,0.9322130680084229,0.7267569303512573,0.6925827264785767,293.1763610839844,297.1499938964844,293.1499938964844,0.0350385308265686,-5736.88916015625,304.1527404785156,0.4099342823028564,0.0726264417171478,0.3640471696853637,291.1102600097656,291.1499938964844,257.346923828125,256.1727294921875,279.5419311523437,293.33770751953125,291.10986328125,1.0,0.5737271904945374,0.4173708260059356,0.4173708260059356,0.9014928340911864,1.0,-2.661168575286865,0.837641179561615,1.8235273361206048,-0.1825803220272064,0.0,0.0,0.7051776647567749,227.8858184814453,203.0,-13.709260940551758,-30966.474609375,2106.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.12310791015625,314.0075988769531,278.1499938964844,0.0,18000.0,316.6700134277344,35811.8671875,36000.0,0.0,0.0,0.7044690847396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.210672378540039,1.2106894254684448,-1.6999452782329172e-05,0.0,0.0007149465964175,0.0,0.0,251.01792907714844,0.0,0.0,0.0,0.7206646800041199,4.0,0.0,1.0
