time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555000,293.2484741210937,297.1499938964844,293.1499938964844,0.1164797767996788,-2589.685546875,304.158203125,0.5862644910812378,0.1742627769708633,0.164232537150383,293.44439697265625,297.1499938964844,293.1499938964844,0.0931153073906898,-2274.943603515625,304.1781921386719,0.5440979599952698,0.1423496007919311,0.1440517455339431,293.2488098144531,297.1499938964844,293.1499938964844,0.4993504583835602,-6377.9345703125,304.16070556640625,0.8617300987243652,0.5723742246627808,0.404398113489151,293.34375,297.1499938964844,293.1499938964844,0.6742855310440063,-10899.3857421875,304.1725158691406,0.9358155727386476,0.7247115969657898,0.6904597282409668,293.1754150390625,297.1499938964844,293.1499938964844,0.0347358658909797,-5712.0693359375,304.1527709960937,0.4114571511745453,0.0724803507328033,0.3623980581760406,291.1075744628906,291.1499938964844,257.3795471191406,256.2002868652344,279.5511779785156,293.3358764648437,291.1072998046875,1.0,0.5688967108726501,0.4381243884563446,0.4381243884563446,0.9028779864311218,1.0,-2.6476433277130127,0.8805758953094482,1.767067313194275,-0.1346175819635391,0.0,0.0,0.708278238773346,222.4942626953125,191.0,-10.535213470458984,-30782.44140625,2060.291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8872985839844,313.8559265136719,278.1499938964844,0.0,18000.0,316.19000244140625,35801.87109375,36000.0,0.0,0.0,0.6953572034835815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2202638387680054,1.2202808856964111,-1.713878009468317e-05,0.0,0.0007056992035359,0.0,0.0,255.5813140869141,0.0,0.0,0.0,0.7248321771621704,4.0,0.0,1.0
555060,293.2460327148437,297.1499938964844,293.1499938964844,0.1157316863536834,-2576.4150390625,304.1580810546875,0.5881549119949341,0.1734933853149414,0.1633304208517074,293.4425048828125,297.1499938964844,293.1499938964844,0.0904093235731124,-2222.032470703125,304.1780090332031,0.5418195128440857,0.1389901041984558,0.1406501084566116,293.2479248046875,297.1499938964844,293.1499938964844,0.4981840848922729,-6366.25244140625,304.1608581542969,0.8650361895561218,0.5713013410568237,0.4034986197948456,293.3415222167969,297.1499938964844,293.1499938964844,0.6719814538955688,-10870.3916015625,304.172607421875,0.939683198928833,0.722694456577301,0.6883566975593567,293.1744384765625,297.1499938964844,293.1499938964844,0.0344519726932048,-5688.93212890625,304.1528015136719,0.4131529927253723,0.0723493099212646,0.3607924282550812,291.1028137207031,291.1499938964844,257.4120788574219,256.2277526855469,279.5604553222656,293.3340148925781,291.1019897460937,1.0,0.5639702677726746,0.4593412280082702,0.4593412280082702,0.9046606421470642,1.0,-2.6343069076538086,0.9217883944511414,1.7125184535980225,-0.0884442180395126,0.0,0.0,0.711863100528717,216.95718383789065,191.0,-13.461277961730955,-30578.212890625,2014.2425537109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6218566894531,313.6793518066406,278.1499938964844,0.0,18000.0,316.19000244140625,35787.921875,36000.0,0.0,0.0,0.6908823847770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2303365468978882,1.230353832244873,-1.7285519788856618e-05,0.0,0.0007011577836237,0.0,0.0,260.4308166503906,0.0,0.0,0.0,0.7292571663856506,4.0,0.0,1.0
555120,293.2435913085937,297.1499938964844,293.1499938964844,0.1150112673640251,-2563.629150390625,304.1579284667969,0.5902256965637207,0.1727561503648758,0.1624535471200943,293.4405517578125,297.1499938964844,293.1499938964844,0.0877317786216735,-2169.690185546875,304.1777648925781,0.5396338105201721,0.1356714814901352,0.1372816264629364,293.2469787597656,297.1499938964844,293.1499938964844,0.4970479011535644,-6354.888671875,304.16094970703125,0.868581235408783,0.5702438354492188,0.402606189250946,293.3392639160156,297.1499938964844,293.1499938964844,0.6697303652763367,-10842.0927734375,304.1725769042969,0.9437822103500366,0.7207077145576477,0.686276912689209,293.1734619140625,297.1499938964844,293.1499938964844,0.0341786853969097,-5666.6669921875,304.1527709960937,0.4150215089321136,0.072231687605381,0.3592296540737152,291.0971374511719,291.1499938964844,257.44451904296875,256.2550354003906,279.5697021484375,293.3321533203125,291.09674072265625,1.0,0.558970034122467,0.4810210466384887,0.4810210466384887,0.9064432978630066,1.0,-2.62116813659668,0.9608134627342224,1.6603546142578125,-0.0445283651351928,0.0,0.0,0.7159784436225891,211.3147888183593,179.0,-13.109419822692873,-30394.119140625,1968.4600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3623962402344,313.5125427246094,278.1499938964844,0.0,18000.0,316.19000244140625,35754.5546875,36000.0,0.0,0.0,0.686873733997345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2423126697540283,1.2423300743103027,-1.7457796275266446e-05,0.0,0.0006970895337872,0.0,0.0,266.2423095703125,0.0,0.0,0.0,0.7345008850097656,4.0,0.0,1.0
555180,293.2411804199219,297.1499938964844,293.1499938964844,0.1142820939421653,-2550.61328125,304.1578063964844,0.5924676060676575,0.1720495820045471,0.1616018563508987,293.4385070800781,297.1499938964844,293.1499938964844,0.0850535854697227,-2117.3662109375,304.1775817871094,0.5375363826751709,0.1323945671319961,0.1339493840932846,293.2460632324219,297.1499938964844,293.1499938964844,0.4957863688468933,-6342.16650390625,304.1612548828125,0.8723609447479248,0.5691973567008972,0.4017205238342285,293.3370666503906,297.1499938964844,293.1499938964844,0.6673290133476257,-10811.697265625,304.1728515625,0.9480827450752258,0.7187456488609314,0.6842195987701416,293.1724853515625,297.1499938964844,293.1499938964844,0.0338995680212974,-5643.66796875,304.1527709960937,0.4170683622360229,0.0721262171864509,0.3577089607715606,291.0947570800781,291.1499938964844,257.4768371582031,256.2821655273437,279.5789794921875,293.3302307128906,291.0945129394531,1.0,0.5539111495018005,0.503167986869812,0.503167986869812,0.9082258939743042,1.0,-2.608228921890259,0.9971948266029358,1.6110341548919678,-0.0033263533841818,0.0,0.0,0.7199060916900635,205.5955810546875,179.0,-9.805135726928713,-30218.60546875,1923.0673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1112060546875,313.3529357910156,278.1499938964844,0.0,18000.0,316.19000244140625,35742.41796875,36000.0,0.0,0.0,0.6832950115203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2547708749771118,1.254788517951965,-1.764396256476175e-05,0.0,0.0006934576085768,0.0,0.0,272.44775390625,0.0,0.0,0.0,0.7399397492408752,4.0,0.0,1.0
555240,293.2387084960937,297.1499938964844,293.1499938964844,0.1138979271054267,-2544.40283203125,304.1570739746094,0.5948811769485474,0.1713741868734359,0.1607747673988342,293.4363708496094,297.1499938964844,293.1499938964844,0.0826344788074493,-2070.803955078125,304.1769714355469,0.5355239510536194,0.1291544288396835,0.1306507736444473,293.2450866699219,297.1499938964844,293.1499938964844,0.4959012269973755,-6344.5634765625,304.1589050292969,0.8763845562934875,0.5681716799736023,0.400841623544693,293.33477783203125,297.1499938964844,293.1499938964844,0.6667301654815674,-10806.544921875,304.169677734375,0.9525692462921144,0.7168214917182922,0.682184636592865,293.1715087890625,297.1499938964844,293.1499938964844,0.0337731502950191,-5635.6591796875,304.1524963378906,0.4193087518215179,0.0720324590802192,0.3562278151512146,291.0611267089844,291.1499938964844,257.509033203125,256.30914306640625,279.4604187011719,293.32830810546875,291.0555419921875,1.0,0.5488094687461853,0.5098050832748413,0.5098050832748413,0.9100085496902466,1.0,-2.59548020362854,1.0053917169570925,1.5900883674621582,0.0096558993682265,0.0,0.0,0.7287713885307312,199.80670166015625,167.0,-64.20182037353516,-30166.4375,1878.1724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8603820800781,313.1814880371094,278.1499938964844,0.0,18000.0,316.19000244140625,35644.58984375,36000.0,0.0,0.0,0.6802098751068115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702150344848633,1.270232915878296,-1.7858645151136443e-05,0.0,0.000690326502081,0.0,0.0,280.0724792480469,0.0,0.0,0.0,0.7471284866333008,4.0,0.0,1.0
555300,293.2362670898437,297.1499938964844,293.1499938964844,0.1135542765259742,-2538.897216796875,304.15643310546875,0.5974634885787964,0.1707300394773483,0.1599744111299514,293.4342346191406,297.1499938964844,293.1499938964844,0.0802333131432533,-2024.7464599609373,304.1764221191406,0.5335878133773804,0.1259488612413406,0.1273839920759201,293.2439880371094,297.1499938964844,293.1499938964844,0.4961664080619812,-6348.23974609375,304.1568603515625,0.8806634545326233,0.5671829581260681,0.3999848365783691,293.3323669433594,297.1499938964844,293.1499938964844,0.6663587093353271,-10803.791015625,304.1668395996094,0.9572274088859558,0.7149588465690613,0.6802006959915161,293.1705322265625,297.1499938964844,293.1499938964844,0.0336618572473526,-5628.95166015625,304.1522521972656,0.4217565953731537,0.0719499289989471,0.354789137840271,291.0218505859375,291.1499938964844,257.5411071777344,256.3359680175781,279.3724060058594,293.3262939453125,291.0198669433594,1.0,0.5436729788780212,0.5141858458518982,0.5141858458518982,0.911791205406189,1.0,-2.5829927921295166,1.00761616230011,1.5753766298294067,0.0165726449340581,0.0,0.0,0.7414695620536804,193.97317504882807,167.0,-72.27167510986328,-30199.474609375,1833.888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.591552734375,313.0470275878906,278.1499938964844,0.0,18000.0,315.7099914550781,35369.75,36000.0,0.0,0.0,0.6730227470397949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.302642822265625,1.3026611804962158,-1.83031297638081e-05,0.0,0.0006830325000919,0.0,0.0,296.4191589355469,0.0,0.0,0.0,0.7614614963531494,4.0,0.0,1.0
555360,293.2338562011719,297.1499938964844,293.1499938964844,0.1130339056253433,-2529.841064453125,304.1561889648437,0.6002041697502136,0.1701130121946334,0.1591987609863281,293.4320373535156,297.1499938964844,293.1499938964844,0.0776908174157142,-1975.8489990234373,304.1762390136719,0.5317184329032898,0.1227768287062645,0.1241476610302925,293.2429504394531,297.1499938964844,293.1499938964844,0.4956195056438446,-6342.96240234375,304.1566162109375,0.885187029838562,0.5661959052085876,0.3991393148899078,293.3300170898437,297.1499938964844,293.1499938964844,0.664953351020813,-10786.40625,304.16632080078125,0.9620139002799988,0.713109016418457,0.6782481074333191,293.1695861816406,297.1499938964844,293.1499938964844,0.0334692262113094,-5614.08642578125,304.1521911621094,0.4244242012500763,0.0718773454427719,0.3533926010131836,291.00457763671875,291.1499938964844,257.57305908203125,256.36260986328125,279.31103515625,293.3243103027344,291.0027770996094,1.0,0.5385050177574158,0.5175429582595825,0.5175429582595825,0.9133548140525818,1.0,-2.5707154273986816,1.00798237323761,1.5627329349517822,0.0215581431984901,0.0,0.0,0.7528873682022095,188.11607360839844,155.0,-61.84275436401367,-30174.791015625,1790.2022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.26690673828125,312.87091064453125,278.1499938964844,0.0,18000.0,315.7099914550781,35286.48828125,36000.0,0.0,0.0,0.6708275079727173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3374216556549072,1.3374404907226562,-1.884186713141389e-05,0.0,0.0006808046018704,0.0,0.0,315.325439453125,0.0,0.0,0.0,0.7768093943595886,4.0,0.0,1.0
555420,293.2314453125,297.1499938964844,293.1499938964844,0.1125103011727333,-2520.669921875,304.1560363769531,0.6030978560447693,0.1695226281881332,0.1584467738866806,293.4298400878906,297.1499938964844,293.1499938964844,0.0751363411545753,-1926.976318359375,304.1761169433594,0.5299150943756104,0.1196397617459297,0.1209431514143943,293.2419738769531,297.1499938964844,293.1499938964844,0.4949738383293152,-6336.576171875,304.1565856933594,0.8899480104446411,0.5652081966400146,0.398293137550354,293.3277587890625,297.1499938964844,293.1499938964844,0.6634337306022644,-10767.3369140625,304.1661376953125,0.966889500617981,0.7112683653831482,0.676304042339325,293.16864013671875,297.1499938964844,293.1499938964844,0.0332731455564498,-5598.744140625,304.15216064453125,0.4273261129856109,0.0718132555484771,0.3520346879959106,290.9895935058594,291.1499938964844,257.6048889160156,256.3890991210937,279.2681579589844,293.3223571777344,290.9884338378906,1.0,0.5333060026168823,0.5201722979545593,0.5201722979545593,0.9149184823036194,1.0,-2.558590888977051,1.007062911987305,1.551527976989746,0.0252047944813966,0.0,0.0,0.7651184797286987,182.24868774414065,155.0,-50.74641418457031,-30126.1171875,1747.0745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9358215332031,312.6888427734375,278.1499938964844,0.0,18000.0,315.7099914550781,35236.08984375,36000.0,0.0,0.0,0.6693577766418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3731915950775146,1.3732110261917114,-1.941924892889801e-05,0.0,0.0006793130887672,0.0,0.0,335.78271484375,0.0,0.0,0.0,0.7929238677024841,4.0,0.0,1.0
555480,293.22906494140625,297.1499938964844,293.1499938964844,0.1119405180215835,-2510.533203125,304.1559753417969,0.6061458587646484,0.1689581125974655,0.1577178090810775,293.4275817871094,297.1499938964844,293.1499938964844,0.0725395381450653,-1877.539306640625,304.17608642578125,0.528183102607727,0.1165394037961959,0.117771603167057,293.2410888671875,297.1499938964844,293.1499938964844,0.4940405488014221,-6327.05517578125,304.1571044921875,0.8949562311172485,0.5642199516296387,0.3974463939666748,293.3256225585937,297.1499938964844,293.1499938964844,0.6615524888038635,-10743.2119140625,304.1666259765625,0.9718341827392578,0.7094366550445557,0.6743682622909546,293.167724609375,297.1499938964844,293.1499938964844,0.0330536998808383,-5580.95361328125,304.15216064453125,0.4304826855659485,0.0717564523220062,0.3507101535797119,290.9815979003906,291.1499938964844,257.6365661621094,256.4154052734375,279.23809814453125,293.32049560546875,290.98101806640625,1.0,0.5280768275260925,0.5222883224487305,0.5222883224487305,0.9164820909500122,1.0,-2.546611785888672,1.0052701234817505,1.541341781616211,0.0279272235929965,0.0,0.0,0.7771687507629395,176.37574768066406,143.0,-36.378849029541016,-30062.759765625,1704.5042724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.609130859375,312.50860595703125,278.1499938964844,0.0,18000.0,315.7099914550781,35214.79296875,36000.0,0.0,0.0,0.668501079082489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4096205234527588,1.409640550613403,-2.003002919082064e-05,0.0,0.0006784435827285,0.0,0.0,357.6861877441406,0.0,0.0,0.0,0.809402585029602,4.0,0.0,1.0
555540,293.2267150878906,297.1499938964844,293.1499938964844,0.1113486140966415,-2499.91064453125,304.15594482421875,0.6093523502349854,0.1684194654226303,0.157011941075325,293.4252624511719,297.1499938964844,293.1499938964844,0.069919541478157,-1828.005859375,304.1761169433594,0.5265341401100159,0.1134792864322662,0.1146361976861953,293.240234375,297.1499938964844,293.1499938964844,0.4929155111312866,-6315.4853515625,304.1578369140625,0.9002242088317871,0.563231885433197,0.396599143743515,293.3235778808594,297.1499938964844,293.1499938964844,0.659431517124176,-10715.8173828125,304.1674499511719,0.9768296480178832,0.7076144814491272,0.6724405288696289,293.1668395996094,297.1499938964844,293.1499938964844,0.0328211486339569,-5561.734375,304.1521911621094,0.4339185953140259,0.0717062875628471,0.3494156002998352,290.9781799316406,291.1499938964844,257.6680908203125,256.4415588378906,279.21710205078125,293.3186340332031,290.9779357910156,1.0,0.5228177309036255,0.5240338444709778,0.5240338444709778,0.918045699596405,1.0,-2.534777879714966,1.0028738975524902,1.5319039821624756,0.0299953706562519,0.0,0.0,0.7889830470085144,170.49932861328125,143.0,-23.36892509460449,-29984.912109375,1662.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2945251464844,312.3330078125,278.1499938964844,0.0,18000.0,315.7099914550781,35219.84375,36000.0,0.0,0.0,0.6681716442108154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445303201675415,1.445323824882507,-2.0649784346460365e-05,0.0,0.0006781092961318,0.0,0.0,380.2087707519531,0.0,0.0,0.0,0.8256633281707764,4.0,0.0,1.0
555600,293.2243957519531,297.1499938964844,293.1499938964844,0.110747255384922,-2489.054931640625,304.1559753417969,0.6127089858055115,0.1679060459136963,0.1563284695148468,293.4228515625,297.1499938964844,293.1499938964844,0.0672876834869384,-1778.6607666015625,304.1761474609375,0.5249815583229065,0.1104649975895881,0.1115403026342392,293.23944091796875,297.1499938964844,293.1499938964844,0.491653710603714,-6302.48046875,304.1587219238281,0.9058249592781068,0.5622460842132568,0.3957525193691253,293.32159423828125,297.1499938964844,293.1499938964844,0.6571407914161682,-10686.1611328125,304.16845703125,0.9818569421768188,0.7058045268058777,0.6705225110054016,293.1659851074219,297.1499938964844,293.1499938964844,0.0325809828937053,-5541.63037109375,304.1522216796875,0.4376606047153473,0.0716622397303581,0.3481481075286865,290.9779052734375,291.1499938964844,257.6994323730469,256.4674987792969,279.2023010253906,293.3168029785156,290.9779357910156,1.0,0.5175293684005737,0.5255242586135864,0.5255242586135864,0.919609308242798,1.0,-2.52309250831604,1.0000860691070557,1.523006558418274,0.0316191650927066,0.0,0.0,0.8004937171936035,164.62130737304688,131.0,-12.275830268859863,-29898.455078125,1621.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9980773925781,312.1664428710937,278.1499938964844,0.0,18000.0,315.2300109863281,35238.26953125,36000.0,0.0,0.0,0.6634655594825745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4798070192337036,1.4798282384872437,-2.1266831026878208e-05,0.0,0.0006733331829309,0.0,0.0,402.98822021484375,0.0,0.0,0.0,0.8414810299873352,4.0,0.0,1.0
555660,293.2220764160156,297.1499938964844,293.1499938964844,0.1101754829287529,-2478.748779296875,304.1559143066406,0.6161566972732544,0.1674181073904037,0.1556675881147384,293.4202880859375,297.1499938964844,293.1499938964844,0.0646776258945465,-1730.229736328125,304.1761474609375,0.5235546827316284,0.1075098663568496,0.1084934622049331,293.2386474609375,297.1499938964844,293.1499938964844,0.4904242753982544,-6289.90673828125,304.15936279296875,0.9120598435401917,0.5612653493881226,0.3949079811573028,293.3196716308594,297.1499938964844,293.1499938964844,0.6548988819122314,-10657.3291015625,304.1691589355469,0.9868999123573304,0.7040103673934937,0.6686168909072876,293.1651611328125,297.1499938964844,293.1499938964844,0.0323504582047462,-5522.37744140625,304.1522521972656,0.4417417049407959,0.0716243237257003,0.3469066917896271,290.9768981933594,291.1499938964844,257.73065185546875,256.4932861328125,279.1916809082031,293.31500244140625,290.9764709472656,1.0,0.5122122168540955,0.5267991423606873,0.5267991423606873,0.9204561114311218,1.0,-2.51157546043396,0.9970546960830688,1.5145207643508911,0.0329392440617084,0.0,0.0,0.8120998740196228,158.74034118652344,131.0,-9.594908714294434,-29779.6875,1580.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6875,311.980712890625,278.1499938964844,0.0,18000.0,315.2300109863281,35259.15234375,36000.0,0.0,0.0,0.6633484363555908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.513008952140808,1.5130308866500854,-2.187496102123987e-05,0.0,0.000673214381095,0.0,0.0,425.8320617675781,0.0,0.0,0.0,0.8568125367164612,4.0,0.0,1.0
555720,293.21978759765625,297.1499938964844,293.1499938964844,0.10962825268507,-2468.88427734375,304.1558532714844,0.6197211742401123,0.1669557839632034,0.1550292521715164,293.4176330566406,297.1499938964844,293.1499938964844,0.0620897524058818,-1682.714599609375,304.17608642578125,0.5222769975662231,0.104607343673706,0.1055009663105011,293.2378845214844,297.1499938964844,293.1499938964844,0.4892140924930572,-6277.57275390625,304.15985107421875,0.91892009973526,0.5602936744689941,0.3940682411193847,293.3177490234375,297.1499938964844,293.1499938964844,0.6526908874511719,-10629.0185546875,304.1697082519531,0.991940140724182,0.7022377252578735,0.6667286157608032,293.1643371582031,297.1499938964844,293.1499938964844,0.0321273244917392,-5503.7373046875,304.1522521972656,0.4461976289749145,0.07159274071455,0.3456916511058807,290.9750366210937,291.1499938964844,257.7616882324219,256.5188903808594,279.1842346191406,293.3131408691406,290.9749755859375,1.0,0.5068674087524414,0.5279385447502136,0.5279385447502136,0.921302855014801,1.0,-2.500246286392212,0.9938642978668212,1.506381869316101,0.0340326726436615,0.0,0.0,0.8239738345146179,152.85592651367188,119.0,-6.174933910369873,-29669.734375,1539.8416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.401611328125,311.81268310546875,278.1499938964844,0.0,18000.0,315.2300109863281,35263.26171875,36000.0,0.0,0.0,0.6635828018188477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.546095609664917,1.546118140220642,-2.249052158731501e-05,0.0,0.0006734521593898,0.0,0.0,449.4560852050781,0.0,0.0,0.0,0.8721539974212646,4.0,0.0,1.0
555780,293.2174987792969,297.1499938964844,293.1499938964844,0.1090664342045784,-2458.681396484375,304.1557922363281,0.6234484314918518,0.1665191352367401,0.1544139385223388,293.4149475097656,297.1499938964844,293.1499938964844,0.0594878084957599,-1635.3963623046875,304.17608642578125,0.5211367607116699,0.1017432957887649,0.1025508493185043,293.23712158203125,297.1499938964844,293.1499938964844,0.4878506064414978,-6263.60009765625,304.1605529785156,0.9263370633125304,0.5593289136886597,0.3932340443134308,293.3158569335937,297.1499938964844,293.1499938964844,0.6502938270568848,-10598.1337890625,304.17047119140625,0.9969519972801208,0.7004836201667786,0.6648591160774231,293.1635437011719,297.1499938964844,293.1499938964844,0.0318941809237003,-5483.95458984375,304.1522521972656,0.451063334941864,0.0715674385428428,0.344504177570343,290.9770202636719,291.1499938964844,257.79254150390625,256.5443115234375,279.178955078125,293.31134033203125,290.9772644042969,1.0,0.501494288444519,0.5289821624755859,0.5289821624755859,0.922149658203125,1.0,-2.4890928268432617,0.990577220916748,1.4985156059265137,0.034966766834259,0.0,0.0,0.8353215456008911,146.97097778320312,119.0,-0.0211160890758037,-29565.849609375,1500.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1430969238281,311.6629333496094,278.1499938964844,0.0,18000.0,315.2300109863281,35286.359375,36000.0,0.0,0.0,0.6640943288803101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5780047178268433,1.578027844429016,-2.310109448444564e-05,0.0,0.0006739713135175,0.0,0.0,473.1805419921875,0.0,0.0,0.0,0.8869669437408447,4.0,0.0,1.0
555840,293.2151794433594,297.1499938964844,293.1499938964844,0.1085073575377464,-2448.44677734375,304.15576171875,0.6268130540847778,0.1661176085472107,0.1538509428501129,293.4122314453125,297.1499938964844,293.1499938964844,0.0568872466683387,-1588.552734375,304.1760559082031,0.5195517539978027,0.098922312259674,0.0996648594737052,293.2363586425781,297.1499938964844,293.1499938964844,0.4863297343254089,-6247.94287109375,304.1614074707031,0.933119535446167,0.5583802461624146,0.3924275934696197,293.31304931640625,297.1499938964844,293.1499938964844,0.6441777348518372,-10513.6953125,304.1781311035156,0.9990000128746032,0.6989359259605408,0.6594383120536804,293.1626892089844,297.1499938964844,293.1499938964844,0.0316757448017597,-5465.0703125,304.1522521972656,0.4556697905063629,0.0715604722499847,0.3434959650039673,290.9833984375,291.1499938964844,257.8232116699219,256.56951904296875,279.1759948730469,293.30914306640625,290.98443603515625,1.0,0.4958897829055786,0.5300493240356445,0.5300493240356445,0.9229964017868042,1.0,-2.4732887744903564,0.985240399837494,1.488048434257507,0.0357914865016937,0.0,0.0,0.8458307385444641,141.72525024414062,107.0,11.047588348388672,-29432.978515625,1457.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.913818359375,311.5364990234375,278.1499938964844,0.0,18000.0,315.2300109863281,35328.1328125,36000.0,0.0,0.0,0.6647948622703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.607833981513977,1.6078577041625977,-2.3687618522671983e-05,0.0,0.0006746822618879,0.0,0.0,496.2240905761719,0.0,0.0,0.0,0.9008528590202332,4.0,0.0,1.0
555900,293.212890625,297.1499938964844,293.1499938964844,0.1078704372048378,-2436.5302734375,304.1558837890625,0.6296151280403137,0.1657444536685943,0.1533576250076294,293.40948486328125,297.1499938964844,293.1499938964844,0.0542473681271076,-1541.30029296875,304.1761169433594,0.5173174142837524,0.0961421132087707,0.0968617424368858,293.2355651855469,297.1499938964844,293.1499938964844,0.4842428267002105,-6226.13134765625,304.16314697265625,0.9387294054031372,0.5574381351470947,0.3916615843772888,293.3045959472656,297.1499938964844,293.1499938964844,0.6308133006095886,-10330.6748046875,304.1972961425781,0.9990000128746032,0.6985230445861816,0.6481601595878601,293.1617736816406,297.1499938964844,293.1499938964844,0.0314530581235885,-5444.732421875,304.1522521972656,0.4597346484661102,0.0715822428464889,0.3427917063236236,291.0047302246094,291.1499938964844,257.85369873046875,256.59454345703125,279.1745910644531,293.3045959472656,291.0072937011719,1.0,0.489781767129898,0.5311715602874756,0.5311715602874756,0.9238431453704834,1.0,-2.4490644931793213,0.9763298034667968,1.4727346897125244,0.0361016392707824,0.0,0.0,0.8534661531448364,137.25564575195312,107.0,37.09423828125,-29245.62890625,1407.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72564697265625,311.4447937011719,278.1499938964844,0.0,18000.0,314.75,35421.61328125,36000.0,0.0,0.0,0.6607058048248291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.633477807044983,1.6335021257400513,-2.4213501092162915e-05,0.0,0.0006705324049107,0.0,0.0,516.857666015625,0.0,0.0,0.0,0.9127084612846376,4.0,0.0,1.0
555960,293.210693359375,297.1499938964844,293.1499938964844,0.1072032377123832,-2423.9921875,304.156005859375,0.6327234506607056,0.1653761863708496,0.1528680622577667,293.4068298339844,297.1499938964844,293.1499938964844,0.0515802390873432,-1494.00146484375,304.1762390136719,0.5152667760848999,0.0933773145079612,0.0940736755728721,293.2349548339844,297.1499938964844,293.1499938964844,0.4819609820842743,-6202.333984375,304.1648864746094,0.9447967410087584,0.5564785003662109,0.3908826410770416,293.29052734375,297.1499938964844,293.1499938964844,0.616167426109314,-10130.9033203125,304.2153015136719,0.9990000128746032,0.699318528175354,0.6360089182853699,293.1607971191406,297.1499938964844,293.1499938964844,0.0312266778200864,-5423.78125,304.1522521972656,0.4642880260944366,0.0716240406036377,0.3421471118927002,291.0307006835937,291.1499938964844,257.88397216796875,256.619384765625,279.17340087890625,293.29766845703125,291.032958984375,1.0,0.4833721816539764,0.5322521924972534,0.5322521924972534,0.9245770573616028,1.0,-2.42380690574646,0.966877281665802,1.4569295644760132,0.0362774245440959,0.0,0.0,0.8587909936904907,132.59506225585938,95.0,51.83853149414063,-29018.798828125,1357.0218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.546630859375,311.34771728515625,278.1499938964844,0.0,18000.0,314.75,35555.3203125,36000.0,0.0,0.0,0.6607301235198975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6523504257202148,1.6523749828338623,-2.4620307158329524e-05,0.0,0.000670557084959,0.0,0.0,532.6447143554688,0.0,0.0,0.0,0.9214889407157898,4.0,0.0,1.0
556020,293.2085876464844,297.1499938964844,293.1499938964844,0.1065322011709213,-2411.3525390625,304.1561584472656,0.6361615061759949,0.165023922920227,0.1523830890655517,293.4042053222656,297.1499938964844,293.1499938964844,0.0489032492041587,-1446.9608154296875,304.17633056640625,0.5133845210075378,0.0906355008482933,0.0912985429167747,293.2343444824219,297.1499938964844,293.1499938964844,0.4796052277088165,-6177.82763671875,304.1664733886719,0.95126873254776,0.5555176734924316,0.3900936841964721,293.2720947265625,297.1499938964844,293.1499938964844,0.6005086302757263,-9918.5703125,304.2318420410156,0.9990000128746032,0.7011600732803345,0.6231736540794373,293.15972900390625,297.1499938964844,293.1499938964844,0.0310139954090118,-5403.87158203125,304.1522216796875,0.4689214527606964,0.0716971158981323,0.3415950238704681,291.0574035644531,291.1499938964844,257.9140625,256.6440124511719,279.1725158691406,293.2891845703125,291.0602722167969,1.0,0.4766927361488342,0.5333109498023987,0.5333109498023987,0.9253109097480774,1.0,-2.397671937942505,0.9569754004478456,1.4406965970993042,0.0363513119518756,0.0,0.0,0.8623092770576477,127.7753677368164,95.0,64.0678482055664,-28795.18359375,1305.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4136047363281,311.2819519042969,278.1499938964844,0.0,18000.0,314.75,35670.171875,36000.0,0.0,0.0,0.660609245300293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.666191339492798,1.666216254234314,-2.492520070518367e-05,0.0,0.0006704344414174,0.0,0.0,544.4915771484375,0.0,0.0,0.0,0.92794007062912,4.0,0.0,1.0
556080,293.2064819335937,297.1499938964844,293.1499938964844,0.1058235764503479,-2397.921875,304.15631103515625,0.6399666666984558,0.1646931916475296,0.1519103944301605,293.4016418457031,297.1499938964844,293.1499938964844,0.0462012104690074,-1399.808837890625,304.17645263671875,0.5116737484931946,0.0879221856594085,0.0885425433516502,293.2337951660156,297.1499938964844,293.1499938964844,0.4770089387893677,-6150.7783203125,304.1681823730469,0.958083987236023,0.5545608401298523,0.3893023133277893,293.2499694824219,297.1499938964844,293.1499938964844,0.5837224721908569,-9691.5615234375,304.2474670410156,0.9990000128746032,0.7039511203765869,0.6096972227096558,293.1585693359375,297.1499938964844,293.1499938964844,0.0308021251112222,-5383.6025390625,304.1521911621094,0.4734918475151062,0.0718025565147399,0.3411635756492615,291.0896911621094,291.1499938964844,257.9439392089844,256.6684265136719,279.1719665527344,293.27984619140625,291.0931091308594,1.0,0.4697747230529785,0.534365177154541,0.534365177154541,0.9260448217391968,1.0,-2.370799779891968,0.9467106461524964,1.4240890741348269,0.0363607369363307,0.0,0.0,0.8631289005279541,122.8280029296875,98.0,77.60600280761719,-28573.205078125,1253.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3248596191406,311.24578857421875,278.1499938964844,0.0,18000.0,314.75,35796.8125,36000.0,0.0,0.0,0.660265326499939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.674552321434021,1.6745774745941162,-2.512345599825494e-05,0.0,0.0006700853700749,0.0,0.0,551.9324340820312,0.0,0.0,0.0,0.931763768196106,4.0,0.0,1.0
556140,293.2045288085937,297.1499938964844,293.1499938964844,0.1051631271839141,-2385.370849609375,304.1563720703125,0.6427891254425049,0.1643635481595993,0.151496022939682,293.399169921875,297.1499938964844,293.1499938964844,0.0435543060302734,-1353.9168701171875,304.17645263671875,0.5089132785797119,0.0852191522717475,0.085855595767498,293.2333374023437,297.1499938964844,293.1499938964844,0.4744274020195007,-6124.00537109375,304.1695556640625,0.962920606136322,0.5535900592803955,0.3885440528392792,293.22613525390625,297.1499938964844,293.1499938964844,0.5703535079956055,-9514.330078125,304.25390625,0.9990000128746032,0.7073643207550049,0.5997667908668518,293.1574401855469,297.1499938964844,293.1499938964844,0.0306492578238248,-5368.3466796875,304.1520690917969,0.4767866730690002,0.0719131678342819,0.3410591185092926,291.1227722167969,291.1499938964844,257.9736022949219,256.6926574707031,279.170654296875,293.2708435058594,291.12567138671875,1.0,0.4648832380771637,0.5353012681007385,0.5353012681007385,0.9267787337303162,1.0,-2.34995698928833,0.93891042470932,1.4110466241836548,0.0364416800439357,0.0,0.0,0.8616001009941101,119.22703552246094,98.0,82.19605255126953,-28395.609375,1214.921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2748718261719,311.22674560546875,278.1499938964844,0.0,18000.0,314.75,35932.609375,36000.0,0.0,0.0,0.6596704721450806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6766701936721802,1.6766953468322754,-2.519726513128262e-05,0.0,0.0006694816402159,0.0,0.0,554.1845703125,0.0,0.0,0.0,0.9326766133308412,4.0,0.0,1.0
556200,293.2026672363281,297.1499938964844,293.1499938964844,0.10458704829216,-2374.464599609375,304.15625,0.6448982954025269,0.1640364825725555,0.1511110663414001,293.39678955078125,297.1499938964844,293.1499938964844,0.0409794226288795,-1309.5101318359375,304.17633056640625,0.5054088234901428,0.0825290381908416,0.0832089781761169,293.23291015625,297.1499938964844,293.1499938964844,0.4721114933490753,-6100.21875,304.1701965332031,0.966424524784088,0.552615761756897,0.3878013789653778,293.2035217285156,297.1499938964844,293.1499938964844,0.5597338676452637,-9376.0302734375,304.2542724609375,0.9990000128746032,0.7108404636383057,0.5922296047210693,293.15643310546875,297.1499938964844,293.1499938964844,0.0305474996566772,-5357.89013671875,304.1518859863281,0.4792612791061401,0.072016105055809,0.3410916328430176,291.1493835449219,291.1499938964844,258.0030517578125,256.7166442871094,279.16949462890625,293.26348876953125,291.15185546875,1.0,0.4608960449695587,0.5361878275871277,0.5361878275871277,0.9275125861167908,1.0,-2.333043575286865,0.9327212572097778,1.400322198867798,0.0367134101688861,0.0,0.0,0.8589580655097961,116.513671875,116.0,77.55021667480469,-28246.529296875,1184.8599853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2528991699219,311.2200927734375,278.1499938964844,0.0,18000.0,314.2699890136719,36038.0546875,36000.0,0.0,0.0,0.654066801071167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6741198301315308,1.674144983291626,-2.5169218133669347e-05,0.0,0.000663794693537,0.0,0.0,552.396240234375,0.0,0.0,0.0,0.9314565062522888,4.0,0.0,1.0
556260,293.2010192871094,297.1499938964844,293.1499938964844,0.1041730865836143,-2366.73486328125,304.1558532714844,0.6450245380401611,0.1636931747198104,0.1507934331893921,293.3946228027344,297.1499938964844,293.1499938964844,0.0385443717241287,-1267.6624755859375,304.17596435546875,0.5001853108406067,0.0798328518867492,0.0806429535150528,293.23260498046875,297.1499938964844,293.1499938964844,0.470319926738739,-6082.248046875,304.1697692871094,0.966719925403595,0.5516243577003479,0.3871077597141266,293.1845703125,297.1499938964844,293.1499938964844,0.555702805519104,-9331.560546875,304.242431640625,0.9990000128746032,0.7138940691947937,0.590629518032074,293.1557006835937,297.1499938964844,293.1499938964844,0.0305389631539583,-5356.25830078125,304.15155029296875,0.4799346923828125,0.0720781534910202,0.3413809537887573,291.1649780273437,291.1499938964844,258.0322570800781,256.7404479980469,279.1673583984375,293.25811767578125,291.165283203125,1.0,0.4599524736404419,0.5368953943252563,0.5368953943252563,0.9280846118927002,1.0,-2.3256936073303223,0.9304949641227722,1.3951985836029053,0.0371931381523609,0.0,0.0,0.8562678098678589,115.86991119384766,116.0,54.88652420043945,-28137.68359375,1174.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2114562988281,311.1809997558594,278.1499938964844,0.0,18000.0,314.2699890136719,36107.14453125,36000.0,0.0,0.0,0.6525571346282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6685482263565063,1.668573260307312,-2.5071749405469745e-05,0.0,0.0006622625514864,0.0,0.0,547.9547119140625,0.0,0.0,0.0,0.9288729429244996,4.0,0.0,1.0
556320,293.1995544433594,297.1499938964844,293.1499938964844,0.103948138654232,-2362.7578125,304.1552124023437,0.6436275839805603,0.1633351296186447,0.1505120694637298,293.392578125,297.1499938964844,293.1499938964844,0.0362508893013,-1228.309326171875,304.1754150390625,0.4937163293361664,0.0771311670541763,0.0781244039535522,293.2323608398437,297.1499938964844,293.1499938964844,0.4692794382572174,-6072.47412109375,304.1680603027344,0.9646043181419371,0.5506273508071899,0.38644540309906,293.1725769042969,297.1499938964844,293.1499938964844,0.5572155117988586,-9364.5537109375,304.2228088378906,0.9990000128746032,0.715816855430603,0.5934752225875854,293.1553039550781,297.1499938964844,293.1499938964844,0.0306095294654369,-5362.6123046875,304.1511535644531,0.4792090952396393,0.0720887407660484,0.3417156636714935,291.1624450683594,291.1499938964844,258.06121826171875,256.7640380859375,279.16510009765625,293.2548217773437,291.1616516113281,1.0,0.460782378911972,0.5374834537506104,0.5374834537506104,0.9286566376686096,1.0,-2.32525634765625,0.9311087727546692,1.394147515296936,0.0379380173981189,0.0,0.0,0.8556343913078308,116.76131439208984,134.0,23.979549407958984,-28086.8828125,1177.08837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1731262207031,311.139404296875,278.1499938964844,0.0,18000.0,314.2699890136719,36089.31640625,36000.0,0.0,0.0,0.6510957479476929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6641751527786257,1.6642000675201416,-2.497921377653256e-05,0.0,0.0006607794202864,0.0,0.0,544.2415161132812,0.0,0.0,0.0,0.9269493222236632,4.0,0.0,1.0
556380,293.1982421875,297.1499938964844,293.1499938964844,0.1038294062018394,-2360.866455078125,304.15447998046875,0.6410812139511108,0.1629665046930313,0.1502618491649627,293.3907165527344,297.1499938964844,293.1499938964844,0.0340532585978508,-1190.3873291015625,304.1747741699219,0.4862029552459717,0.0744265988469123,0.0756466910243034,293.2321472167969,297.1499938964844,293.1499938964844,0.4686513841152191,-6067.095703125,304.1659240722656,0.9605512619018556,0.5496252775192261,0.3858124315738678,293.1685791015625,297.1499938964844,293.1499938964844,0.5629810094833374,-9455.9892578125,304.1990661621094,0.9990000128746032,0.7163214683532715,0.5998151302337646,293.1551818847656,297.1499938964844,293.1499938964844,0.0307104084640741,-5372.14892578125,304.1507568359375,0.4773251116275787,0.0720430314540863,0.3420187532901764,291.1509094238281,291.1499938964844,258.0899658203125,256.78741455078125,279.1629333496094,293.25299072265625,291.1492919921875,1.0,0.4631437957286834,0.5379643440246582,0.5379643440246582,0.929228663444519,1.0,-2.330161571502685,0.9339123368263244,1.3962494134902954,0.0388351939618587,0.0,0.0,0.8566897511482239,118.87200927734376,134.0,-3.821541786193848,-28084.6953125,1190.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12908935546875,311.0931396484375,278.1499938964844,0.0,18000.0,314.2699890136719,36027.4296875,36000.0,0.0,0.0,0.6497727036476135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.663147211074829,1.6631721258163452,-2.4944449251051992e-05,0.0,0.0006594366859644,0.0,0.0,543.1746215820312,0.0,0.0,0.0,0.9265537261962892,4.0,0.0,1.0
556440,293.1970520019531,297.1499938964844,293.1499938964844,0.1038036718964576,-2360.79833984375,304.1537170410156,0.6376475691795349,0.1625886708498001,0.1500390768051147,293.38897705078125,297.1499938964844,293.1499938964844,0.0319470018148422,-1153.64453125,304.1741027832031,0.4772955477237701,0.0717204883694648,0.0732049271464347,293.23199462890625,297.1499938964844,293.1499938964844,0.4683867990970611,-6065.5498046875,304.1634826660156,0.9548159241676332,0.548614501953125,0.3852026462554931,293.1729431152344,297.1499938964844,293.1499938964844,0.5724404454231262,-9597.375,304.17291259765625,0.9990000128746032,0.7152391672134399,0.6090856194496155,293.1553649902344,297.1499938964844,293.1499938964844,0.0308306198567152,-5383.841796875,304.150390625,0.4743695557117462,0.0719422027468681,0.3422536551952362,291.1315612792969,291.1499938964844,258.1184387207031,256.810546875,279.160888671875,293.25244140625,291.1292419433594,1.0,0.4667893946170807,0.5383555889129639,0.5383555889129639,0.9298007488250732,1.0,-2.339487075805664,0.938528299331665,1.4009588956832886,0.0398592427372932,0.0,0.0,0.8598177433013916,122.03770446777344,152.0,-28.69526481628418,-28121.6640625,1214.1759033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0720520019531,311.0380249023437,278.1499938964844,0.0,18000.0,314.2699890136719,35940.16796875,36000.0,0.0,0.0,0.6486796736717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6661676168441772,1.666192650794983,-2.498578032827936e-05,0.0,0.0006583273643627,0.0,0.0,545.3939819335938,0.0,0.0,0.0,0.9280699491500854,4.0,0.0,1.0
556500,293.19598388671875,297.1499938964844,293.1499938964844,0.1038577482104301,-2362.290283203125,304.1529235839844,0.6335512399673462,0.1622030138969421,0.1498409062623977,293.3873291015625,297.1499938964844,293.1499938964844,0.0299303159117698,-1117.876220703125,304.17340087890625,0.4657065868377685,0.0690151005983352,0.0707967951893806,293.2319030761719,297.1499938964844,293.1499938964844,0.4684335887432098,-6067.24267578125,304.16094970703125,0.947628617286682,0.5475923418998718,0.3846108317375183,293.185546875,297.1499938964844,293.1499938964844,0.5851323008537292,-9781.5830078125,304.14569091796875,0.9990000128746032,0.7124797105789185,0.6208236217498779,293.15582275390625,297.1499938964844,293.1499938964844,0.0309625323861837,-5396.94873046875,304.15008544921875,0.4703342616558075,0.0717870891094207,0.342404842376709,291.10565185546875,291.1499938964844,258.14666748046875,256.8334655761719,279.1591796875,293.2536926269531,291.10272216796875,1.0,0.4715212285518646,0.5386857390403748,0.5386857390403748,0.9303727746009828,1.0,-2.35249924659729,0.944675862789154,1.4078234434127808,0.0410106815397739,0.0,0.0,0.8653435111045837,126.13582611083984,152.0,-50.14936447143555,-28191.9921875,1245.541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99688720703125,310.9718017578125,278.1499938964844,0.0,18000.0,313.7900085449219,35832.40625,36000.0,0.0,0.0,0.643099844455719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6741210222244265,1.6741461753845217,-2.5122735678451136e-05,0.0,0.0006526645738631,0.0,0.0,551.6915283203125,0.0,0.0,0.0,0.9319153428077698,4.0,0.0,1.0
556560,293.19500732421875,297.1499938964844,293.1499938964844,0.1040093377232551,-2365.707763671875,304.1521301269531,0.6289848685264587,0.1618110686540603,0.1496646851301193,293.3857727050781,297.1499938964844,293.1499938964844,0.0277110952883958,-1083.1622314453125,304.1731872558594,0.4510100781917572,0.0663131400942802,0.0684203132987022,293.2319030761719,297.1499938964844,293.1499938964844,0.4688743948936462,-6073.0908203125,304.1581420898437,0.9392703771591188,0.5465578436851501,0.3840324878692627,293.20562744140625,297.1499938964844,293.1499938964844,0.6007677912712097,-10004.0458984375,304.1180419921875,0.9990000128746032,0.708092451095581,0.6345809102058411,293.1565246582031,297.1499938964844,293.1499938964844,0.0311103016138076,-5411.98095703125,304.1498107910156,0.4650939404964447,0.0715727061033248,0.3424450755119324,291.0711669921875,291.1499938964844,258.1746520996094,256.8561706542969,279.1580810546875,293.257568359375,291.0670166015625,1.0,0.477144718170166,0.5390048623085022,0.5390048623085022,0.9312202334403992,1.0,-2.368471622467041,0.9520868062973022,1.4163848161697388,0.0423010028898716,0.0,0.0,0.8739794492721558,131.04861450195312,155.0,-74.9508056640625,-28260.328125,1284.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8631896972656,310.86053466796875,278.1499938964844,0.0,18000.0,313.7900085449219,35705.375,36000.0,0.0,0.0,0.6421518921852112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6876945495605469,1.6877198219299316,-2.537110412959009e-05,0.0,0.0006517025758512,0.0,0.0,562.7618408203125,0.0,0.0,0.0,0.9384453296661376,4.0,0.0,1.0
556620,293.1940002441406,297.1499938964844,293.1499938964844,0.1041740775108337,-2369.39306640625,304.15142822265625,0.6252362728118896,0.1614378690719604,0.1494650393724441,293.3841857910156,297.1499938964844,293.1499938964844,0.0261580944061279,-1048.4351806640625,304.1718139648437,0.4379951059818268,0.0636417716741561,0.0660292208194732,293.2318420410156,297.1499938964844,293.1499938964844,0.4694591760635376,-6080.27734375,304.1556396484375,0.9322840571403505,0.5455322265625,0.3834312558174133,293.23052978515625,297.1499938964844,293.1499938964844,0.6147434115409851,-10198.4453125,304.0985717773437,0.9990000128746032,0.7025002241134644,0.6459525227546692,293.15740966796875,297.1499938964844,293.1499938964844,0.0312039256095886,-5422.57275390625,304.149658203125,0.4601123034954071,0.0713146552443504,0.3421094417572021,291.0323181152344,291.1499938964844,258.20233154296875,256.8786315917969,279.1585998535156,293.2646179199219,291.0289001464844,1.0,0.4812773764133453,0.5394682288169861,0.5394682288169861,0.9320676326751708,1.0,-2.3802287578582764,0.9578235745429992,1.422405242919922,0.0436478778719902,0.0,0.0,0.8857561945915222,135.1640625,155.0,-87.21785736083984,-28311.392578125,1314.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7099609375,310.74774169921875,278.1499938964844,0.0,18000.0,313.7900085449219,35557.33203125,36000.0,0.0,0.0,0.6416890025138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7081512212753296,1.7081769704818726,-2.5759467462194152e-05,0.0,0.0006512327818199,0.0,0.0,579.9072265625,0.0,0.0,0.0,0.948210060596466,4.0,0.0,1.0
556680,293.1929626464844,297.1499938964844,293.1499938964844,0.1042778193950653,-2371.81884765625,304.1510009765625,0.6219571828842163,0.1610846072435379,0.1492696702480316,293.38250732421875,297.1499938964844,293.1499938964844,0.0243694297969341,-1013.539306640625,304.17108154296875,0.4264939427375793,0.0610056705772876,0.0636549741029739,293.2318115234375,297.1499938964844,293.1499938964844,0.4697701930999756,-6084.25439453125,304.154052734375,0.9261484146118164,0.5445035099983215,0.3828217387199402,293.2564392089844,297.1499938964844,293.1499938964844,0.6273345351219177,-10370.318359375,304.0851135253906,0.9990000128746032,0.6963962316513062,0.6559537649154663,293.1584777832031,297.1499938964844,293.1499938964844,0.0312176588922739,-5425.82958984375,304.14971923828125,0.4555931687355041,0.0710110887885093,0.341504842042923,291.00103759765625,291.1499938964844,258.2297668457031,256.9008483886719,279.1596069335937,293.2739562988281,290.99810791015625,1.0,0.4849543273448944,0.5400249361991882,0.5400249361991882,0.9329150915145874,1.0,-2.389530897140503,0.9626330137252808,1.4268977642059326,0.0449453741312027,0.0,0.0,0.8988393545150757,138.82070922851562,158.0,-85.96015930175781,-28353.23828125,1340.702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5462646484375,310.635009765625,278.1499938964844,0.0,18000.0,313.7900085449219,35455.88671875,36000.0,0.0,0.0,0.641648530960083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7330331802368164,1.7330594062805176,-2.62564735749038e-05,0.0,0.0006511916872113,0.0,0.0,601.5527954101562,0.0,0.0,0.0,0.9599896669387816,4.0,0.0,1.0
