time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
556740,293.1917724609375,297.1499938964844,293.1499938964844,0.1043685525655746,-2373.861328125,304.1506652832031,0.6177271604537964,0.1607720255851745,0.1491466760635376,293.3805847167969,297.1499938964844,293.1499938964844,0.0226242765784263,-978.3255615234376,304.17041015625,0.4152584373950958,0.0584368966519832,0.0613756887614727,293.231689453125,297.1499938964844,293.1499938964844,0.4698219895362854,-6085.2236328125,304.1532287597656,0.9183125495910645,0.5434883832931519,0.3822512924671173,293.2796936035156,297.1499938964844,293.1499938964844,0.6310757398605347,-10414.5380859375,304.0907287597656,0.9956243634223938,0.6904724836349487,0.6573697924613953,293.1595764160156,297.1499938964844,293.1499938964844,0.0312111098319292,-5426.78125,304.1497802734375,0.4499507844448089,0.0706913545727729,0.3409791588783264,290.9776916503906,291.1499938964844,258.25689697265625,256.9228515625,279.1625671386719,293.2838439941406,290.9765625,1.0,0.487770676612854,0.5408596992492676,0.5408596992492676,0.933762550354004,1.0,-2.386224269866944,0.9622395634651184,1.4239845275878906,0.0461012087762355,0.0,0.0,0.912766456604004,143.5574188232422,158.0,-69.65350341796875,-28309.810546875,1356.0423583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3813171386719,310.535888671875,278.1499938964844,0.0,18000.0,313.7900085449219,35396.48828125,36000.0,0.0,0.0,0.6419541835784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7601687908172607,1.7601956129074097,-2.6818654077942483e-05,0.0,0.000651501934044,0.0,0.0,626.0028686523438,0.0,0.0,0.0,0.9728564620018004,4.0,0.0,1.0
556800,293.190673828125,297.1499938964844,293.1499938964844,0.1042811572551727,-2372.230224609375,304.15069580078125,0.613423228263855,0.1604608446359634,0.1490598767995834,293.3785095214844,297.1499938964844,293.1499938964844,0.0209916122257709,-943.03759765625,304.169677734375,0.4050282537937164,0.0559233762323856,0.0591716840863227,293.23175048828125,297.1499938964844,293.1499938964844,0.4689623117446899,-6076.08251953125,304.1542358398437,0.9107324481010436,0.5424436330795288,0.381689578294754,293.29296875,297.1499938964844,293.1499938964844,0.6276823282241821,-10356.4873046875,304.10760498046875,0.9885796308517456,0.6862166523933411,0.6528053879737854,293.1606750488281,297.1499938964844,293.1499938964844,0.0311097931116819,-5418.0126953125,304.1499938964844,0.4444968402385711,0.0703538134694099,0.340459406375885,290.97833251953125,291.1499938964844,258.28375244140625,256.9446105957031,279.1649169921875,293.2900085449219,290.9788818359375,1.0,0.489712655544281,0.5417876243591309,0.5417876243591309,0.9346100091934204,1.0,-2.374666929244995,0.9583932161331176,1.416273593902588,0.0467158444225788,0.0,0.0,0.9242282509803772,148.32723999023438,161.0,-33.805809020996094,-28215.98046875,1361.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23748779296875,310.4603881835937,278.1499938964844,0.0,18000.0,314.2699890136719,35421.51953125,36000.0,0.0,0.0,0.6471574902534485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785974144935608,1.7860015630722046,-2.7380003302823752e-05,0.0,0.0006567825912497,0.0,0.0,650.20556640625,0.0,0.0,0.0,0.9849753975868224,4.0,0.0,1.0
556860,293.189697265625,297.1499938964844,293.1499938964844,0.1040758043527603,-2368.27099609375,304.15093994140625,0.6097733974456787,0.1601401716470718,0.1489294320344925,293.3763122558594,297.1499938964844,293.1499938964844,0.0194321740418672,-907.295166015625,304.1689453125,0.3952821791172027,0.0534563399851322,0.0569786541163921,293.23199462890625,297.1499938964844,293.1499938964844,0.4676516652107239,-6062.05810546875,304.1558532714844,0.904858648777008,0.5413574576377869,0.3810715973377228,293.2996520996094,297.1499938964844,293.1499938964844,0.6244358420372009,-10305.8896484375,304.12115478515625,0.9827162027359008,0.6830896735191345,0.6495465040206909,293.1617431640625,297.1499938964844,293.1499938964844,0.0309257879853248,-5401.53125,304.1503295898437,0.440052181482315,0.0700094848871231,0.3396913409233093,290.9886169433594,291.1499938964844,258.310302734375,256.96612548828125,279.1659545898437,293.29315185546875,290.9901733398437,1.0,0.4911709129810333,0.5426703095436096,0.5426703095436096,0.9355083107948304,1.0,-2.3640024662017822,0.9548673033714294,1.4091352224349976,0.0472961142659187,0.0,0.0,0.9340193271636964,152.24046325683594,161.0,-2.4201810359954834,-28159.392578125,1364.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.154052734375,310.4302978515625,278.1499938964844,0.0,18000.0,314.2699890136719,35493.640625,36000.0,0.0,0.0,0.6481447815895081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.80780041217804,1.8078281879425049,-2.787263110803906e-05,0.0,0.0006577845779247,0.0,0.0,671.3757934570312,0.0,0.0,0.0,0.9952996969223022,4.0,0.0,1.0
556920,293.1886901855469,297.1499938964844,293.1499938964844,0.1037982255220413,-2362.894287109375,304.1512756347656,0.6067010760307312,0.1598304361104965,0.1487738490104675,293.3742370605469,297.1499938964844,293.1499938964844,0.0179524607956409,-871.2156372070312,304.1681823730469,0.3842460215091705,0.050999354571104,0.0547845363616943,293.2323303222656,297.1499938964844,293.1499938964844,0.4660400748252868,-6044.85888671875,304.15771484375,0.9002358317375183,0.5402535200119019,0.3804129064083099,293.302978515625,297.1499938964844,293.1499938964844,0.621554434299469,-10261.32421875,304.131591796875,0.977783977985382,0.6805349588394165,0.6470383405685425,293.16265869140625,297.1499938964844,293.1499938964844,0.0306993406265974,-5381.00927734375,304.15069580078125,0.4363975822925567,0.0696805715560913,0.338816225528717,291.005126953125,291.1499938964844,258.3365478515625,256.9874267578125,279.16632080078125,293.294677734375,291.0065002441406,1.0,0.4922939538955688,0.5435147285461426,0.5435147285461426,0.936406672000885,1.0,-2.3543922901153564,0.9517357349395752,1.4026565551757812,0.0478791110217571,0.0,0.0,0.9420281648635864,155.47994995117188,164.0,17.99639892578125,-28090.203125,1365.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0919189453125,310.4040832519531,278.1499938964844,0.0,18000.0,314.2699890136719,35379.36328125,36000.0,0.0,0.0,0.6490639448165894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820658683776856,1.8206868171691888,-2.8130105420132168e-05,0.0,0.0006587174138985,0.0,0.0,683.4862670898438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
556980,293.18768310546875,297.1499938964844,293.1499938964844,0.1035885959863662,-2358.9130859375,304.15142822265625,0.6041231155395508,0.1595418602228164,0.1486125290393829,293.3723449707031,297.1499938964844,293.1499938964844,0.0167221371084451,-840.43115234375,304.1467590332031,0.374623030424118,0.050000000745058,0.053017146885395,293.2326354980469,297.1499938964844,293.1499938964844,0.4647015929222107,-6030.82177734375,304.1587219238281,0.896389365196228,0.5391513109207153,0.3797325789928436,293.3045654296875,297.1499938964844,293.1499938964844,0.6193007826805115,-10227.0234375,304.1390075683594,0.9735615849494934,0.6782823204994202,0.6449093222618103,293.16339111328125,297.1499938964844,293.1499938964844,0.0305031519383192,-5363.63037109375,304.1509094238281,0.4333783984184265,0.0693727284669876,0.337923139333725,291.0135192871094,291.1499938964844,258.3625183105469,257.0084533691406,279.1662292480469,293.2953491210937,291.0141906738281,1.0,0.4931882917881012,0.5443218946456909,0.5443218946456909,0.9373049736022948,1.0,-2.3459231853485107,0.9490512013435364,1.3968720436096191,0.0484503172338008,0.0,0.0,0.9502501487731934,158.17625427246094,164.0,19.1074161529541,-28006.05859375,1365.9464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0545959472656,310.3815002441406,278.1499938964844,0.0,18000.0,314.2699890136719,34917.5859375,36000.0,0.0,0.0,0.6498345732688904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8224257230758667,1.8224537372589111,-2.8064763682778e-05,0.0,0.0006594994920305,0.0,0.0,683.496337890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557040,293.18658447265625,297.1499938964844,293.1499938964844,0.1033840849995613,-2355.042236328125,304.15155029296875,0.6020599603652954,0.1592764109373092,0.1484472304582595,293.371826171875,297.1499938964844,293.1499938964844,0.0164803862571716,-834.966796875,304.10662841796875,0.3721406161785126,0.050000000745058,0.0528592504560947,293.2328796386719,297.1499938964844,293.1499938964844,0.4633708596229553,-6016.93359375,304.1595764160156,0.8932965993881226,0.538058340549469,0.3790379464626312,293.3052062988281,297.1499938964844,293.1499938964844,0.6171665787696838,-10195.3701171875,304.1448669433594,0.9700626730918884,0.6761988401412964,0.6429735422134399,293.1640319824219,297.1499938964844,293.1499938964844,0.0303048864006996,-5346.10595703125,304.151123046875,0.4309476613998413,0.0690807327628135,0.3369954824447632,291.0205383300781,291.1499938964844,258.3881225585937,257.0292358398437,279.1657409667969,293.2958984375,291.02130126953125,1.0,0.4940039217472076,0.5450738072395325,0.5450738072395325,0.9382033348083496,1.0,-2.34008526802063,0.9474408030509948,1.3926444053649902,0.0490967854857444,0.0,0.0,0.9581790566444396,160.31173706054688,167.0,19.82662773132324,-27956.4609375,1367.4095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,310.3736877441406,278.1499938964844,0.0,18000.0,314.2699890136719,34477.98046875,36000.0,0.0,0.0,0.6504629850387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.824102759361267,1.8241307735443115,-2.8002483304589987e-05,0.0,0.0006601372151635,0.0,0.0,683.500732421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557100,293.1854248046875,297.1499938964844,293.1499938964844,0.1031803339719772,-2351.164306640625,304.1516418457031,0.600212812423706,0.1590407490730285,0.1482983529567718,293.37322998046875,297.1499938964844,293.1499938964844,0.0163437202572822,-832.4444580078125,304.0616760253906,0.3707985877990722,0.050000000745058,0.0529253408312797,293.2330322265625,297.1499938964844,293.1499938964844,0.4619767963886261,-6002.39892578125,304.1603698730469,0.8904974460601807,0.5369797348976135,0.378345638513565,293.3052978515625,297.1499938964844,293.1499938964844,0.6149770617485046,-10163.705078125,304.1497802734375,0.9668281078338624,0.6742188334465027,0.6411558389663696,293.1645202636719,297.1499938964844,293.1499938964844,0.0301068499684333,-5328.46484375,304.1512756347656,0.4287850260734558,0.0688032880425453,0.3360984623432159,291.02899169921875,291.1499938964844,258.4134521484375,257.0497436523437,279.16534423828125,293.29669189453125,291.02996826171875,1.0,0.4947433471679687,0.5458112359046936,0.5458112359046936,0.9391016364097596,1.0,-2.3348376750946045,0.9460614919662476,1.388776183128357,0.0497603192925453,0.0,0.0,0.9654083251953124,162.24093627929688,167.0,22.391521453857425,-27920.978515625,1368.749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0326232910156,310.3770751953125,278.1499938964844,0.0,18000.0,314.75,34089.87890625,36000.0,0.0,0.0,0.6557778120040894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.825580596923828,1.825608491897583,-2.7947467970079742e-05,0.0,0.0006655311444774,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557160,293.1842041015625,297.1499938964844,293.1499938964844,0.1029410511255264,-2346.53271484375,304.1517639160156,0.5985094308853149,0.1588314473628997,0.1481699347496032,293.3761901855469,297.1499938964844,293.1499938964844,0.0161942113190889,-829.4916381835938,304.0129089355469,0.3696144223213196,0.050000000745058,0.0530001856386661,293.2331237792969,297.1499938964844,293.1499938964844,0.4603483080863952,-5985.30810546875,304.16143798828125,0.887879490852356,0.535910427570343,0.3776580095291137,293.3050231933594,297.1499938964844,293.1499938964844,0.6124773025512695,-10128.2685546875,304.15435791015625,0.9637393951416016,0.6723015904426575,0.6394105553627014,293.1649780273437,297.1499938964844,293.1499938964844,0.0298905707895755,-5308.78125,304.15142822265625,0.4267964363098144,0.0685330778360366,0.335226833820343,291.0431823730469,291.1499938964844,258.4384155273437,257.0700378417969,279.1650085449219,293.2977294921875,291.04522705078125,1.0,0.4954234659671783,0.5465366244316101,0.5465366244316101,0.939843475818634,1.0,-2.3297886848449707,0.9447576999664308,1.3850308656692505,0.0504250973463058,0.0,0.0,0.9711716175079346,164.04953002929688,170.0,33.76078414916992,-27924.212890625,1369.837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07574462890625,310.4223022460937,278.1499938964844,0.0,18000.0,314.75,33768.92578125,36000.0,0.0,0.0,0.6567407846450806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.82680082321167,1.8268287181854248,-2.7901947760256007e-05,0.0,0.0006665083928965,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557220,293.1829528808594,297.1499938964844,293.1499938964844,0.1026579439640045,-2340.987060546875,304.1519470214844,0.596913754940033,0.1586450338363647,0.1480605155229568,293.3803405761719,297.1499938964844,293.1499938964844,0.0160233620554208,-825.8528442382812,303.9609375,0.3685028851032257,0.050000000745058,0.0530719347298145,293.2331848144531,297.1499938964844,293.1499938964844,0.4584459066390991,-5965.265625,304.1628112792969,0.8853901624679565,0.5348437428474426,0.3769719004631042,293.3045959472656,297.1499938964844,293.1499938964844,0.609601616859436,-10088.12890625,304.1587829589844,0.9607423543930054,0.6704211831092834,0.6377078890800476,293.1653747558594,297.1499938964844,293.1499938964844,0.0296494383364915,-5286.41845703125,304.151611328125,0.4249272048473358,0.068264402449131,0.3343587815761566,291.0645446777344,291.1499938964844,258.46307373046875,257.0900573730469,279.164794921875,293.29901123046875,291.06689453125,1.0,0.4960589110851288,0.5472583174705505,0.5472583174705505,0.9405852556228638,1.0,-2.324835777282715,0.9434852004051208,1.3813505172729492,0.051085241138935,0.0,0.0,0.9747371077537536,165.77581787109375,170.0,46.25511169433594,-27931.53515625,1370.704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12603759765625,310.4732971191406,278.1499938964844,0.0,18000.0,314.75,33553.859375,36000.0,0.0,0.0,0.657535970211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8276175260543823,1.8276454210281368,-2.787143421301153e-05,0.0,0.000667315442115,0.0,0.0,683.4988403320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557280,293.1816711425781,297.1499938964844,293.1499938964844,0.1023694723844528,-2335.309814453125,304.1521301269531,0.5954012870788574,0.1584790647029876,0.1479682177305221,293.3853759765625,297.1499938964844,293.1499938964844,0.0158412251621484,-821.852783203125,303.90631103515625,0.3674443960189819,0.050000000745058,0.053141389042139,293.2332458496094,297.1499938964844,293.1499938964844,0.4564431607723236,-5944.197265625,304.16412353515625,0.8829959034919739,0.5337790846824646,0.3762854933738708,293.3040771484375,297.1499938964844,293.1499938964844,0.6065718531608582,-10046.357421875,304.1626892089844,0.9578039050102234,0.6685677766799927,0.6360321640968323,293.165771484375,297.1499938964844,293.1499938964844,0.0294132120907306,-5262.93505859375,304.1517333984375,0.4231415688991546,0.0679938346147537,0.3334786295890808,291.08819580078125,291.1499938964844,258.48736572265625,257.1098327636719,279.1646423339844,293.3005676269531,291.0907897949219,1.0,0.4966609477996826,0.5479782223701477,0.5479782223701477,0.9413270354270936,1.0,-2.319927215576172,0.9422236084938048,1.3777035474777222,0.0517398901283741,0.0,0.0,0.9764958024024964,167.4450225830078,173.0,55.90106964111328,-27940.654296875,1371.3896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1802062988281,310.5271911621094,278.1499938964844,0.0,18000.0,314.75,33431.90625,36000.0,0.0,0.0,0.65818852186203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8280802965164185,1.828108191490173,-2.7854126528836787e-05,0.0,0.0006679776706732,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557340,293.1803894042969,297.1499938964844,293.1499938964844,0.102079689502716,-2329.583984375,304.1522827148437,0.5939585566520691,0.1583323925733566,0.1478922069072723,293.3911437988281,297.1499938964844,293.1499938964844,0.0156512018293142,-817.5673217773438,303.84942626953125,0.3664282858371734,0.050000000745058,0.0532091297209262,293.2332763671875,297.1499938964844,293.1499938964844,0.4543631374835968,-5922.3505859375,304.16534423828125,0.8806789517402649,0.5327170491218567,0.3755994737148285,293.3034362792969,297.1499938964844,293.1499938964844,0.6034195423126221,-10003.3271484375,304.1661071777344,0.9549086689949036,0.6667379140853882,0.6343784928321838,293.1661376953125,297.1499938964844,293.1499938964844,0.0291270930320024,-5238.8291015625,304.1519470214844,0.4214191734790802,0.0677195414900779,0.3325779139995575,291.1136169433594,291.1499938964844,258.5113220214844,257.1293334960937,279.1645202636719,293.30230712890625,291.1163330078125,1.0,0.4972372353076935,0.5486968159675598,0.5486968159675598,0.942068874835968,1.0,-2.3150439262390137,0.9409653544425964,1.3740785121917725,0.0523886121809482,0.0,0.0,0.9763842821121216,169.07150268554688,173.0,63.1817512512207,-27950.509765625,1371.9278564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2368469238281,310.5828552246094,278.1499938964844,0.0,18000.0,314.75,33394.0625,36000.0,0.0,0.0,0.6587050557136536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8282238245010376,1.8282517194747925,-2.784875687211752e-05,0.0,0.0006685018888674,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557400,293.1790771484375,297.1499938964844,293.1499938964844,0.1017932221293449,-2323.904296875,304.1523742675781,0.5925747156143188,0.1582040041685104,0.1478317975997924,293.3973999023437,297.1499938964844,293.1499938964844,0.0154556203633546,-813.0551147460938,303.7905578613281,0.3654460608959198,0.050000000745058,0.0532756261527538,293.2333068847656,297.1499938964844,293.1499938964844,0.4522317945957184,-5900.00146484375,304.1664428710937,0.8784254789352417,0.5316582918167114,0.3749145269393921,293.3027648925781,297.1499938964844,293.1499938964844,0.600182294845581,-9959.4912109375,304.1690673828125,0.9520453810691832,0.6649295091629028,0.632744312286377,293.1665344238281,297.1499938964844,293.1499938964844,0.0285119228065013,-5217.44970703125,304.1527099609375,0.4197446703910827,0.0674400478601455,0.3316510021686554,291.14013671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1644592285156,293.3042297363281,291.1429748535156,1.0,0.4977944195270538,0.5494143962860107,0.5494143962860107,0.9428106546401978,1.0,-2.310173749923706,0.9397056102752686,1.3704681396484375,0.0530309975147247,0.0,0.0,0.9743890762329102,170.6670379638672,176.0,68.46937561035156,-27960.07421875,1372.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29473876953125,310.6391906738281,278.1499938964844,0.0,18000.0,315.2300109863281,33439.8203125,36000.0,0.0,0.0,0.6638943552970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.828050255775452,1.8280781507492063,-2.785525066428817e-05,0.0,0.0006737684016115,0.0,0.0,683.49755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557460,293.1777648925781,297.1499938964844,293.1499938964844,0.1014806851744651,-2317.668701171875,304.15252685546875,0.5912435054779053,0.1580932587385177,0.1477866768836975,293.4040832519531,297.1499938964844,293.1499938964844,0.015250732190907,-808.128173828125,303.7300720214844,0.364492654800415,0.050000000745058,0.053341157734394,293.2333068847656,297.1499938964844,293.1499938964844,0.4499245285987854,-5875.740234375,304.1676330566406,0.876227080821991,0.5306020975112915,0.3742310702800751,293.3020324707031,297.1499938964844,293.1499938964844,0.596703052520752,-9912.53515625,304.17193603515625,0.949208915233612,0.663140058517456,0.6311283707618713,293.1669006347656,297.1499938964844,293.1499938964844,0.0282624289393425,-5186.20556640625,304.15264892578125,0.4181098341941833,0.0671559050679206,0.3306970000267029,291.1708374023437,291.1499938964844,258.55816650390625,257.16754150390625,279.1644287109375,293.30633544921875,291.1745910644531,1.0,0.498336911201477,0.5501317381858826,0.5501317381858826,0.943574607372284,1.0,-2.305314302444458,0.9384427666664124,1.3668715953826904,0.053666278719902,0.0,0.0,0.969979166984558,172.23851013183594,176.0,79.267333984375,-27998.546875,1372.6868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3902282714844,310.7286376953125,278.1499938964844,0.0,18000.0,315.2300109863281,33578.85546875,36000.0,0.0,0.0,0.6647157669067383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8275226354599,1.8275505304336548,-2.787498124234844e-05,0.0,0.0006746019935235,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557520,293.17645263671875,297.1499938964844,293.1499938964844,0.1011371165513992,-2310.78125,304.1526794433594,0.5899595618247986,0.1580002307891845,0.1477565467357635,293.4110107421875,297.1499938964844,293.1499938964844,0.0150370597839355,-802.7726440429688,303.6683044433594,0.3635636270046234,0.050000000745058,0.053405974060297,293.2333068847656,297.1499938964844,293.1499938964844,0.4474176168441772,-5849.3271484375,304.1689758300781,0.8740752339363098,0.5295458436012268,0.37354776263237,293.30126953125,297.1499938964844,293.1499938964844,0.5929535031318665,-9862.06640625,304.1747436523437,0.9463934898376464,0.6613646149635315,0.6295267939567566,293.16729736328125,297.1499938964844,293.1499938964844,0.0280540026724338,-5156.46435546875,304.1525573730469,0.4165100753307342,0.0668673887848854,0.3297197222709656,291.2068786621094,291.1499938964844,258.5810546875,257.1862487792969,279.16436767578125,293.3085632324219,291.21075439453125,1.0,0.4988686144351959,0.5508480668067932,0.5508480668067932,0.9443385004997252,1.0,-2.3004631996154785,0.9371764063835144,1.3632868528366089,0.054294928908348,0.0,0.0,0.962585747241974,173.79220581054688,179.0,89.12675476074219,-28033.546875,1372.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4847717285156,310.8165283203125,278.1499938964844,0.0,18000.0,315.2300109863281,33856.4375,36000.0,0.0,0.0,0.66535484790802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8264682292938232,1.826496243476868,-2.7914360543945804e-05,0.0,0.000675250601489,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557580,293.17510986328125,297.1499938964844,293.1499938964844,0.1008040234446525,-2304.085205078125,304.1528015136719,0.5887215733528137,0.1579263806343078,0.1477426141500473,293.4181823730469,297.1499938964844,293.1499938964844,0.014822551049292,-797.2907104492188,303.605224609375,0.3626560568809509,0.050000000745058,0.0534702278673648,293.2333068847656,297.1499938964844,293.1499938964844,0.4448891878128052,-5822.73876953125,304.1701354980469,0.8719649910926819,0.5284912586212158,0.3728645145893097,293.30047607421875,297.1499938964844,293.1499938964844,0.589166522026062,-9811.3564453125,304.1771240234375,0.9435973167419434,0.6596046090126038,0.6279382109642029,293.16766357421875,297.1499938964844,293.1499938964844,0.0278504248708486,-5126.310546875,304.1524658203125,0.4149402678012848,0.0665742978453636,0.3287194073200226,291.2432861328125,291.1499938964844,258.6035461425781,257.2046813964844,279.1643371582031,293.3109130859375,291.2471618652344,1.0,0.4993922412395477,0.5515629053115845,0.5515629053115845,0.9451024532318116,1.0,-2.295620918273926,0.9359060525894164,1.3597148656845093,0.0549161620438098,0.0,0.0,0.952712893486023,175.3320770263672,179.0,94.76140594482422,-28063.955078125,1373.171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57647705078125,310.9010009765625,278.1499938964844,0.0,18000.0,315.2300109863281,34282.20703125,36000.0,0.0,0.0,0.6658352017402649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8248485326766968,1.8248765468597408,-2.797473462123889e-05,0.0,0.0006757380906492,0.0,0.0,683.5016479492188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.1737976074219,297.1499938964844,293.1499938964844,0.1004871129989624,-2297.696044921875,304.1528625488281,0.5875270962715149,0.1578699648380279,0.1477446407079696,293.4255065917969,297.1499938964844,293.1499938964844,0.0146087659522891,-791.7340087890625,303.5409545898437,0.36176797747612,0.050000000745058,0.0535340197384357,293.2332763671875,297.1499938964844,293.1499938964844,0.4423701167106628,-5796.30029296875,304.1710510253906,0.8698942065238953,0.5274404287338257,0.3721827566623688,293.29962158203125,297.1499938964844,293.1499938964844,0.5853859186172485,-9760.958984375,304.1790771484375,0.9408220052719116,0.65786212682724,0.626364529132843,293.16802978515625,297.1499938964844,293.1499938964844,0.0276371408253908,-5096.08251953125,304.15240478515625,0.413396954536438,0.0662772133946418,0.3276976943016052,291.27935791015625,291.1499938964844,258.62567138671875,257.22283935546875,279.164306640625,293.3133544921875,291.2831420898437,1.0,0.4999104142189026,0.5522753596305847,0.5522753596305847,0.9458663463592528,1.0,-2.2907943725585938,0.93463397026062,1.3561604022979736,0.0555292963981628,0.0,0.0,0.9404805302619934,176.8607940673828,182.0,97.2804183959961,-28089.451171875,1373.3568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66510009765625,310.9817810058594,278.1499938964844,0.0,18000.0,315.2300109863281,34868.0703125,36000.0,0.0,0.0,0.6661672592163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822614669799805,1.822642803192139,-2.805774965963792e-05,0.0,0.0006760750547982,0.0,0.0,683.4970092773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557700,293.1724548339844,297.1499938964844,293.1499938964844,0.1001902520656585,-2291.69384765625,304.15289306640625,0.5863729119300842,0.1578296869993209,0.1477614641189575,293.4328918457031,297.1499938964844,293.1499938964844,0.0143968593329191,-786.1433715820312,303.4755554199219,0.3608979284763336,0.050000000745058,0.0535974241793155,293.2332458496094,297.1499938964844,293.1499938964844,0.4398854970932007,-5770.27587890625,304.1717224121094,0.8678613901138306,0.5263945460319519,0.3715037703514099,293.2987670898437,297.1499938964844,293.1499938964844,0.5816471576690674,-9711.3232421875,304.1805725097656,0.9380703568458556,0.6561382412910461,0.6248072981834412,293.1683959960937,297.1499938964844,293.1499938964844,0.0273670945316553,-5066.14697265625,304.1524658203125,0.4118772745132446,0.0659762844443321,0.3266565799713135,291.31451416015625,291.1499938964844,258.6473999023437,257.24072265625,279.16424560546875,293.31591796875,291.3182067871094,1.0,0.5004249215126038,0.552984893321991,0.552984893321991,0.9466302394866944,1.0,-2.285989284515381,0.9333618879318236,1.3526273965835571,0.0561338439583778,0.0,0.0,0.925980806350708,178.3801727294922,182.0,97.29518127441406,-28109.521484375,1373.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7504577636719,311.0585021972656,278.1499938964844,0.0,18000.0,315.7099914550781,35644.34765625,36000.0,0.0,0.0,0.6711567640304565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8196461200714111,1.819674253463745,-2.8167645723442547e-05,0.0,0.0006811387720517,0.0,0.0,683.4816284179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.171142578125,297.1499938964844,293.1499938964844,0.0999015793204307,-2285.837646484375,304.15289306640625,0.5852554440498352,0.1578043848276138,0.1477918773889541,293.4403686523437,297.1499938964844,293.1499938964844,0.0141855301335453,-780.4511108398438,303.4091491699219,0.3600442707538605,0.050000000745058,0.0536605231463909,293.233154296875,297.1499938964844,293.1499938964844,0.4373917281627655,-5744.16064453125,304.1723022460937,0.8658642768859863,0.5253536701202393,0.3708280324935913,293.2978515625,297.1499938964844,293.1499938964844,0.5778970718383789,-9661.63671875,304.18182373046875,0.9353437423706056,0.6544325351715088,0.6232670545578003,293.16876220703125,297.1499938964844,293.1499938964844,0.0270410142838954,-5035.77587890625,304.1526184082031,0.4103771150112152,0.0656715780496597,0.325596809387207,291.35009765625,291.1499938964844,258.6687316894531,257.2583312988281,279.1642150878906,293.31854248046875,291.3533935546875,1.0,0.5009373426437378,0.5536906123161316,0.5536906123161316,0.9473845958709716,1.0,-2.2812063694000244,0.9320899248123168,1.349116563796997,0.0567294619977474,0.0,0.0,0.9090850949287416,179.89248657226562,185.0,96.18248748779295,-28118.779296875,1373.6849365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8713684082031,311.1517639160156,278.1499938964844,0.0,18000.0,315.7099914550781,36279.32421875,36000.0,0.0,0.0,0.6717473864555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8064141273498533,1.806442141532898,-2.801988739520312e-05,0.0,0.0006817382527515,0.0,0.0,672.9434204101562,0.0,0.0,0.0,0.9934806823730468,4.0,0.0,1.0
557820,293.1698303222656,297.1499938964844,293.1499938964844,0.0997322723269462,-2282.403076171875,304.1526794433594,0.5841730237007141,0.1577940136194229,0.1478354334831237,293.4478759765625,297.1499938964844,293.1499938964844,0.0139913065358996,-775.4274291992188,303.34100341796875,0.3592060804367065,0.050000000745058,0.0537233613431453,293.2330627441406,297.1499938964844,293.1499938964844,0.4353732168674469,-5723.3857421875,304.1719055175781,0.8639018535614014,0.5243216156959534,0.3701564073562622,293.296875,297.1499938964844,293.1499938964844,0.5747616291046143,-9620.8388671875,304.1817321777344,0.9326454401016236,0.65274977684021,0.6217448115348816,293.16912841796875,297.1499938964844,293.1499938964844,0.0267763622105121,-5010.18896484375,304.1526184082031,0.4088931381702423,0.0653635784983635,0.3245198726654053,291.3735656738281,291.1499938964844,258.6896667480469,257.2756652832031,279.16412353515625,293.3211975097656,291.3753662109375,1.0,0.5014488697052002,0.5543920397758484,0.5543920397758484,0.948138952255249,1.0,-2.276450634002685,0.9308189153671264,1.3456315994262695,0.0573150068521499,0.0,0.0,0.8917574882507324,181.3988647460937,185.0,77.97177124023438,-28076.150390625,1373.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0005187988281,311.22869873046875,278.1499938964844,0.0,18000.0,315.7099914550781,36571.23046875,36000.0,0.0,0.0,0.6720049977302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7785760164260864,1.778603434562683,-2.747987127804663e-05,0.0,0.0006819996633566,0.0,0.0,647.4183959960938,0.0,0.0,0.0,0.9802722930908204,4.0,0.0,1.0
557880,293.16851806640625,297.1499938964844,293.1499938964844,0.0996621921658515,-2280.969482421875,304.1523132324219,0.5831262469291687,0.157798558473587,0.1478920876979828,293.45538330078125,297.1499938964844,293.1499938964844,0.013811020180583,-770.93994140625,303.2711486816406,0.358383446931839,0.050000000745058,0.0537858977913856,293.2328796386719,297.1499938964844,293.1499938964844,0.4337561130523681,-5707.04638671875,304.1708679199219,0.8619773983955383,0.5233036875724792,0.369492769241333,293.2958068847656,297.1499938964844,293.1499938964844,0.572151780128479,-9587.4765625,304.1806945800781,0.929984450340271,0.651096761226654,0.6202474236488342,293.1694641113281,297.1499938964844,293.1499938964844,0.026546748355031,-4988.40185546875,304.1525573730469,0.4074233770370483,0.0650529265403747,0.3234280943870544,291.3865051269531,291.1499938964844,258.710205078125,257.2926940917969,279.1640319824219,293.32391357421875,291.387451171875,1.0,0.5019612908363342,0.5550879240036011,0.5550879240036011,0.9488933086395264,1.0,-2.2717409133911133,0.929556131362915,1.3421847820281982,0.0578899644315242,0.0,0.0,0.8746500611305237,182.89865112304688,188.0,56.52606201171875,-28014.90625,1374.0328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1398620605469,311.3036193847656,278.1499938964844,0.0,18000.0,315.7099914550781,36733.43359375,36000.0,0.0,0.0,0.6718925833702087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7447949647903442,1.7448217868804932,-2.6793786673806608e-05,0.0,0.0006818855763413,0.0,0.0,616.7263793945312,0.0,0.0,0.0,0.9642687439918518,4.0,0.0,1.0
557940,293.167236328125,297.1499938964844,293.1499938964844,0.0996636152267456,-2280.968017578125,304.1518859863281,0.5821145176887512,0.1578177958726883,0.1479618400335312,293.462890625,297.1499938964844,293.1499938964844,0.0136399772018194,-766.791259765625,303.1996459960937,0.3575758337974548,0.050000000745058,0.0538481548428535,293.232666015625,297.1499938964844,293.1499938964844,0.432426244020462,-5693.82861328125,304.16949462890625,0.8600907325744629,0.5222986936569214,0.3688385188579559,293.294677734375,297.1499938964844,293.1499938964844,0.5699241757392883,-9559.4111328125,304.1791687011719,0.9273654818534852,0.6494719386100769,0.6187772154808044,293.1697998046875,297.1499938964844,293.1499938964844,0.0263405386358499,-4969.15966796875,304.1524658203125,0.4059647619724273,0.0647401437163353,0.3223242461681366,291.3924255371094,291.1499938964844,258.7303161621094,257.3094482421875,279.1639404296875,293.32666015625,291.3927001953125,1.0,0.5024759769439697,0.5557776689529419,0.5557776689529419,0.9496476054191588,1.0,-2.26708722114563,0.9283053278923036,1.3387819528579712,0.05845433101058,0.0,0.0,0.8578640818595886,184.3925323486328,188.0,36.387298583984375,-27941.98828125,1374.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2893981933594,311.3792419433594,278.1499938964844,0.0,18000.0,315.7099914550781,36830.59375,36000.0,0.0,0.0,0.6713879108428955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.70728600025177,1.707311987876892,-2.6029470973298885e-05,0.0,0.0006813733489252,0.0,0.0,583.6087646484375,0.0,0.0,0.0,0.9465476870536804,4.0,0.0,1.0
558000,293.1659545898437,297.1499938964844,293.1499938964844,0.0997254103422164,-2282.170654296875,304.15142822265625,0.5811355710029602,0.157850980758667,0.1480441838502884,293.4703369140625,297.1499938964844,293.1499938964844,0.013475744985044,-762.8916625976562,303.1265869140625,0.3567818105220794,0.050000000745058,0.0539102144539356,293.2323913574219,297.1499938964844,293.1499938964844,0.4313364326953888,-5683.189453125,304.1679382324219,0.8582383394241333,0.5213042497634888,0.3681921362876892,293.29351806640625,297.1499938964844,293.1499938964844,0.5680198669433594,-9535.75390625,304.17730712890625,0.9247884750366212,0.6478715538978577,0.6173310875892639,293.1701354980469,297.1499938964844,293.1499938964844,0.0261532235890626,-4951.98193359375,304.15234375,0.4045128524303436,0.0644255802035331,0.3212107121944427,291.3926086425781,291.1499938964844,258.75,257.325927734375,279.163818359375,293.3294372558594,291.3923034667969,1.0,0.5029937028884888,0.556460976600647,0.556460976600647,0.9504019618034364,1.0,-2.2624857425689697,0.9270644783973694,1.3354213237762451,0.0590075068175792,0.0,0.0,0.8416541218757629,185.88238525390625,191.0,18.339645385742188,-27860.455078125,1374.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44775390625,311.4559631347656,278.1499938964844,0.0,18000.0,315.2300109863281,36888.2421875,36000.0,0.0,0.0,0.6656879782676697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.66743803024292,1.667463302612305,-2.522590511944145e-05,0.0,0.0006755886715836,0.0,0.0,549.69580078125,0.0,0.0,0.0,0.927808165550232,4.0,0.0,1.0
558060,293.1647033691406,297.1499938964844,293.1499938964844,0.0998700037598609,-2285.03857421875,304.1509094238281,0.5801852345466614,0.1578923910856247,0.1481374204158783,293.477783203125,297.1499938964844,293.1499938964844,0.0133214257657527,-759.405029296875,303.0516662597656,0.3560002446174621,0.050000000745058,0.0539721362292766,293.2320861816406,297.1499938964844,293.1499938964844,0.4305861890316009,-5676.2509765625,304.166015625,0.8564172387123108,0.5203192234039307,0.3675524592399597,293.29229736328125,297.1499938964844,293.1499938964844,0.5665673613548279,-9518.34765625,304.17498779296875,0.922254204750061,0.6462939977645874,0.6159068942070007,293.1704406738281,297.1499938964844,293.1499938964844,0.0259939357638359,-4937.93359375,304.1522216796875,0.4030627310276031,0.0641096755862236,0.3200892806053161,291.3846740722656,291.1499938964844,258.76861572265625,257.3415222167969,279.16357421875,293.33203125,291.3830871582031,1.0,0.5035147666931152,0.5571213364601135,0.5571213364601135,0.951148808002472,1.0,-2.257931470870972,0.9258142113685608,1.3321173191070557,0.0595261752605438,0.0,0.0,0.8267319202423096,187.3697509765625,191.0,-4.201064586639404,-27745.14453125,1374.820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.576416015625,311.5014038085937,278.1499938964844,0.0,18000.0,315.2300109863281,36907.2109375,36000.0,0.0,0.0,0.6638368964195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62662672996521,1.6266510486602783,-2.441383730911184e-05,0.0,0.0006737100193277,0.0,0.0,516.3238525390625,0.0,0.0,0.0,0.9087533950805664,4.0,0.0,1.0
558120,293.1635437011719,297.1499938964844,293.1499938964844,0.1000816449522972,-2289.253173828125,304.1503601074219,0.5792490243911743,0.1579340696334839,0.1482330560684204,293.48516845703125,297.1499938964844,293.1499938964844,0.0131750116124749,-756.2549438476562,302.9748229980469,0.3552300035953522,0.050000000745058,0.0540340021252632,293.23175048828125,297.1499938964844,293.1499938964844,0.4301401972770691,-5672.57275390625,304.1639099121094,0.8546253442764282,0.5193445682525635,0.3669197261333465,293.291015625,297.1499938964844,293.1499938964844,0.5655234456062317,-9506.4765625,304.1723327636719,0.9197646975517272,0.644740104675293,0.6145044565200806,293.1707458496094,297.1499938964844,293.1499938964844,0.0258589070290327,-4926.603515625,304.1520690917969,0.4016095995903015,0.0637929365038871,0.3189630210399627,291.36895751953125,291.1499938964844,258.7855224609375,257.3556823730469,279.1631774902344,293.3345642089844,291.3671264648437,1.0,0.5040393471717834,0.5577511191368103,0.5577511191368103,0.9518955945968628,1.0,-2.2534167766571045,0.9245399236679076,1.3288767337799072,0.0599916651844978,0.0,0.0,0.8136952519416809,188.8560791015625,194.0,-22.67078971862793,-27635.771484375,1375.1580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7094421386719,311.5509338378906,278.1499938964844,0.0,18000.0,315.2300109863281,36870.02734375,36000.0,0.0,0.0,0.6616813540458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5876911878585815,1.587714910507202,-2.3645450710318983e-05,0.0,0.0006715224590152,0.0,0.0,485.6880493164063,0.0,0.0,0.0,0.8906901478767395,4.0,0.0,1.0
558180,293.1624450683594,297.1499938964844,293.1499938964844,0.1003043204545974,-2293.671142578125,304.14990234375,0.5783268809318542,0.1579813063144683,0.1483314931392669,293.49249267578125,297.1499938964844,293.1499938964844,0.0130294105038046,-753.0751342773438,302.8966064453125,0.3544704616069793,0.050000000745058,0.0540958382189273,293.2314147949219,297.1499938964844,293.1499938964844,0.4297564327716827,-5669.435546875,304.1620788574219,0.8528608083724976,0.5183762907981873,0.3662928938865661,293.28973388671875,297.1499938964844,293.1499938964844,0.5645778179168701,-9495.6787109375,304.1700134277344,0.917322278022766,0.6432042121887207,0.613121747970581,293.1710205078125,297.1499938964844,293.1499938964844,0.0257258601486682,-4915.4755859375,304.15191650390625,0.4001474976539612,0.0634751096367836,0.3178322911262512,291.35235595703125,291.1499938964844,258.8008117675781,257.36846923828125,279.1627197265625,293.3371276855469,291.3504943847656,1.0,0.5045673847198486,0.5583509206771851,0.5583509206771851,0.9526424407958984,1.0,-2.2489378452301025,0.9232417941093444,1.3256961107254028,0.0604051761329174,0.0,0.0,0.8018674254417419,190.3420562744141,194.0,-33.64665985107422,-27533.48828125,1375.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84429931640625,311.6039733886719,278.1499938964844,0.0,18000.0,315.2300109863281,36817.3828125,36000.0,0.0,0.0,0.6592376232147217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.551305890083313,1.5513288974761963,-2.293998477398418e-05,0.0,0.0006690424052067,0.0,0.0,458.2005920410156,0.0,0.0,0.0,0.8738436698913574,4.0,0.0,1.0
558240,293.1613464355469,297.1499938964844,293.1499938964844,0.1005366072058677,-2298.2607421875,304.14947509765625,0.5774235129356384,0.1580370962619781,0.148436352610588,293.499755859375,297.1499938964844,293.1499938964844,0.0128834787756204,-749.8204956054688,302.81707763671875,0.3537209033966064,0.050000000745058,0.0541576892137527,293.2310791015625,297.1499938964844,293.1499938964844,0.4294097125530243,-5666.57958984375,304.1605224609375,0.8511199951171875,0.517410933971405,0.3656691312789917,293.2884826660156,297.1499938964844,293.1499938964844,0.563696563243866,-9485.5126953125,304.16796875,0.9149267673492432,0.6416813135147095,0.6117532253265381,293.1712951660156,297.1499938964844,293.1499938964844,0.025592977181077,-4904.34912109375,304.1518249511719,0.3986687660217285,0.0631559342145919,0.3166961371898651,291.3354187011719,291.1499938964844,258.81451416015625,257.3799133300781,279.16217041015625,293.3397521972656,291.3335266113281,1.0,0.5050985813140869,0.5589206218719482,0.5589206218719482,0.9533892273902892,1.0,-2.2444865703582764,0.9219164848327636,1.3225699663162231,0.0607664100825786,0.0,0.0,0.7911982536315918,191.8287048339844,197.0,-40.06309509277344,-27435.982421875,1375.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97760009765625,311.65771484375,278.1499938964844,0.0,18000.0,315.2300109863281,36760.375,36000.0,0.0,0.0,0.6565424799919128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.517356514930725,1.517378807067871,-2.2294465452432632e-05,0.0,0.0006663071690127,0.0,0.0,433.5518493652344,0.0,0.0,0.0,0.8581987023353577,4.0,0.0,1.0
558300,293.1602783203125,297.1499938964844,293.1499938964844,0.100776083767414,-2302.970703125,304.1491394042969,0.576541543006897,0.1581029593944549,0.1485495865345001,293.5069580078125,297.1499938964844,293.1499938964844,0.0127367246896028,-746.4625244140625,302.7362670898437,0.3529809415340423,0.050000000745058,0.054219577461481,293.2307434082031,297.1499938964844,293.1499938964844,0.429078459739685,-5663.7802734375,304.1592102050781,0.8494009375572205,0.516447126865387,0.3650470077991485,293.2872619628906,297.1499938964844,293.1499938964844,0.5628508925437927,-9475.599609375,304.166259765625,0.9125806093215942,0.6401691436767578,0.6103959679603577,293.1715393066406,297.1499938964844,293.1499938964844,0.0254585798829793,-4893.03466796875,304.1517333984375,0.3971656858921051,0.0628351867198944,0.3155536651611328,291.318603515625,291.1499938964844,258.82666015625,257.3900451660156,279.16162109375,293.34246826171875,291.3167419433594,1.0,0.5056326985359192,0.5594603419303894,0.5594603419303894,0.954136073589325,1.0,-2.240057468414306,0.9205623865127563,1.3194952011108398,0.0610755272209644,0.0,0.0,0.781647801399231,193.3164520263672,197.0,-43.15936279296875,-27343.24609375,1376.3548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.10662841796875,311.7106018066406,278.1499938964844,0.0,18000.0,314.75,36699.171875,36000.0,0.0,0.0,0.6488260626792908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860714673995972,1.4860931634902954,-2.1710038708988577e-05,0.0,0.000658475968521,0.0,0.0,411.6675109863281,0.0,0.0,0.0,0.8438497185707092,4.0,0.0,1.0
558360,293.15924072265625,297.1499938964844,293.1499938964844,0.1010499075055122,-2308.35791015625,304.1488037109375,0.5756824016571045,0.1581795811653137,0.1486722081899643,293.5141296386719,297.1499938964844,293.1499938964844,0.0125925447791814,-743.179443359375,302.6539001464844,0.3522502481937408,0.050000000745058,0.054281510412693,293.2304382324219,297.1499938964844,293.1499938964844,0.4288688898086548,-5662.263671875,304.1579284667969,0.8477023243904114,0.5154848098754883,0.3644257187843323,293.2860412597656,297.1499938964844,293.1499938964844,0.5621750354766846,-9467.9326171875,304.1645202636719,0.9102872014045716,0.6386671662330627,0.609048068523407,293.1718139648437,297.1499938964844,293.1499938964844,0.0253325067460536,-4882.6787109375,304.1516418457031,0.3956299722194671,0.0625127702951431,0.3144040703773498,291.2991943359375,291.1499938964844,258.8373413085937,257.3989562988281,279.1610412597656,293.3452453613281,291.2966003417969,1.0,0.506169319152832,0.5599700212478638,0.5599700212478638,0.954873502254486,1.0,-2.235647439956665,0.9191789031028748,1.3164684772491455,0.0613334476947784,0.0,0.0,0.7736027240753174,194.805419921875,185.0,-50.64698028564453,-27228.22265625,1376.7984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1918334960937,311.72900390625,278.1499938964844,0.0,18000.0,314.75,36628.53515625,36000.0,0.0,0.0,0.645172655582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4577574729919434,1.4577786922454834,-2.1187912352615967e-05,0.0,0.0006547681987285,0.0,0.0,392.5105895996094,0.0,0.0,0.0,0.8309548497200012,4.0,0.0,1.0
558420,293.1581115722656,297.1499938964844,293.1499938964844,0.1012823209166526,-2312.9814453125,304.1485900878906,0.5762251615524292,0.1582811325788498,0.1487243473529815,293.5211486816406,297.1499938964844,293.1499938964844,0.0124177476391196,-738.700927734375,302.5701599121094,0.352571040391922,0.050000000745058,0.0542542859911918,293.2301025390625,297.1499938964844,293.1499938964844,0.4286562204360962,-5660.61474609375,304.1568603515625,0.8477338552474976,0.514536440372467,0.3637431561946869,293.2848205566406,297.1499938964844,293.1499938964844,0.5615307092666626,-9460.47265625,304.1630554199219,0.9101698994636536,0.6371870636940002,0.6076251864433289,293.1719970703125,297.1499938964844,293.1499938964844,0.025144075974822,-4866.51708984375,304.1517028808594,0.3950578868389129,0.0621990226209163,0.3128402531147003,291.277587890625,291.1499938964844,258.8466186523437,257.4066772460937,279.16064453125,293.3480224609375,291.27545166015625,1.0,0.5047526359558105,0.5604731440544128,0.5604731440544128,0.9556109309196472,1.0,-2.230185985565185,0.9173119068145752,1.3128739595413208,0.0615105032920837,0.0,0.0,0.7672808766365051,194.0183563232422,185.0,-53.352027893066406,-27120.595703125,1367.3411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2674255371094,311.7489013671875,278.1499938964844,0.0,18000.0,314.75,36529.7109375,36000.0,0.0,0.0,0.641455888748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4341787099838257,1.4341994524002075,-2.0751491319970228e-05,0.0,0.000650996225886,0.0,0.0,376.9355773925781,0.0,0.0,0.0,0.8202607035636902,4.0,0.0,1.0
