time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
558480,293.1568603515625,297.1499938964844,293.1499938964844,0.1014607176184654,-2316.525634765625,304.1485290527344,0.5776325464248657,0.1584230214357376,0.1487579196691513,293.5280456542969,297.1499938964844,293.1499938964844,0.0122216073796153,-733.2056274414062,302.4859924316406,0.3535169064998626,0.050000000745058,0.0541748441755771,293.2296447753906,297.1499938964844,293.1499938964844,0.4282550513744354,-5656.779296875,304.1563720703125,0.8487957715988159,0.5136094689369202,0.3630352914333343,293.28350830078125,297.1499938964844,293.1499938964844,0.5606654286384583,-9449.66015625,304.1622619628906,0.911340355873108,0.6357330679893494,0.6061737537384033,293.17205810546875,297.1499938964844,293.1499938964844,0.0249119699001312,-4845.83056640625,304.1517944335937,0.3951099216938019,0.0619057267904281,0.3110997974872589,291.26055908203125,291.1499938964844,258.8545227050781,257.4132385253906,279.1602478027344,293.3507995605469,291.2587890625,1.0,0.5025766491889954,0.5609564185142517,0.5609564185142517,0.9563483595848083,1.0,-2.224278450012207,0.9152233600616456,1.309054970741272,0.0616079233586788,0.0,0.0,0.7616336345672607,191.90060424804688,173.0,-49.76982116699219,-27019.54296875,1352.3570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33319091796875,311.76776123046875,278.1499938964844,0.0,18000.0,314.75,36451.7265625,36000.0,0.0,0.0,0.6376960277557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4142029285430908,1.414223313331604,-2.0388337361509912e-05,0.0,0.0006471803644672,0.0,0.0,364.1069641113281,0.0,0.0,0.0,0.8111674785614014,4.0,0.0,1.0
558540,293.155517578125,297.1499938964844,293.1499938964844,0.1016215458512306,-2319.705810546875,304.14849853515625,0.5796655416488647,0.1586039811372757,0.1487939953804016,293.53472900390625,297.1499938964844,293.1499938964844,0.0120133934542536,-727.0538940429688,302.4012451171875,0.3549080491065979,0.050000000745058,0.0540604181587696,293.2291259765625,297.1499938964844,293.1499938964844,0.427759051322937,-5651.84423828125,304.1560974121094,0.850590705871582,0.5127019882202148,0.3623155951499939,293.2821960449219,297.1499938964844,293.1499938964844,0.5596910119056702,-9437.1826171875,304.16180419921875,0.9134398102760316,0.6343031525611877,0.6047106385231018,293.1720275878906,297.1499938964844,293.1499938964844,0.0246614105999469,-4823.11328125,304.1519470214844,0.395626813173294,0.0616341456770896,0.3092882931232452,291.2458801269531,291.1499938964844,258.8611145019531,257.418701171875,279.1598205566406,293.353515625,291.2442932128906,1.0,0.4997827708721161,0.5614162683486938,0.5614162683486938,0.9570857882499696,1.0,-2.2181849479675293,0.9130223989486694,1.30516254901886,0.0616468489170074,0.0,0.0,0.756722092628479,188.8935089111328,173.0,-45.27717590332031,-26920.80078125,1333.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38800048828125,311.78204345703125,278.1499938964844,0.0,18000.0,314.75,36391.984375,36000.0,0.0,0.0,0.6339245438575745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966649770736694,1.3966851234436035,-2.007547482207883e-05,0.0,0.0006433528033085,0.0,0.0,353.1294250488281,0.0,0.0,0.0,0.8032270669937134,4.0,0.0,1.0
558600,293.154052734375,297.1499938964844,293.1499938964844,0.1017748489975929,-2322.7197265625,304.14849853515625,0.5822095274925232,0.1588203459978103,0.1488381922245025,293.541259765625,297.1499938964844,293.1499938964844,0.0117980390787124,-720.4191284179688,302.3158264160156,0.3566692471504211,0.050000000745058,0.0539195425808429,293.2285461425781,297.1499938964844,293.1499938964844,0.4271953403949737,-5646.1298828125,304.1560363769531,0.8529934287071228,0.511812686920166,0.3615893125534057,293.28082275390625,297.1499938964844,293.1499938964844,0.5586395263671875,-9423.537109375,304.1615600585937,0.9163249135017396,0.6328964829444885,0.6032429337501526,293.171875,297.1499938964844,293.1499938964844,0.0244013704359531,-4799.23486328125,304.1520690917969,0.396523505449295,0.0613832473754882,0.3074460923671722,291.2328491210937,291.1499938964844,258.866455078125,257.423095703125,279.1593933105469,293.3562316894531,291.2314758300781,1.0,0.4965166449546814,0.5618510246276855,0.5618510246276855,0.9578232169151306,1.0,-2.2120048999786377,0.9107517004013062,1.3012531995773315,0.0616332329809665,0.0,0.0,0.7525019645690918,185.2150115966797,161.0,-40.71119689941406,-26824.73828125,1312.835693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4315795898437,311.791259765625,278.1499938964844,0.0,18000.0,314.2699890136719,36339.0625,36000.0,0.0,0.0,0.6253685355186462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3814237117767334,1.3814435005187988,-1.980638626264408e-05,0.0,0.0006346695590764,0.0,0.0,343.78143310546875,0.0,0.0,0.0,0.7963503003120422,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1019539758563041,-2326.244873046875,304.1484375,0.5851927399635315,0.1590692996978759,0.1488933712244033,293.5476379394531,297.1499938964844,293.1499938964844,0.0115813808515667,-713.5833740234375,302.2293395996094,0.3587590157985687,0.050000000745058,0.0537578724324703,293.2279357910156,297.1499938964844,293.1499938964844,0.4266956150531769,-5641.14013671875,304.15582275390625,0.8559362292289734,0.5109412670135498,0.3608601689338684,293.2794189453125,297.1499938964844,293.1499938964844,0.557677686214447,-9411.16796875,304.1612243652344,0.9199151396751404,0.6315135955810547,0.6017763614654541,293.1716613769531,297.1499938964844,293.1499938964844,0.024146718904376,-4775.87158203125,304.1521301269531,0.3977420330047607,0.0611516796052455,0.3055958449840545,291.2182922363281,291.1499938964844,258.8705749511719,257.4264831542969,279.15887451171875,293.35888671875,291.2162475585937,1.0,0.4928718209266662,0.562258780002594,0.562258780002594,0.9585304260253906,1.0,-2.205797910690308,0.9084376692771912,1.2973603010177612,0.0615721195936203,0.0,0.0,0.749370813369751,181.0094146728516,161.0,-42.87688827514648,-26705.375,1289.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4264831542969,311.7630920410156,278.1499938964844,0.0,18000.0,314.2699890136719,36283.5703125,36000.0,0.0,0.0,0.621097981929779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3685652017593384,1.3685847520828247,-1.957910899363924e-05,0.0,0.0006303354748524,0.0,0.0,336.00390625,0.0,0.0,0.0,0.7905983328819275,4.0,0.0,1.0
558720,293.15093994140625,297.1499938964844,293.1499938964844,0.1021610423922538,-2330.314208984375,304.1483459472656,0.5885456800460815,0.1593475043773651,0.1489614993333816,293.5538330078125,297.1499938964844,293.1499938964844,0.0113650569692254,-706.6076049804688,302.1416320800781,0.3611383736133575,0.050000000745058,0.0535806231200695,293.22723388671875,297.1499938964844,293.1499938964844,0.4262692034244537,-5636.94873046875,304.1555480957031,0.8593576550483704,0.5100889801979065,0.3601323962211609,293.2779846191406,297.1499938964844,293.1499938964844,0.556817889213562,-9400.197265625,304.1607360839844,0.924123764038086,0.630156934261322,0.6003177762031555,293.1713562011719,297.1499938964844,293.1499938964844,0.0239000115543603,-4753.267578125,304.1521911621094,0.3992272317409515,0.0609374232590198,0.3037538826465606,291.20135498046875,291.1499938964844,258.87359619140625,257.4289245605469,279.15838623046875,293.36151123046875,291.1996459960937,1.0,0.4889355599880218,0.5626398324966431,0.5626398324966431,0.9592376947402954,1.0,-2.199615478515625,0.9061021208763124,1.2935134172439575,0.0614674314856529,0.0,0.0,0.7476553320884705,176.40985107421875,149.0,-43.5650520324707,-26599.765625,1265.6370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4082946777344,311.7328491210937,278.1499938964844,0.0,18000.0,314.2699890136719,36202.30078125,36000.0,0.0,0.0,0.6169830560684204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359711527824402,1.359730839729309,-1.941404661920388e-05,0.0,0.0006261593662202,0.0,0.0,330.60260009765625,0.0,0.0,0.0,0.7866556644439697,4.0,0.0,1.0
558780,293.1493225097656,297.1499938964844,293.1499938964844,0.1023515239357948,-2334.0224609375,304.1483154296875,0.5922180414199829,0.1596518605947494,0.1490432620048523,293.55987548828125,297.1499938964844,293.1499938964844,0.0111468369141221,-699.2908325195312,302.0534973144531,0.363783061504364,0.050000000745058,0.0533915795385837,293.2265014648437,297.1499938964844,293.1499938964844,0.4257309734821319,-5631.4765625,304.155517578125,0.8632205128669739,0.5092520713806152,0.3594080209732055,293.2765197753906,297.1499938964844,293.1499938964844,0.5558231472969055,-9387.2236328125,304.1606140136719,0.9288803339004515,0.628822386264801,0.5988702178001404,293.1709899902344,297.1499938964844,293.1499938964844,0.0236470606178045,-4729.67236328125,304.1522521972656,0.4009433686733246,0.0607384294271469,0.301929235458374,291.18768310546875,291.1499938964844,258.87548828125,257.4304504394531,279.1578674316406,293.3641052246094,291.1862487792969,1.0,0.4847691059112549,0.562994658946991,0.562994658946991,0.9599449038505554,1.0,-2.1934850215911865,0.9037578105926514,1.2897272109985352,0.0613237731158733,0.0,0.0,0.7465207576751709,171.5125274658203,149.0,-40.297760009765625,-26503.2265625,1240.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3775634765625,311.6991882324219,278.1499938964844,0.0,18000.0,314.2699890136719,36136.890625,36000.0,0.0,0.0,0.6130430698394775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3539788722991943,1.3539981842041016,-1.9304787201690488e-05,0.0,0.0006221607909537,0.0,0.0,327.1026306152344,0.0,0.0,0.0,0.7840620875358582,4.0,0.0,1.0
558840,293.147705078125,297.1499938964844,293.1499938964844,0.1025382429361343,-2337.632080078125,304.1482849121094,0.5961700677871704,0.1599795818328857,0.149138793349266,293.5658264160156,297.1499938964844,293.1499938964844,0.0109284687787294,-691.7326049804688,301.9648132324219,0.3666769564151764,0.050000000745058,0.0531936474144458,293.22576904296875,297.1499938964844,293.1499938964844,0.4251312017440796,-5625.30908203125,304.1556091308594,0.8675003051757812,0.5084279179573059,0.3586866557598114,293.2750549316406,297.1499938964844,293.1499938964844,0.5547563433647156,-9373.1923828125,304.1606140136719,0.934117317199707,0.6275069117546082,0.5974327325820923,293.1705627441406,297.1499938964844,293.1499938964844,0.0233932938426733,-4705.70947265625,304.1523132324219,0.4028692543506622,0.0605526193976402,0.3001261949539184,291.1758728027344,291.1499938964844,258.8763427734375,257.4310913085937,279.1573486328125,293.36669921875,291.1745910644531,1.0,0.4804182350635528,0.5633241534233093,0.5633241534233093,0.9606521725654602,1.0,-2.18741512298584,0.9014098644256592,1.2860052585601809,0.0611453428864479,0.0,0.0,0.7459819912910461,166.39132690429688,137.0,-36.5384521484375,-26410.69140625,1214.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.334716796875,311.6600646972656,278.1499938964844,0.0,18000.0,314.2699890136719,36086.3828125,36000.0,0.0,0.0,0.6092984676361084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3503812551498413,1.350400447845459,-1.923428317240905e-05,0.0,0.0006183604709804,0.0,0.0,324.8931579589844,0.0,0.0,0.0,0.782443642616272,4.0,0.0,1.0
558900,293.14605712890625,297.1499938964844,293.1499938964844,0.1027250736951828,-2341.221923828125,304.14825439453125,0.6003736257553101,0.1603287607431411,0.1492480337619781,293.5716552734375,297.1499938964844,293.1499938964844,0.0107114156708121,-683.9972534179688,301.8754577636719,0.369812548160553,0.050000000745058,0.0529889017343521,293.2250366210937,297.1499938964844,293.1499938964844,0.4244858920574188,-5618.63232421875,304.15576171875,0.872188150882721,0.5076155066490173,0.3579687774181366,293.2735900878906,297.1499938964844,293.1499938964844,0.5536370873451233,-9358.4013671875,304.16070556640625,0.9397760033607484,0.6262096166610718,0.5960059762001038,293.1701354980469,297.1499938964844,293.1499938964844,0.0231405179947614,-4681.58203125,304.15234375,0.4050001502037048,0.060378298163414,0.2983465790748596,291.1653747558594,291.1499938964844,258.8762512207031,257.4309387207031,279.1568603515625,293.3692932128906,291.1642150878906,1.0,0.4759154319763183,0.5636294484138489,0.5636294484138489,0.9613593816757202,1.0,-2.181412696838379,0.8990626931190491,1.282349944114685,0.0609364323318004,0.0,0.0,0.7460132837295532,161.09910583496094,137.0,-32.806888580322266,-26321.912109375,1188.3572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2805480957031,311.6158752441406,278.1499938964844,0.0,18000.0,313.7900085449219,36042.57421875,36000.0,0.0,0.0,0.600964367389679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3487555980682373,1.348774790763855,-1.91977323993342e-05,0.0,0.0006099024321883,0.0,0.0,323.8401794433594,0.0,0.0,0.0,0.7817166447639465,4.0,0.0,1.0
558960,293.1444396972656,297.1499938964844,293.1499938964844,0.1029419526457786,-2345.40283203125,304.1481628417969,0.6048049330711365,0.1606976091861724,0.1493708193302154,293.5773620605469,297.1499938964844,293.1499938964844,0.0104988012462854,-676.286865234375,301.78485107421875,0.3731857240200043,0.050000000745058,0.0527790263295173,293.2242736816406,297.1499938964844,293.1499938964844,0.4239178299903869,-5612.84521484375,304.1557312011719,0.8772810697555542,0.5068147778511047,0.3572550415992737,293.27215576171875,297.1499938964844,293.1499938964844,0.5526214241981506,-9345.1298828125,304.1606140136719,0.9457963109016418,0.6249306797981262,0.5945907831192017,293.169677734375,297.1499938964844,293.1499938964844,0.0228986777365207,-4658.53564453125,304.1523742675781,0.4073426127433777,0.0602138750255107,0.2965905368328094,291.1531066894531,291.1499938964844,258.8752136230469,257.42999267578125,279.1563720703125,293.37188720703125,291.1512756347656,1.0,0.471286803483963,0.5639108419418335,0.5639108419418335,0.9620431661605836,1.0,-2.175482273101806,0.8967200517654419,1.2787622213363647,0.0607017539441585,0.0,0.0,0.746997058391571,155.6784210205078,125.0,-35.69404220581055,-26210.775390625,1161.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1788330078125,311.534912109375,278.1499938964844,0.0,18000.0,313.7900085449219,35995.91796875,36000.0,0.0,0.0,0.5970989465713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3491445779800415,1.3491637706756592,-1.919355236168485e-05,0.0,0.0006059795268811,0.0,0.0,323.93389892578125,0.0,0.0,0.0,0.7819272875785828,4.0,0.0,1.0
559020,293.142822265625,297.1499938964844,293.1499938964844,0.1031891703605651,-2350.173095703125,304.1480407714844,0.6094467639923096,0.1610854566097259,0.1495072543621063,293.5830078125,297.1499938964844,293.1499938964844,0.0102906646206974,-668.6082153320312,301.69287109375,0.3767973780632019,0.050000000745058,0.0525652430951595,293.2234802246094,297.1499938964844,293.1499938964844,0.4234327375888824,-5607.9775390625,304.15557861328125,0.8827856183052063,0.5060276985168457,0.3565474152565002,293.2706604003906,297.1499938964844,293.1499938964844,0.5517178177833557,-9333.4326171875,304.16033935546875,0.9521228671073914,0.6236730217933655,0.593190610408783,293.169189453125,297.1499938964844,293.1499938964844,0.0226674154400825,-4636.541015625,304.15234375,0.4099163115024566,0.0600581765174865,0.2948578596115112,291.1383056640625,291.1499938964844,258.873291015625,257.4283142089844,279.1558837890625,293.37451171875,291.13677978515625,1.0,0.4665521681308746,0.5641700625419617,0.5641700625419617,0.9627270102500916,1.0,-2.169633626937866,0.894386887550354,1.2752467393875122,0.060445450246334,0.0,0.0,0.7492777109146118,150.1605224609375,125.0,-37.01493835449219,-26113.66015625,1135.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0665588378906,311.4532775878906,278.1499938964844,0.0,18000.0,313.7900085449219,35924.23046875,36000.0,0.0,0.0,0.5935571193695068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3531533479690552,1.3531725406646729,-1.924312164192088e-05,0.0,0.0006023850291967,0.0,0.0,326.03692626953125,0.0,0.0,0.0,0.7837623953819275,4.0,0.0,1.0
559080,293.1412353515625,297.1499938964844,293.1499938964844,0.1034216880798339,-2354.619384765625,304.1479797363281,0.6142417192459106,0.1614910960197448,0.1496573686599731,293.58856201171875,297.1499938964844,293.1499938964844,0.0100839668884873,-660.728759765625,301.6004943847656,0.3806498944759369,0.050000000745058,0.0523485764861106,293.2226867675781,297.1499938964844,293.1499938964844,0.4228469133377075,-5601.9599609375,304.1556396484375,0.8887090682983398,0.5052512288093567,0.3558460175991058,293.2691955566406,297.1499938964844,293.1499938964844,0.5506919622421265,-9319.935546875,304.1603088378906,0.9586949944496156,0.6224328875541687,0.5918055772781372,293.168701171875,297.1499938964844,293.1499938964844,0.0224321167916059,-4613.7607421875,304.15234375,0.4127501547336578,0.0599100291728973,0.2931477427482605,291.1265869140625,291.1499938964844,258.8705749511719,257.42596435546875,279.15545654296875,293.37713623046875,291.1253356933594,1.0,0.4617272913455963,0.5644087791442871,0.5644087791442871,0.9634107947349548,1.0,-2.163867473602295,0.8920654654502869,1.2718019485473633,0.0601723827421665,0.0,0.0,0.7520273327827454,144.57150268554688,113.0,-34.22991180419922,-26025.853515625,1108.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9456787109375,311.3705749511719,278.1499938964844,0.0,18000.0,313.7900085449219,35867.015625,36000.0,0.0,0.0,0.5903320908546448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.359886884689331,1.3599063158035278,-1.934111969603692e-05,0.0,0.0005991120706312,0.0,0.0,329.7698669433594,0.0,0.0,0.0,0.7867686748504639,4.0,0.0,1.0
559140,293.1396484375,297.1499938964844,293.1499938964844,0.1036509051918983,-2358.974609375,304.14794921875,0.6190855503082275,0.1619143784046173,0.1498213857412338,293.59405517578125,297.1499938964844,293.1499938964844,0.0098794410005211,-652.7105712890625,301.5075378417969,0.3847507536411285,0.050000000745058,0.0521296896040439,293.221923828125,297.1499938964844,293.1499938964844,0.4222030639648437,-5595.29052734375,304.1557922363281,0.8950657844543457,0.5044836401939392,0.3551497459411621,293.26776123046875,297.1499938964844,293.1499938964844,0.5495975017547607,-9305.443359375,304.1604309082031,0.9654557108879088,0.6212079524993896,0.590433657169342,293.168212890625,297.1499938964844,293.1499938964844,0.0221965610980987,-4590.662109375,304.15234375,0.4158860146999359,0.0597686506807804,0.2914596498012543,291.1166687011719,291.1499938964844,258.8670959472656,257.4229736328125,279.155029296875,293.3797607421875,291.1155700683594,1.0,0.4568212926387787,0.5646286010742188,0.5646286010742188,0.964094579219818,1.0,-2.15817928314209,0.889755368232727,1.2684240341186523,0.0598866865038871,0.0,0.0,0.7552575469017029,138.92813110351562,113.0,-30.82062339782715,-25942.248046875,1081.80078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8175354003906,311.28521728515625,278.1499938964844,0.0,18000.0,313.7900085449219,35825.375,36000.0,0.0,0.0,0.5874333381652832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3683485984802246,1.3683680295944214,-1.9471886844257824e-05,0.0,0.000596170197241,0.0,0.0,334.5913391113281,0.0,0.0,0.0,0.7905755043029785,4.0,0.0,1.0
559200,293.1380615234375,297.1499938964844,293.1499938964844,0.1038803905248642,-2363.31201171875,304.1478881835937,0.6240643262863159,0.1623543500900268,0.1499991565942764,293.5994873046875,297.1499938964844,293.1499938964844,0.0096777565777301,-644.5932006835938,301.4139404296875,0.3891059756278991,0.050000000745058,0.0519092492759227,293.2211303710937,297.1499938964844,293.1499938964844,0.4215152859687805,-5588.1328125,304.1559753417969,0.9018685221672058,0.5037242770195007,0.3544580936431885,293.2663269042969,297.1499938964844,293.1499938964844,0.5484515428543091,-9290.2158203125,304.1606140136719,0.972342312335968,0.6199974417686462,0.5890738368034363,293.1677551269531,297.1499938964844,293.1499938964844,0.0219618044793605,-4567.37890625,304.15234375,0.4193717241287231,0.0596330501139164,0.2897918224334717,291.1080627441406,291.1499938964844,258.8629150390625,257.4193725585937,279.1546325683594,293.3824462890625,291.10711669921875,1.0,0.4518439173698425,0.5648313164710999,0.5648313164710999,0.9647784233093262,1.0,-2.1525650024414062,0.8874567151069641,1.265108346939087,0.0595926754176616,0.0,0.0,0.7589145302772522,133.2471923828125,101.0,-27.236860275268555,-25862.666015625,1055.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68414306640625,311.19830322265625,278.1499938964844,0.0,18000.0,313.3099975585937,35790.25,36000.0,0.0,0.0,0.5800456404685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3783071041107178,1.378326654434204,-1.963004251592793e-05,0.0,0.000588672584854,0.0,0.0,340.3719482421875,0.0,0.0,0.0,0.7950692176818848,4.0,0.0,1.0
559260,293.1365051269531,297.1499938964844,293.1499938964844,0.1041399911046028,-2368.23876953125,304.1477966308594,0.6292896270751953,0.1628110408782959,0.1501908004283905,293.6048583984375,297.1499938964844,293.1499938964844,0.0094809252768754,-636.5418090820312,301.31903076171875,0.3934798836708069,0.050000000745058,0.0516875647008419,293.2203674316406,297.1499938964844,293.1499938964844,0.4209026098251343,-5581.8447265625,304.156005859375,0.9093916416168212,0.502973735332489,0.3537713587284088,293.264892578125,297.1499938964844,293.1499938964844,0.5474053621292114,-9276.46484375,304.1605834960937,0.979300022125244,0.6188021302223206,0.5877264142036438,293.1672668457031,297.1499938964844,293.1499938964844,0.0217367615550756,-4545.0830078125,304.15234375,0.4232699275016784,0.0595027729868888,0.2881434261798858,291.0977478027344,291.1499938964844,258.85809326171875,257.4152526855469,279.1542663574219,293.3851318359375,291.0961303710937,1.0,0.4467991888523102,0.5650176405906677,0.5650176405906677,0.9654449224472046,1.0,-2.1470248699188232,0.8851713538169861,1.261853575706482,0.059294331818819,0.0,0.0,0.7633896470069885,127.53655242919922,101.0,-30.19447326660156,-25760.6640625,1028.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5093688964844,311.07794189453125,278.1499938964844,0.0,18000.0,313.3099975585937,35753.36328125,36000.0,0.0,0.0,0.5772179365158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3898016214370728,1.3898215293884275,-1.9814917322946712e-05,0.0,0.0005858028307557,0.0,0.0,347.14605712890625,0.0,0.0,0.0,0.800301194190979,4.0,0.0,1.0
559320,293.1349792480469,297.1499938964844,293.1499938964844,0.104432463645935,-2373.802734375,304.1476745605469,0.6348743438720703,0.1632841378450393,0.1503964811563491,293.61016845703125,297.1499938964844,293.1499938964844,0.0092889461666345,-628.5676879882812,301.2225952148437,0.3977593183517456,0.050000000745058,0.0514649376273155,293.2196044921875,297.1499938964844,293.1499938964844,0.4203796088695526,-5576.5546875,304.1558532714844,0.9179697632789612,0.5022342205047607,0.3530909121036529,293.26348876953125,297.1499938964844,293.1499938964844,0.5464787483215332,-9264.4091796875,304.16033935546875,0.986270546913147,0.6176250576972961,0.5863938331604004,293.1667785644531,297.1499938964844,293.1499938964844,0.0215216521173715,-4523.8251953125,304.1523132324219,0.4276511073112488,0.059377372264862,0.2865132987499237,291.0847473144531,291.1499938964844,258.8526611328125,257.41064453125,279.1539306640625,293.38787841796875,291.0834045410156,1.0,0.4416919946670532,0.5651894211769104,0.5651894211769104,0.9661114811897278,1.0,-2.141563415527344,0.8829024434089661,1.2586610317230225,0.058994922786951,0.0,0.0,0.769055187702179,121.80411529541016,89.0,-31.801971435546875,-25671.9140625,1002.2946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3313903808594,310.9608459472656,278.1499938964844,0.0,18000.0,313.3099975585937,35691.30859375,36000.0,0.0,0.0,0.5747767686843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4043513536453247,1.4043713808059692,-2.00477552425582e-05,0.0,0.0005833253962919,0.0,0.0,355.818359375,0.0,0.0,0.0,0.8069355487823486,4.0,0.0,1.0
559380,293.1334533691406,297.1499938964844,293.1499938964844,0.1047107651829719,-2379.05224609375,304.1475830078125,0.6409329175949097,0.1637731492519378,0.1506160199642181,293.61541748046875,297.1499938964844,293.1499938964844,0.0090993959456682,-620.45361328125,301.1258544921875,0.4020893275737762,0.050000000745058,0.05124157294631,293.2188415527344,297.1499938964844,293.1499938964844,0.4197588860988617,-5570.1494140625,304.1559143066406,0.9274629950523376,0.5015036463737488,0.3524169921875,293.2620849609375,297.1499938964844,293.1499938964844,0.5454334020614624,-9250.60546875,304.1603698730469,0.993194043636322,0.6164635419845581,0.5850766897201538,293.16632080078125,297.1499938964844,293.1499938964844,0.0213025175034999,-4501.767578125,304.1522827148437,0.4325976073741913,0.0592565946280956,0.2849012017250061,291.0747375488281,291.1499938964844,258.8467102050781,257.4055480957031,279.15362548828125,293.390625,291.0736694335937,1.0,0.4365249574184418,0.5653480291366577,0.5653480291366577,0.9667779803276062,1.0,-2.136181831359864,0.8806518912315369,1.2555298805236816,0.0586976669728755,0.0,0.0,0.7750949859619141,116.05504608154295,89.0,-29.24750518798828,-25592.53515625,976.0574951171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15264892578125,310.8470764160156,278.1499938964844,0.0,18000.0,313.3099975585937,35643.98828125,36000.0,0.0,0.0,0.5727056264877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211605787277222,1.4211809635162354,-2.032546399277635e-05,0.0,0.000581223401241,0.0,0.0,366.10687255859375,0.0,0.0,0.0,0.8145618438720703,4.0,0.0,1.0
559440,293.1319274902344,297.1499938964844,293.1499938964844,0.1049877628684043,-2384.2431640625,304.14752197265625,0.6473937630653381,0.1642790734767913,0.1508550643920898,293.6206359863281,297.1499938964844,293.1499938964844,0.0089139174669981,-612.3090209960938,301.0287170410156,0.4064987003803253,0.050000000745058,0.0510241724550724,293.21807861328125,297.1499938964844,293.1499938964844,0.4190769791603088,-5563.0537109375,304.1560974121094,0.9373876452445984,0.5007822513580322,0.3517530262470245,293.26055908203125,297.1499938964844,293.1499938964844,0.5435168147087097,-9223.84375,304.1620483398437,0.9990000128746032,0.6153410077095032,0.5829367637634277,293.16583251953125,297.1499938964844,293.1499938964844,0.0210866425186395,-4479.73974609375,304.1522521972656,0.4380164742469787,0.0591423697769641,0.2833382785320282,291.0667724609375,291.1499938964844,258.8402404785156,257.40008544921875,279.1536560058594,293.3934326171875,291.06597900390625,1.0,0.4312600493431091,0.5655280351638794,0.5655280351638794,0.9674445390701294,1.0,-2.1297318935394287,0.8779234290122986,1.251808524131775,0.0584165304899215,0.0,0.0,0.7814503312110901,110.44187927246094,77.0,-25.09124755859375,-25509.61328125,949.3944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9749755859375,310.7368469238281,278.1499938964844,0.0,18000.0,313.3099975585937,35612.1015625,36000.0,0.0,0.0,0.5709751844406128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439164161682129,1.4391847848892212,-2.0630961444112472e-05,0.0,0.0005794672761112,0.0,0.0,377.4224548339844,0.0,0.0,0.0,0.8227663636207581,4.0,0.0,1.0
559500,293.1303405761719,297.1499938964844,293.1499938964844,0.1052252054214477,-2388.50146484375,304.1475524902344,0.6526039242744446,0.1648214310407638,0.1511792689561844,293.62567138671875,297.1499938964844,293.1499938964844,0.008741601370275,-604.4060668945312,300.93389892578125,0.409859836101532,0.050000000745058,0.0508690550923347,293.2172241210937,297.1499938964844,293.1499938964844,0.4180332720279693,-5551.83447265625,304.1568908691406,0.9446730017662048,0.5000846982002258,0.351149320602417,293.2541809082031,297.1499938964844,293.1499938964844,0.5315645337104797,-9053.390625,304.1817321777344,0.9990000128746032,0.6151868104934692,0.5715571641921997,293.1652526855469,297.1499938964844,293.1499938964844,0.0208983290940523,-4459.5234375,304.1521911621094,0.4422478675842285,0.0590610168874263,0.2821639478206634,291.0704040527344,291.1499938964844,258.8333740234375,257.3942565917969,279.15594482421875,293.39617919921875,291.0720520019531,1.0,0.425396203994751,0.5659968852996826,0.5659968852996826,0.9681110382080078,1.0,-2.1101105213165283,0.86961829662323,1.240492343902588,0.0575953535735607,0.0,0.0,0.7865153551101685,106.1894302368164,77.0,-1.1856045722961426,-25338.205078125,915.4373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80975341796875,310.6517333984375,278.1499938964844,0.0,18000.0,313.1499938964844,35618.26171875,35280.0,0.0,0.0,0.5678682923316956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4570696353912354,1.4570906162261963,-2.094726551149506e-05,0.0,0.0005763141089119,0.0,0.0,389.0408630371094,0.0,0.0,0.0,0.8208446502685547,4.0,0.0,1.0
559560,293.1288146972656,297.1499938964844,293.1499938964844,0.1054583042860031,-2392.6552734375,304.1475524902344,0.6582982540130615,0.1653734296560287,0.1515195667743683,293.63067626953125,297.1499938964844,293.1499938964844,0.00856848154217,-596.2713012695312,300.8390808105469,0.4135436713695526,0.050000000745058,0.0507111735641956,293.2165222167969,297.1499938964844,293.1499938964844,0.4169062972068786,-5539.759765625,304.1576843261719,0.9523217678070068,0.4993706345558166,0.3505441546440124,293.2398376464844,297.1499938964844,293.1499938964844,0.5174880027770996,-8852.9169921875,304.2015075683594,0.9990000128746032,0.6166719794273376,0.5583006739616394,293.1645812988281,297.1499938964844,293.1499938964844,0.0207201708108186,-4440.12158203125,304.1521301269531,0.4470483362674713,0.0589968748390674,0.2810819149017334,291.07733154296875,291.1499938964844,258.8261108398437,257.3880920410156,279.1578369140625,293.398681640625,291.07843017578125,1.0,0.4191383123397827,0.5665321946144104,0.5665321946144104,0.9687270522117616,1.0,-2.088125944137573,0.8603582978248596,1.2277677059173584,0.0565935671329498,0.0,0.0,0.7905976176261902,101.8280029296875,80.0,7.623971939086914,-25088.14453125,879.3557739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6660461425781,310.5545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35099.51953125,35280.0,0.0,0.0,0.5661345720291138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589107036590576,1.458931565284729,-2.0862551536993124e-05,0.0,0.0005745546659454,0.0,0.0,388.6966247558594,0.0,0.0,0.0,0.8301861882209778,4.0,0.0,1.0
559620,293.1273498535156,297.1499938964844,293.1499938964844,0.1056549325585365,-2396.001953125,304.14764404296875,0.6629185080528259,0.1659267842769622,0.1519077271223068,293.6357421875,297.1499938964844,293.1499938964844,0.0084040248766541,-588.2650756835938,300.7454528808594,0.4164388179779053,0.050000000745058,0.0505961328744888,293.21600341796875,297.1499938964844,293.1499938964844,0.4154978990554809,-5524.53271484375,304.1588439941406,0.9578620195388794,0.498630553483963,0.3499573469161987,293.22076416015625,297.1499938964844,293.1499938964844,0.5060826539993286,-8693.63671875,304.2127380371094,0.9990000128746032,0.6192778944969177,0.5484373569488525,293.1639099121094,297.1499938964844,293.1499938964844,0.0205634925514459,-4422.26220703125,304.1520080566406,0.4508127570152282,0.058944895863533,0.2802806198596954,291.09234619140625,291.1499938964844,258.81854248046875,257.3816833496094,279.1583251953125,293.4023132324219,291.0939025878906,1.0,0.4148235619068146,0.5669886469841003,0.5669886469841003,0.9693430662155152,1.0,-2.0716583728790283,0.8534971475601196,1.2181613445281982,0.0558243580162525,0.0,0.0,0.7929591536521912,98.64266967773438,80.0,23.41147422790528,-24931.28515625,853.1085815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5474548339844,310.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,35088.4921875,35280.0,0.0,0.0,0.5644102692604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685670137405396,1.4685879945755005,-2.103171937051229e-05,0.0,0.0005728047108277,0.0,0.0,395.0294494628906,0.0,0.0,0.0,0.8344317674636841,4.0,0.0,1.0
559680,293.1259765625,297.1499938964844,293.1499938964844,0.1059057265520095,-2400.408203125,304.1476135253906,0.6667732000350952,0.1664814800024032,0.1523216813802719,293.640869140625,297.1499938964844,293.1499938964844,0.0082489056512713,-580.6776733398438,300.6501770019531,0.4187811911106109,0.050000000745058,0.0505086444318294,293.2156066894531,297.1499938964844,293.1499938964844,0.4142126142978668,-5510.7783203125,304.1595764160156,0.9619942903518676,0.497875303030014,0.3493744432926178,293.200927734375,297.1499938964844,293.1499938964844,0.4969909489154815,-8568.529296875,304.2178039550781,0.9990000128746032,0.622280478477478,0.5408162474632263,293.1632080078125,297.1499938964844,293.1499938964844,0.0204428676515817,-4408.47509765625,304.15185546875,0.4538297057151794,0.058903768658638,0.279656320810318,291.10406494140625,291.1499938964844,258.8106994628906,257.37506103515625,279.15850830078125,293.4081726074219,291.1051330566406,1.0,0.4113581776618957,0.5674270987510681,0.5674270987510681,0.969959020614624,1.0,-2.058910608291626,0.848259449005127,1.210651159286499,0.0553363785147666,0.0,0.0,0.7948212027549744,96.21934509277344,83.0,26.275564193725582,-24798.16796875,833.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4448547363281,310.4266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,35125.1015625,35280.0,0.0,0.0,0.5627461075782776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4753080606460571,1.4753291606903076,-2.1160505639272745e-05,0.0,0.0005711157573387,0.0,0.0,399.6285705566406,0.0,0.0,0.0,0.8375195860862732,4.0,0.0,1.0
559740,293.1247253417969,297.1499938964844,293.1499938964844,0.1062031760811805,-2405.72412109375,304.14752197265625,0.6700302958488464,0.1670353710651397,0.1527552008628845,293.6460266113281,297.1499938964844,293.1499938964844,0.0081023247912526,-573.4658203125,300.5531005859375,0.4206866323947906,0.050000000745058,0.0504409782588481,293.2152404785156,297.1499938964844,293.1499938964844,0.4130506217479706,-5498.45751953125,304.1599426269531,0.9651010632514954,0.4971161186695099,0.3488001525402069,293.1816101074219,297.1499938964844,293.1499938964844,0.4896657764911651,-8469.265625,304.21875,0.9990000128746032,0.6254306435585022,0.5348471403121948,293.1625671386719,297.1499938964844,293.1499938964844,0.0203498620539903,-4397.87060546875,304.1517028808594,0.4562558531761169,0.0588652193546295,0.2791606485843658,291.1123352050781,291.1499938964844,258.8026733398437,257.3682556152344,279.1585693359375,293.41656494140625,291.11309814453125,1.0,0.4086537957191467,0.5678611993789673,0.5678611993789673,0.9705750346183776,1.0,-2.0489039421081543,0.8442383408546448,1.2046656608581543,0.0550430044531822,0.0,0.0,0.7964853644371033,94.34373474121094,83.0,24.004589080810547,-24687.71875,817.8045043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35430908203125,310.369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,35150.1015625,35280.0,0.0,0.0,0.5611555576324463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809472560882568,1.4809684753417969,-2.1267393094603904e-05,0.0,0.0005695015424862,0.0,0.0,403.4878845214844,0.0,0.0,0.0,0.8401197195053101,4.0,0.0,1.0
559800,293.1235656738281,297.1499938964844,293.1499938964844,0.1065374612808227,-2411.757568359375,304.1473693847656,0.672731876373291,0.1675831973552703,0.1532014608383178,293.6512145996094,297.1499938964844,293.1499938964844,0.0079620731994509,-566.5205078125,300.454345703125,0.4221816956996918,0.050000000745058,0.0503899678587913,293.21490478515625,297.1499938964844,293.1499938964844,0.4120003581047058,-5487.41796875,304.1600341796875,0.9673373699188232,0.4963565170764923,0.3482365310192108,293.16357421875,297.1499938964844,293.1499938964844,0.4839048683643341,-8392.6064453125,304.2166748046875,0.9990000128746032,0.6285701990127563,0.5303030610084534,293.1619873046875,297.1499938964844,293.1499938964844,0.0202738381922245,-4389.28564453125,304.1515197753906,0.4580942392349243,0.0588205158710479,0.2787308096885681,291.11773681640625,291.1499938964844,258.7944641113281,257.361328125,279.1585388183594,293.4268798828125,291.1181640625,1.0,0.406594455242157,0.5682860612869263,0.5682860612869263,0.9711910486221312,1.0,-2.0411925315856934,0.841230034828186,1.1999626159667969,0.0549105480313301,0.0,0.0,0.7980839610099792,92.92790222167967,101.0,19.029102325439453,-24596.337890625,806.1410522460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718811035156,310.3151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,35165.828125,34200.0,0.0,0.0,0.5596543550491333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859449863433838,1.4859663248062134,-2.136099101335276e-05,0.0,0.0005679780151695,0.0,0.0,406.9106750488281,0.0,0.0,0.0,0.8274304866790771,4.0,0.0,1.0
559860,293.12261962890625,297.1499938964844,293.1499938964844,0.1071250066161155,-2422.827392578125,304.1467590332031,0.6730608344078064,0.168100893497467,0.1536916643381118,293.6565246582031,297.1499938964844,293.1499938964844,0.0078433519229292,-561.1004638671875,300.34783935546875,0.4218628406524658,0.050000000745058,0.0504007302224636,293.2146301269531,297.1499938964844,293.1499938964844,0.4118289053440094,-5486.369140625,304.1584777832031,0.9662714004516602,0.4955852329730987,0.3477141559123993,293.1492919921875,297.1499938964844,293.1499938964844,0.4846273362636566,-8410.78125,304.2030639648437,0.9990000128746032,0.6312085390090942,0.531262218952179,293.1615600585937,297.1499938964844,293.1499938964844,0.0202896688133478,-4392.4609375,304.1512145996094,0.4574374556541443,0.0587536394596099,0.2785404324531555,291.1005249023437,291.1499938964844,258.7861633300781,257.35430908203125,279.1566467285156,293.4369506835937,291.0979309082031,1.0,0.4073973894119262,0.5684816837310791,0.5684816837310791,0.971707046031952,1.0,-2.042297124862671,0.8419477939605713,1.2003493309020996,0.0551177188754081,0.0,0.0,0.8029006123542786,93.21500396728516,101.0,-18.48027610778809,-24506.294921875,808.1056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2025756835937,310.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,34246.41015625,34200.0,0.0,0.0,0.5581734776496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4742324352264404,1.4742532968521118,-2.0942523406120017e-05,0.0,0.0005664751515723,0.0,0.0,396.25433349609375,0.0,0.0,0.0,0.8350554704666138,4.0,0.0,1.0
559920,293.1219482421875,297.1499938964844,293.1499938964844,0.1077178046107292,-2433.941162109375,304.1462707519531,0.6715841889381409,0.1685830354690551,0.1541945785284042,293.66192626953125,297.1499938964844,293.1499938964844,0.0077371434308588,-556.2440795898438,300.2397155761719,0.4202051162719726,0.050000000745058,0.0504578500986099,293.21441650390625,297.1499938964844,293.1499938964844,0.4116799831390381,-5485.4189453125,304.1572265625,0.9626997113227844,0.4948081970214844,0.3472200036048889,293.14239501953125,297.1499938964844,293.1499938964844,0.4896571040153503,-8490.2314453125,304.1842346191406,0.9990000128746032,0.6325836777687073,0.5363366603851318,293.16131591796875,297.1499938964844,293.1499938964844,0.0203162506222724,-4396.697265625,304.15093994140625,0.4548555016517639,0.0586520507931709,0.2784396409988403,291.08270263671875,291.1499938964844,258.77783203125,257.3472595214844,279.1535949707031,293.44384765625,291.0807189941406,1.0,0.4098427891731262,0.5684382319450378,0.5684382319450378,0.9722230434417723,1.0,-2.049843072891236,0.8452669382095337,1.2045761346817017,0.0555964522063732,0.0,0.0,0.8091967105865479,94.78190612792967,119.0,-31.502988815307617,-24554.8359375,820.166748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12158203125,310.1705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,34008.5390625,34200.0,0.0,0.0,0.5569560527801514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855678081512451,1.4855889081954956,-2.109246634063311e-05,0.0,0.0005652395775541,0.0,0.0,403.1309509277344,0.0,0.0,0.0,0.8401594758033752,4.0,0.0,1.0
559980,293.1214904785156,297.1499938964844,293.1499938964844,0.1083487123250961,-2445.7900390625,304.14581298828125,0.6687315106391907,0.1690289229154586,0.1547012776136398,293.6674499511719,297.1499938964844,293.1499938964844,0.0076374178752303,-551.7490234375,300.1291809082031,0.4175845980644226,0.050000000745058,0.0505528226494789,293.2142944335937,297.1499938964844,293.1499938964844,0.4116915762424469,-5486.20947265625,304.1558837890625,0.957073450088501,0.4940190613269806,0.3467469215393066,293.1438293457031,297.1499938964844,293.1499938964844,0.4983693659305572,-8621.4326171875,304.1621398925781,0.9990000128746032,0.632402241230011,0.5446701049804688,293.1614074707031,297.1499938964844,293.1499938964844,0.0203482694923877,-4401.77783203125,304.1507263183594,0.4507777094841003,0.0584943816065788,0.2783172726631164,291.06207275390625,291.1499938964844,258.7695007324219,257.3402404785156,279.1498107910156,293.4465026855469,291.0592346191406,1.0,0.4137218594551086,0.5681470036506653,0.5681470036506653,0.9727391004562378,1.0,-2.0623364448547363,0.8505205512046814,1.2118158340454102,0.0561934113502502,0.0,0.0,0.8170863389968872,97.38890838623048,119.0,-46.14959716796875,-24643.087890625,840.35546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0183410644531,310.0953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33869.56640625,34200.0,0.0,0.0,0.5561450719833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5016142129898071,1.5016355514526367,-2.135211252607405e-05,0.0,0.0005644165212288,0.0,0.0,413.6343994140625,0.0,0.0,0.0,0.8475872278213501,4.0,0.0,1.0
560040,293.1212463378906,297.1499938964844,293.1499938964844,0.109050877392292,-2459.038330078125,304.1452941894531,0.6647930145263672,0.1694365739822387,0.1552072167396545,293.67315673828125,297.1499938964844,293.1499938964844,0.0075465673580765,-547.8203735351562,300.0144958496094,0.4142654538154602,0.050000000745058,0.0506819002330303,293.2142333984375,297.1499938964844,293.1499938964844,0.4119966626167297,-5490.23193359375,304.1542663574219,0.9496309161186218,0.4932179450988769,0.3462904691696167,293.1538391113281,297.1499938964844,293.1499938964844,0.5105284452438354,-8800.3193359375,304.1377868652344,0.9990000128746032,0.630526602268219,0.5557959675788879,293.1618347167969,297.1499938964844,293.1499938964844,0.0203789174556732,-4407.25927734375,304.1505432128906,0.4454883933067322,0.0582615174353122,0.2780618965625763,291.0339660644531,291.1499938964844,258.76123046875,257.3332824707031,279.145751953125,293.4451599121094,291.0303649902344,1.0,0.4188137054443359,0.5676298141479492,0.5676298141479492,0.9732550978660583,1.0,-2.0788910388946533,0.8573302030563354,1.2215609550476074,0.0568627454340457,0.0,0.0,0.8275941610336304,100.92839813232422,122.0,-63.16530990600586,-24764.646484375,867.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8895874023437,310.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,33736.046875,34200.0,0.0,0.0,0.5558202862739563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5232226848602295,1.5232443809509275,-2.171882806578651e-05,0.0,0.000564086891245,0.0,0.0,428.2669067382813,0.0,0.0,0.0,0.8577046990394592,4.0,0.0,1.0
560100,293.1211242675781,297.1499938964844,293.1499938964844,0.1097368001937866,-2471.9853515625,304.1448974609375,0.6616494655609131,0.169821947813034,0.1556665450334549,293.6789855957031,297.1499938964844,293.1499938964844,0.0074526169337332,-543.6692504882812,299.897216796875,0.4116163253784179,0.050000000745058,0.0507923103868961,293.2141418457031,297.1499938964844,293.1499938964844,0.4123682677745819,-5494.88330078125,304.15283203125,0.9432426691055298,0.492422342300415,0.3458172380924225,293.1705017089844,297.1499938964844,293.1499938964844,0.521422803401947,-8957.3896484375,304.1203308105469,0.9990000128746032,0.6272072196006775,0.5651405453681946,293.16259765625,297.1499938964844,293.1499938964844,0.0203539133071899,-4406.865234375,304.1504821777344,0.4408672749996185,0.0579647794365882,0.2773919701576233,291.00323486328125,291.1499938964844,258.7530822753906,257.326416015625,279.1434326171875,293.4423217773437,291.0001525878906,1.0,0.4226515889167785,0.5671201348304749,0.5671201348304749,0.9737710952758788,1.0,-2.0920448303222656,0.86258465051651,1.2294601202011108,0.0573659427464008,0.0,0.0,0.8404755592346191,103.94537353515624,122.0,-71.30435943603516,-24866.705078125,890.5194702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73687744140625,309.9035339355469,278.1499938964844,0.0,18000.0,313.1499938964844,33601.83984375,33120.0,0.0,0.0,0.5560182929039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55092191696167,1.5509440898895264,-2.220555688836612e-05,0.0,0.0005642878822982,0.0,0.0,447.6950378417969,0.0,0.0,0.0,0.8556665778160095,4.0,0.0,1.0
560160,293.12115478515625,297.1499938964844,293.1499938964844,0.1105090677738189,-2486.672607421875,304.1444091796875,0.6589155197143555,0.1701827943325042,0.1560983657836914,293.6849365234375,297.1499938964844,293.1499938964844,0.0073593952693045,-539.6928100585938,299.7745056152344,0.4093120098114013,0.050000000745058,0.0508937947452068,293.2140197753906,297.1499938964844,293.1499938964844,0.4131436645984649,-5504.0322265625,304.15087890625,0.9374130964279176,0.4916296899318695,0.3453411757946014,293.1903991699219,297.1499938964844,293.1499938964844,0.5322077870368958,-9110.70703125,304.10614013671875,0.9990000128746032,0.6230440139770508,0.5735940933227539,293.16357421875,297.1499938964844,293.1499938964844,0.0203120987862348,-4405.52587890625,304.1504821777344,0.4365725815296173,0.0576162189245224,0.2764247953891754,290.9617919921875,291.1499938964844,258.7451171875,257.3197021484375,279.14227294921875,293.4402770996094,290.9576110839844,1.0,0.4262254238128662,0.5666435956954956,0.5666435956954956,0.9745554327964784,1.0,-2.1033506393432617,0.8670438528060913,1.2363067865371704,0.0577169358730316,0.0,0.0,0.8570602536201477,106.70574951171876,125.0,-92.46360778808594,-24889.087890625,910.9005126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58056640625,309.7755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,32623.376953125,33120.0,0.0,0.0,0.5565634369850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5639127492904663,1.5639349222183228,-2.2229998648981564e-05,0.0,0.0005648410879075,0.0,0.0,454.0904541015625,0.0,0.0,0.0,0.8747526407241821,4.0,0.0,1.0
