time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560220,293.121337890625,297.1499938964844,293.1499938964844,0.1111144945025444,-2498.021240234375,304.14434814453125,0.6564080715179443,0.1705147624015808,0.1565014570951461,293.6910095214844,297.1499938964844,293.1499938964844,0.0072605637833476,-535.0105590820312,299.6546325683594,0.4072078764438629,0.050000000745058,0.0509907566010952,293.2139587402344,297.1499938964844,293.1499938964844,0.4133934676647186,-5507.052734375,304.1502990722656,0.9319236278533936,0.4908342063426971,0.3448628187179565,293.212158203125,297.1499938964844,293.1499938964844,0.542080819606781,-9248.6201171875,304.0962219238281,0.9990000128746032,0.6182612180709839,0.581555962562561,293.1646728515625,297.1499938964844,293.1499938964844,0.02019964158535,-4395.30859375,304.1506042480469,0.432480901479721,0.0572291165590286,0.2752358615398407,290.934814453125,291.1499938964844,258.7373962402344,257.3132019042969,279.1419982910156,293.4399108886719,290.93243408203125,1.0,0.4295397400856018,0.5662182569503784,0.5662182569503784,0.9753397703170776,1.0,-2.1135330200195312,0.8710530400276184,1.2424800395965576,0.0580384917557239,0.0,0.0,0.8741918802261353,109.3341293334961,125.0,-80.15382385253906,-24982.513671875,929.9385986328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4143981933594,309.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,32397.681640625,33120.0,0.0,0.0,0.5575294494628906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5988333225250244,1.5988562107086182,-2.2849633751320653e-05,0.0,0.0005658215377479,0.0,0.0,479.62506103515625,0.0,0.0,0.0,0.8909696340560913,4.0,0.0,1.0
560280,293.1215515136719,297.1499938964844,293.1499938964844,0.1116466894745826,-2507.880126953125,304.1444091796875,0.6529614925384521,0.1708331257104873,0.1569160223007202,293.6971435546875,297.1499938964844,293.1499938964844,0.0071639893576502,-530.2244262695312,299.536376953125,0.4044528305530548,0.050000000745058,0.0511234812438488,293.2138671875,297.1499938964844,293.1499938964844,0.4133661389350891,-5506.89013671875,304.1502990722656,0.924841582775116,0.4900427460670471,0.344408243894577,293.2331848144531,297.1499938964844,293.1499938964844,0.5459946990013123,-9298.5,304.0993957519531,0.996562957763672,0.6133410334587097,0.5837923884391785,293.1658020019531,297.1499938964844,293.1499938964844,0.0200666394084692,-4382.126953125,304.1507263183594,0.4275850653648376,0.0568167753517627,0.2740548253059387,290.91717529296875,291.1499938964844,258.7299499511719,257.30694580078125,279.14410400390625,293.4421081542969,290.9160461425781,1.0,0.4323511719703674,0.56606125831604,0.56606125831604,0.976124107837677,1.0,-2.115180015563965,0.871489942073822,1.243690013885498,0.0581742040812969,0.0,0.0,0.891530454158783,112.73189544677734,128.0,-61.42521286010742,-25009.404296875,943.7693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431945800781,309.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,32323.677734375,33120.0,0.0,0.0,0.5588846206665039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6350399255752563,1.6350635290145874,-2.354390926484484e-05,0.0,0.0005671968101523,0.0,0.0,507.7311096191406,0.0,0.0,0.0,0.9079705476760864,4.0,0.0,1.0
560340,293.1218566894531,297.1499938964844,293.1499938964844,0.1120040640234947,-2514.220458984375,304.144775390625,0.6491103172302246,0.1711328774690628,0.1573443412780761,293.703369140625,297.1499938964844,293.1499938964844,0.0070625809021294,-524.718994140625,299.423583984375,0.4013703763484955,0.050000000745058,0.0512784123420715,293.2138366699219,297.1499938964844,293.1499938964844,0.4126748144626617,-5499.181640625,304.1515197753906,0.9170837998390198,0.4892353117465973,0.343973159790039,293.24615478515625,297.1499938964844,293.1499938964844,0.5427718162536621,-9245.5869140625,304.1144104003906,0.9896571636199952,0.6097311973571777,0.579923152923584,293.1669921875,297.1499938964844,293.1499938964844,0.0198931377381086,-4362.89892578125,304.1509094238281,0.4224909543991089,0.0563849359750747,0.2729109227657318,290.91925048828125,291.1499938964844,258.72283935546875,257.30096435546875,279.1471862792969,293.4468994140625,290.9201965332031,1.0,0.4344880580902099,0.566155195236206,0.566155195236206,0.9769084453582764,1.0,-2.107943296432495,0.868323564529419,1.2396197319030762,0.0577271170914173,0.0,0.0,0.9068053364753724,116.53472900390624,128.0,-25.88640594482422,-24972.39453125,950.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0885925292969,309.51239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,32345.8125,33120.0,0.0,0.0,0.5604027509689331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6696290969848633,1.6696534156799316,-2.424303602310829e-05,0.0,0.0005687375087291,0.0,0.0,535.9862670898438,0.0,0.0,0.0,0.9242007732391356,4.0,0.0,1.0
560400,293.12225341796875,297.1499938964844,293.1499938964844,0.1122633591294288,-2518.682373046875,304.145263671875,0.6460815072059631,0.1714147329330444,0.1577278077602386,293.70977783203125,297.1499938964844,293.1499938964844,0.0069534801878035,-518.5513916015625,299.3117980957031,0.3988379836082458,0.050000000745058,0.0514091067016124,293.2140197753906,297.1499938964844,293.1499938964844,0.4116999804973602,-5488.373046875,304.15301513671875,0.9108471870422364,0.4883939325809479,0.3434975743293762,293.2531433105469,297.1499938964844,293.1499938964844,0.5401164889335632,-9203.060546875,304.1256408691406,0.9838050603866576,0.6071363091468811,0.577171266078949,293.16815185546875,297.1499938964844,293.1499938964844,0.019675875082612,-4338.24267578125,304.1511535644531,0.4182358086109161,0.0559394024312496,0.2715530395507812,290.92840576171875,291.1499938964844,258.71612548828125,257.2953491210937,279.1493530273437,293.4520568847656,290.9294738769531,1.0,0.4362828731536865,0.5662878155708313,0.5662878155708313,0.977692723274231,1.0,-2.1018168926239014,0.8656903505325317,1.23612642288208,0.0574239566922187,0.0,0.0,0.9206708669662476,119.74321746826172,131.0,-2.346372127532959,-24938.07421875,956.1253662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.955322265625,309.44744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32425.00390625,34200.0,0.0,0.0,0.5619950294494629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6997103691101074,1.6997352838516235,-2.487641540938057e-05,0.0,0.0005703534698113,0.0,0.0,561.6599731445312,0.0,0.0,0.0,0.9534274935722352,4.0,0.0,1.0
560460,293.1225891113281,297.1499938964844,293.1499938964844,0.1123446598649025,-2519.64111328125,304.1459655761719,0.6436379551887512,0.1716999560594558,0.1580888032913208,293.7162780761719,297.1499938964844,293.1499938964844,0.00683653075248,-511.5089111328125,299.2047424316406,0.396677166223526,0.050000000745058,0.0515217594802379,293.2142639160156,297.1499938964844,293.1499938964844,0.4100998044013977,-5470.56103515625,304.1553955078125,0.905749261379242,0.4875359237194061,0.342992216348648,293.25689697265625,297.1499938964844,293.1499938964844,0.537272036075592,-9159.0244140625,304.1352233886719,0.978766679763794,0.6050900220870972,0.5751219987869263,293.1692199707031,297.1499938964844,293.1499938964844,0.0194103345274925,-4306.720703125,304.15142822265625,0.4145965278148651,0.0555022247135639,0.2701031267642975,290.9535217285156,291.1499938964844,258.7098693847656,257.29010009765625,279.1507873535156,293.4571838378906,290.9562072753906,1.0,0.4378262162208557,0.566437304019928,0.566437304019928,0.9784080386161804,1.0,-2.096503973007202,0.8634443879127502,1.2330595254898071,0.0571977570652961,0.0,0.0,0.931383490562439,122.50858306884766,131.0,33.25947570800781,-24973.31640625,960.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83221435546875,309.4148254394531,278.1499938964844,0.0,18000.0,313.1499938964844,33352.55859375,34200.0,0.0,0.0,0.5637404918670654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7471309900283811,1.747157096862793,-2.6078740120283328e-05,0.0,0.0005721249617636,0.0,0.0,606.7455444335938,0.0,0.0,0.0,0.962838649749756,4.0,0.0,1.0
560520,293.12286376953125,297.1499938964844,293.1499938964844,0.1125092655420303,-2522.299072265625,304.1463928222656,0.6416097283363342,0.1719946265220642,0.1584435403347015,293.72283935546875,297.1499938964844,293.1499938964844,0.0067184502258896,-504.4735412597656,299.0936279296875,0.3947634994983673,0.050000000745058,0.0516215153038501,293.2145080566406,297.1499938964844,293.1499938964844,0.4087815284729004,-5456.140625,304.15679931640625,0.901489555835724,0.4866735637187958,0.3424688875675201,293.2589111328125,297.1499938964844,293.1499938964844,0.5350927710533142,-9125.79296875,304.141845703125,0.9742836952209472,0.6033419966697693,0.5734490752220154,293.1701354980469,297.1499938964844,293.1499938964844,0.0191685408353805,-4278.333984375,304.151611328125,0.4114104211330414,0.0550801455974578,0.2686464190483093,290.9701538085937,291.1499938964844,258.7041015625,257.2852783203125,279.1517639160156,293.4621887207031,290.9716796875,1.0,0.4391794502735138,0.5666014552116394,0.5666014552116394,0.97912335395813,1.0,-2.091691970825196,0.8614400029182434,1.2302519083023071,0.057017982006073,0.0,0.0,0.941656529903412,124.9555892944336,134.0,36.59572219848633,-24942.125,965.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,309.36236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,33589.07421875,34200.0,0.0,0.0,0.565518319606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.771278738975525,1.7713054418563845,-2.6648156563169323e-05,0.0,0.0005739291664212,0.0,0.0,629.7412109375,0.0,0.0,0.0,0.9744439125061036,4.0,0.0,1.0
560580,293.123046875,297.1499938964844,293.1499938964844,0.1127024739980697,-2525.536376953125,304.1466979980469,0.6398844122886658,0.1722986102104187,0.1587979197502136,293.7293701171875,297.1499938964844,293.1499938964844,0.0066015617921948,-497.4559020996094,298.980224609375,0.3930200636386871,0.050000000745058,0.051711767911911,293.2146911621094,297.1499938964844,293.1499938964844,0.4075545966625213,-5442.83740234375,304.15777587890625,0.8977264165878296,0.4858196079730987,0.3419408798217773,293.2598876953125,297.1499938964844,293.1499938964844,0.5331735610961914,-9097.0703125,304.14678955078125,0.9701921939849854,0.6017693281173706,0.5719875693321228,293.1708984375,297.1499938964844,293.1499938964844,0.0189398042857646,-4251.4208984375,304.1517333984375,0.4085546731948852,0.0546735152602195,0.2672142088413238,290.9830017089844,291.1499938964844,258.69891357421875,257.28094482421875,279.1524658203125,293.46710205078125,290.9844970703125,1.0,0.4403885006904602,0.5667786598205566,0.5667786598205566,0.9798386693000792,1.0,-2.087213516235352,0.859600305557251,1.2276132106781006,0.0568693280220031,0.0,0.0,0.9514965415000916,127.16756439208984,134.0,36.54967880249024,-24914.373046875,968.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469421386719,309.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,33710.7421875,34200.0,0.0,0.0,0.5672646760940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7914353609085083,1.7914624214172363,-2.711174965952523e-05,0.0,0.0005757015314884,0.0,0.0,649.109130859375,0.0,0.0,0.0,0.9841010570526124,4.0,0.0,1.0
560640,293.12322998046875,297.1499938964844,293.1499938964844,0.1128913760185241,-2528.696044921875,304.14697265625,0.6383787393569946,0.1726084649562835,0.159152552485466,293.7358703613281,297.1499938964844,293.1499938964844,0.0064839692786335,-490.2820129394531,298.8660888671875,0.3913920223712921,0.050000000745058,0.0517950840294361,293.2148132324219,297.1499938964844,293.1499938964844,0.4063080549240112,-5429.3701171875,304.1586303710937,0.8942912220954895,0.4849745333194732,0.3414137363433838,293.2602844238281,297.1499938964844,293.1499938964844,0.5312904119491577,-9069.427734375,304.1507873535156,0.9663753509521484,0.6002989411354065,0.5706472992897034,293.17156982421875,297.1499938964844,293.1499938964844,0.01871701143682,-4224.92626953125,304.1518249511719,0.4059306383132934,0.0542798787355423,0.2658127546310425,290.9961242675781,291.1499938964844,258.6943664550781,257.27716064453125,279.1529846191406,293.471923828125,290.9976806640625,1.0,0.4414892196655273,0.5669683814048767,0.5669683814048767,0.9805539846420288,1.0,-2.0829555988311768,0.8578739762306213,1.2250815629959106,0.0567427724599838,0.0,0.0,0.9604457020759584,129.20741271972656,137.0,37.08404159545898,-24892.0390625,971.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5850830078125,309.2950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,33791.32421875,34200.0,0.0,0.0,0.5689536333084106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8086094856262207,1.808637022972107,-2.7505420803208835e-05,0.0,0.0005774155724793,0.0,0.0,665.848388671875,0.0,0.0,0.0,0.9923015832901,4.0,0.0,1.0
560700,293.12335205078125,297.1499938964844,293.1499938964844,0.1130685731768608,-2531.632080078125,304.1471862792969,0.6370367407798767,0.1729207336902618,0.1595059633255005,293.7423095703125,297.1499938964844,293.1499938964844,0.0063659269362688,-482.9564208984375,298.7515869140625,0.3898439109325409,0.050000000745058,0.0518731474876403,293.21490478515625,297.1499938964844,293.1499938964844,0.4050228297710418,-5415.51220703125,304.1593933105469,0.8911089301109314,0.4841370582580566,0.3408884704113006,293.2603454589844,297.1499938964844,293.1499938964844,0.5293800234794617,-9041.8408203125,304.15411376953125,0.9627602100372314,0.598892867565155,0.5693803429603577,293.172119140625,297.1499938964844,293.1499938964844,0.018498383462429,-4198.60546875,304.1518859863281,0.4034657776355743,0.0538965798914432,0.2644395530223846,291.0101928710937,291.1499938964844,258.6904602050781,257.27392578125,279.1534118652344,293.4766845703125,291.01190185546875,1.0,0.442505270242691,0.5671710968017578,0.5671710968017578,0.9812692999839784,1.0,-2.078843832015991,0.8562282919883728,1.2226154804229736,0.0566334575414657,0.0,0.0,0.9683529734611512,131.11656188964844,137.0,38.64604949951172,-24875.240234375,974.5731201171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.541748046875,309.2803039550781,278.1499938964844,0.0,18000.0,313.1499938964844,33854.3828125,35280.0,0.0,0.0,0.570563793182373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.823175907135009,1.823203682899475,-2.784092794172465e-05,0.0,0.0005790497525595,0.0,0.0,680.2596435546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560760,293.1234741210937,297.1499938964844,293.1499938964844,0.1132515221834182,-2534.69580078125,304.1473693847656,0.6358135342597961,0.1732322871685028,0.1598565131425857,293.74871826171875,297.1499938964844,293.1499938964844,0.0062480405904352,-475.5529174804688,298.6361083984375,0.3883493542671203,0.050000000745058,0.0519473925232887,293.2149353027344,297.1499938964844,293.1499938964844,0.4037663042545318,-5402.0322265625,304.15997314453125,0.8881180286407471,0.483305811882019,0.3403650224208832,293.2601623535156,297.1499938964844,293.1499938964844,0.5275092720985413,-9015.21484375,304.15673828125,0.9592873454093932,0.5975279211997986,0.568157434463501,293.172607421875,297.1499938964844,293.1499938964844,0.0182869993150234,-4172.98046875,304.15191650390625,0.4010970890522003,0.0535206273198127,0.2630874514579773,291.02362060546875,291.1499938964844,258.6872863769531,257.27130126953125,279.1537475585937,293.4814147949219,291.0246276855469,1.0,0.4434578418731689,0.567385196685791,0.567385196685791,0.9819024801254272,1.0,-2.0748231410980225,0.8546406030654907,1.2201825380325315,0.0565396845340728,0.0,0.0,0.9754011034965516,132.93055725097656,140.0,35.5091438293457,-24839.375,977.1246948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51629638671875,309.2674255371094,278.1499938964844,0.0,18000.0,313.1499938964844,33610.74609375,35280.0,0.0,0.0,0.5720637440681458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8273993730545044,1.8274272680282595,-2.7879457775270566e-05,0.0,0.0005805719411,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560820,293.1236267089844,297.1499938964844,293.1499938964844,0.1134722754359245,-2538.518310546875,304.1474304199219,0.6346807479858398,0.1735410094261169,0.1602026373147964,293.7550354003906,297.1499938964844,293.1499938964844,0.0061312583275139,-468.1905212402344,298.517822265625,0.3869285583496094,0.050000000745058,0.0520187094807624,293.2149658203125,297.1499938964844,293.1499938964844,0.4026602804660797,-5390.2861328125,304.16015625,0.885281503200531,0.4824826419353485,0.3398444354534149,293.25982666015625,297.1499938964844,293.1499938964844,0.5258277654647827,-8991.615234375,304.1585693359375,0.9559246301651,0.5961962938308716,0.5669665932655334,293.17303466796875,297.1499938964844,293.1499938964844,0.0180887579917907,-4149.0234375,304.1519470214844,0.398777037858963,0.0531499534845352,0.2617499828338623,291.03228759765625,291.1499938964844,258.68487548828125,257.2693786621094,279.1540832519531,293.4861145019531,291.03338623046875,1.0,0.4443607628345489,0.567613959312439,0.567613959312439,0.982535719871521,1.0,-2.070866107940674,0.8530980944633484,1.2177680730819702,0.0564595013856887,0.0,0.0,0.982384443283081,134.6713409423828,140.0,31.07509994506836,-24809.04296875,979.4657592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.510498046875,309.26776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,33292.84765625,35280.0,0.0,0.0,0.5733978152275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8286076784133911,1.8286354541778564,-2.783438867481891e-05,0.0,0.0005819258512929,0.0,0.0,683.49560546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560880,293.123779296875,297.1499938964844,293.1499938964844,0.1136653795838356,-2541.800048828125,304.1475524902344,0.6336162686347961,0.1738449186086654,0.1605433076620102,293.7613220214844,297.1499938964844,293.1499938964844,0.0060144145973026,-460.68072509765625,298.3997497558594,0.3855750858783722,0.050000000745058,0.0520878173410892,293.2149353027344,297.1499938964844,293.1499938964844,0.4014790058135986,-5377.68408203125,304.16046142578125,0.8825697302818298,0.4816653430461883,0.3393271267414093,293.2593994140625,297.1499938964844,293.1499938964844,0.5240449905395508,-8966.7314453125,304.1602478027344,0.9526474475860596,0.5948891639709473,0.5658006072044373,293.1734313964844,297.1499938964844,293.1499938964844,0.0178890079259872,-4124.50341796875,304.1519470214844,0.3964632749557495,0.0527828410267829,0.2604218125343323,291.0431823730469,291.1499938964844,258.6833190917969,257.26812744140625,279.1544189453125,293.49078369140625,291.04461669921875,1.0,0.4452258050441742,0.5678586363792419,0.5678586363792419,0.9831689596176147,1.0,-2.0669543743133545,0.8515937328338623,1.2153606414794922,0.0563936866819858,0.0,0.0,0.988431751728058,136.35690307617188,143.0,31.84204292297364,-24790.046875,981.6434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5202331542969,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,33013.60546875,35280.0,0.0,0.0,0.5745717287063599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8296656608581543,1.82969343662262,-2.7794741981779225e-05,0.0,0.0005831172456964,0.0,0.0,683.49072265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
560940,293.1239624023437,297.1499938964844,293.1499938964844,0.1138249263167381,-2544.428466796875,304.147705078125,0.6326034069061279,0.1741420924663543,0.1608771234750747,293.767578125,297.1499938964844,293.1499938964844,0.0058974525891244,-453.0153198242188,298.2821350097656,0.3842761814594269,0.050000000745058,0.0521552488207817,293.2148742675781,297.1499938964844,293.1499938964844,0.4002043008804321,-5364.02734375,304.160888671875,0.879959762096405,0.4808510243892669,0.3388116657733917,293.2589111328125,297.1499938964844,293.1499938964844,0.5221369862556458,-8940.201171875,304.161865234375,0.9494373202323914,0.5935997366905212,0.5646528601646423,293.1737670898437,297.1499938964844,293.1499938964844,0.0176865067332983,-4099.22705078125,304.1519470214844,0.3941178023815155,0.0524179562926292,0.2590987980365753,291.0568542480469,291.1499938964844,258.68267822265625,257.2676696777344,279.1547546386719,293.4954528808594,291.0586242675781,1.0,0.4460607171058655,0.5681209564208984,0.5681209564208984,0.9838021397590636,1.0,-2.06306791305542,0.8501201272010803,1.2129476070404053,0.0563432238996028,0.0,0.0,0.9932724833488464,138.0004119873047,143.0,35.669857025146484,-24779.615234375,983.6858520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5423278808594,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,32790.9921875,35280.0,0.0,0.0,0.575589120388031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8305081129074097,1.830535888671875,-2.776312430796679e-05,0.0,0.0005841497913934,0.0,0.0,683.4859008789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561000,293.1241760253906,297.1499938964844,293.1499938964844,0.1139525771141052,-2546.43994140625,304.1478881835937,0.631628692150116,0.1744314730167389,0.1612033545970916,293.7737731933594,297.1499938964844,293.1499938964844,0.0057798428460955,-445.16741943359375,298.1649475097656,0.3830210268497467,0.050000000745058,0.0522214695811271,293.21484375,297.1499938964844,293.1499938964844,0.3988427519798279,-5349.396484375,304.161376953125,0.8774321675300598,0.4800381362438202,0.3382967412471771,293.2583923339844,297.1499938964844,293.1499938964844,0.5201128721237183,-8912.1357421875,304.16339111328125,0.9462786316871644,0.5923236608505249,0.5635179877281189,293.174072265625,297.1499938964844,293.1499938964844,0.0174815002828836,-4073.230224609375,304.1519775390625,0.3917023837566376,0.0520541034638881,0.2577771842479706,291.0730895996094,291.1499938964844,258.6829528808594,257.2680053710937,279.15509033203125,293.5001220703125,291.0751342773437,1.0,0.4468725919723511,0.5684024691581726,0.5684024691581726,0.9844353795051576,1.0,-2.059190511703491,0.8486716747283936,1.2105188369750977,0.0563093051314353,0.0,0.0,0.9967854022979736,139.6134490966797,146.0,40.9005012512207,-24775.228515625,985.6192016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5735778808594,309.3398132324219,278.1499938964844,0.0,18000.0,313.3099975585937,32625.39453125,36000.0,0.0,0.0,0.578061580657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.83113431930542,1.8311620950698853,-2.773959749902133e-05,0.0,0.00058665900724,0.0,0.0,683.481689453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561060,293.1243896484375,297.1499938964844,293.1499938964844,0.114038161933422,-2547.634033203125,304.14813232421875,0.6306835412979126,0.1747120469808578,0.1615212112665176,293.77996826171875,297.1499938964844,293.1499938964844,0.0056621548719704,-437.1607666015625,298.0486145019531,0.3818032443523407,0.050000000745058,0.0522867478430271,293.2147827148437,297.1499938964844,293.1499938964844,0.3973615169525146,-5333.41552734375,304.1620178222656,0.8749757409095764,0.4792258143424988,0.3377818763256073,293.2578430175781,297.1499938964844,293.1499938964844,0.5179315805435181,-8881.919921875,304.1649169921875,0.9431648254394532,0.5910587906837463,0.562393844127655,293.17437744140625,297.1499938964844,293.1499938964844,0.0172720365226268,-4046.18359375,304.1520080566406,0.3891813457012176,0.0516905039548873,0.2564541697502136,291.0926818847656,291.1499938964844,258.6842346191406,257.2691955566406,279.1554870605469,293.5047912597656,291.0953063964844,1.0,0.4476655423641205,0.5687048435211182,0.5687048435211182,0.985068380832672,1.0,-2.0553135871887207,0.8472458124160767,1.208067774772644,0.056293811649084,0.0,0.0,0.998669683933258,141.20266723632812,146.0,48.97654724121094,-24784.853515625,987.4586181640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6246337890625,309.3903503417969,278.1499938964844,0.0,18000.0,313.3099975585937,32519.68359375,36000.0,0.0,0.0,0.5789737105369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8315337896347048,1.83156156539917,-2.7724576284526847e-05,0.0,0.0005875847418792,0.0,0.0,683.4788208007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561120,293.1246643066406,297.1499938964844,293.1499938964844,0.1140782386064529,-2547.947509765625,304.1484069824219,0.6297606229782104,0.1749830991029739,0.1618302017450332,293.7861328125,297.1499938964844,293.1499938964844,0.005544161889702,-428.98046875,297.9335021972656,0.3806170523166656,0.050000000745058,0.0523513332009315,293.2147521972656,297.1499938964844,293.1499938964844,0.3957496881484985,-5315.9716796875,304.1627502441406,0.8725804090499878,0.4784136712551117,0.3372666239738464,293.2572937011719,297.1499938964844,293.1499938964844,0.5155796408653259,-8849.361328125,304.1664733886719,0.9400898218154908,0.589802622795105,0.561278223991394,293.1746520996094,297.1499938964844,293.1499938964844,0.0170576013624668,-4017.98291015625,304.15203857421875,0.3865857124328613,0.0513263493776321,0.2551271617412567,291.1161499023437,291.1499938964844,258.68658447265625,257.2712707519531,279.1558837890625,293.50946044921875,291.1190490722656,1.0,0.4484432637691498,0.5690298080444336,0.5690298080444336,0.9857013821601868,1.0,-2.0514285564422607,0.8458403944969177,1.2055881023406982,0.0562986023724079,0.0,0.0,0.9985923171043396,142.77426147460938,149.0,57.23176193237305,-24796.908203125,989.2182006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806640625,309.445068359375,278.1499938964844,0.0,18000.0,313.3099975585937,32484.85546875,36000.0,0.0,0.0,0.5797286629676819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8316653966903689,1.8316930532455444,-2.77196268143598e-05,0.0,0.0005883509293198,0.0,0.0,683.477783203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561180,293.1249694824219,297.1499938964844,293.1499938964844,0.1140913441777229,-2547.749267578125,304.1486511230469,0.6288546323776245,0.1752441823482513,0.1621298789978027,293.79229736328125,297.1499938964844,293.1499938964844,0.0054247928783297,-420.5890502929688,297.81866455078125,0.3794585764408111,0.050000000745058,0.0524153932929039,293.2146911621094,297.1499938964844,293.1499938964844,0.3940740823745727,-5297.8310546875,304.1634826660156,0.8702402710914612,0.4776039123535156,0.336751788854599,293.2567138671875,297.1499938964844,293.1499938964844,0.513141930103302,-8815.69140625,304.1679077148437,0.9370515942573548,0.5885552167892456,0.5601702332496643,293.1749267578125,297.1499938964844,293.1499938964844,0.0168418250977993,-3989.208251953125,304.15203857421875,0.3840023279190063,0.0509608909487724,0.2537934780120849,291.14141845703125,291.1499938964844,258.6900329589844,257.2743225097656,279.15631103515625,293.51416015625,291.14453125,1.0,0.4492084980010986,0.5693789720535278,0.5693789720535278,0.9863344430923462,1.0,-2.0475308895111084,0.844454824924469,1.2030761241912842,0.0563257001340389,0.0,0.0,0.9966336488723756,144.3323974609375,149.0,63.87814712524414,-24809.94921875,990.908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7395324707031,309.5019836425781,278.1499938964844,0.0,18000.0,313.3099975585937,32522.48046875,36000.0,0.0,0.0,0.5803393125534058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8315231800079343,1.8315509557724,-2.772497282421682e-05,0.0,0.0005889706662856,0.0,0.0,683.4788818359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561240,293.12530517578125,297.1499938964844,293.1499938964844,0.1140821650624275,-2547.132080078125,304.14892578125,0.6279621720314026,0.1754953414201736,0.1624203026294708,293.7984313964844,297.1499938964844,293.1499938964844,0.0053060366772115,-412.1300659179688,297.7039794921875,0.3783248960971832,0.050000000745058,0.0524790473282337,293.2146301269531,297.1499938964844,293.1499938964844,0.3923538625240326,-5279.2080078125,304.1641540527344,0.8679518103599548,0.4767985343933105,0.3362390697002411,293.2561340332031,297.1499938964844,293.1499938964844,0.5106422305107117,-8781.236328125,304.169189453125,0.9340506196022034,0.5873169898986816,0.5590700507164001,293.1752014160156,297.1499938964844,293.1499938964844,0.0166254490613937,-3959.97802734375,304.1520690917969,0.3814280331134796,0.0505936257541179,0.2524508237838745,291.16802978515625,291.1499938964844,258.6946716308594,257.2783203125,279.15679931640625,293.5188903808594,291.1712646484375,1.0,0.4499635100364685,0.5697536468505859,0.5697536468505859,0.9869674444198608,1.0,-2.043620347976685,0.8430899977684021,1.2005302906036377,0.0563771575689315,0.0,0.0,0.9927728772163392,145.8802032470703,152.0,69.03850555419922,-24822.98046875,992.5401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7999267578125,309.5599670410156,278.1499938964844,0.0,18000.0,313.3099975585937,32632.875,36000.0,0.0,0.0,0.5808159708976746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8311060667037964,1.831133723258972,-2.7740659788833e-05,0.0,0.0005894543719477,0.0,0.0,683.48193359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561300,293.12567138671875,297.1499938964844,293.1499938964844,0.1140550673007965,-2546.1826171875,304.149169921875,0.6270805597305298,0.1757364571094513,0.1627013832330703,293.8045654296875,297.1499938964844,293.1499938964844,0.0051877689547836,-403.6064758300781,297.5892333984375,0.3772140145301819,0.050000000745058,0.0525423698127269,293.21453857421875,297.1499938964844,293.1499938964844,0.3906059265136719,-5260.29150390625,304.1647644042969,0.8657122850418091,0.4759975075721741,0.33572918176651,293.25555419921875,297.1499938964844,293.1499938964844,0.5081029534339905,-8746.3046875,304.1703186035156,0.9310894012451172,0.586088240146637,0.5579783916473389,293.1754455566406,297.1499938964844,293.1499938964844,0.0164092760533094,-3930.4208984375,304.152099609375,0.3788608014583587,0.0502244122326374,0.251098096370697,291.19549560546875,291.1499938964844,258.70050048828125,257.28338623046875,279.15728759765625,293.52362060546875,291.1988220214844,1.0,0.4507098495960235,0.5701553821563721,0.5701553821563721,0.9876005053520204,1.0,-2.0396971702575684,0.8417473435401917,1.1979498863220217,0.0564550384879112,0.0,0.0,0.9869822263717652,147.41958618164062,152.0,72.75477600097656,-24835.228515625,994.1204223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86090087890625,309.6180419921875,278.1499938964844,0.0,18000.0,313.7900085449219,32822.6015625,36000.0,0.0,0.0,0.5859647989273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8303885459899905,1.830416321754456,-2.7767613573814746e-05,0.0,0.0005946797900833,0.0,0.0,683.4866333007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.1260681152344,297.1499938964844,293.1499938964844,0.1139800697565078,-2544.303955078125,304.1494445800781,0.6262264847755432,0.1759673357009887,0.1629723161458969,293.8106689453125,297.1499938964844,293.1499938964844,0.0050692241638898,-394.9241943359375,297.4757995605469,0.3761424124240875,0.050000000745058,0.0526043735444545,293.2144470214844,297.1499938964844,293.1499938964844,0.3887308239936828,-5239.92138671875,304.1654968261719,0.8635467886924744,0.4751989543437958,0.3352208137512207,293.25494384765625,297.1499938964844,293.1499938964844,0.5053998231887817,-8709.03125,304.1715393066406,0.9282065629959106,0.5848679542541504,0.5568939447402954,293.1756896972656,297.1499938964844,293.1499938964844,0.0161878187209367,-3900.258056640625,304.1501159667969,0.3764468729496002,0.050000000745058,0.2498756945133209,291.2264709472656,291.1499938964844,258.7076416015625,257.28955078125,279.15777587890625,293.5283508300781,291.2307434082031,1.0,0.4514559209346771,0.5705799460411072,0.5705799460411072,0.988226354122162,1.0,-2.0359644889831543,0.8405154943466187,1.1954491138458252,0.0565648563206195,0.0,0.0,0.9788320660591124,148.9285430908203,155.0,82.14073181152344,-24876.0546875,995.7689819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95965576171875,309.7096862792969,278.1499938964844,0.0,18000.0,313.7900085449219,33104.671875,36000.0,0.0,0.0,0.5867375731468201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829320788383484,1.8293485641479488,-2.780767317744904e-05,0.0,0.0005954640801064,0.0,0.0,683.4924926757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1264953613281,297.1499938964844,293.1499938964844,0.1138485968112945,-2541.344482421875,304.1497802734375,0.625508189201355,0.1761853992938995,0.1632253676652908,293.8168029785156,297.1499938964844,293.1499938964844,0.00494902767241,-385.98876953125,297.3642272949219,0.3752163052558899,0.050000000745058,0.0526586957275867,293.21435546875,297.1499938964844,293.1499938964844,0.3867107927799225,-5217.9208984375,304.1663513183594,0.8616189360618591,0.4743982553482055,0.3347065448760986,293.25439453125,297.1499938964844,293.1499938964844,0.5025129318237305,-8669.1611328125,304.1728820800781,0.9256176352500916,0.5836506485939026,0.5558068156242371,293.17608642578125,297.1499938964844,293.1499938964844,0.0161024145781993,-3887.03515625,304.1444396972656,0.3752215802669525,0.050000000745058,0.2497960925102234,291.26190185546875,291.1499938964844,258.7160949707031,257.2968444824219,279.15802001953125,293.5333251953125,291.2660522460937,1.0,0.4522616863250732,0.5710016489028931,0.5710016489028931,0.9888522028923036,1.0,-2.0338950157165527,0.8400221467018127,1.1938729286193848,0.0567980483174324,0.0,0.0,0.9678207635879515,150.26974487304688,155.0,89.09099578857422,-24925.568359375,998.4268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,309.7965393066406,278.1499938964844,0.0,18000.0,313.7900085449219,33526.7421875,36000.0,0.0,0.0,0.5873394012451172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8277204036712649,1.8277482986450195,-2.7867585231433623e-05,0.0,0.0005960747948847,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.126953125,297.1499938964844,293.1499938964844,0.1137249320745468,-2538.56591796875,304.1500549316406,0.6247966885566711,0.1763933598995208,0.1634676903486251,293.8229675292969,297.1499938964844,293.1499938964844,0.0048294560983777,-377.0511169433594,297.2512512207031,0.3743108510971069,0.050000000745058,0.0527124814689159,293.2142639160156,297.1499938964844,293.1499938964844,0.3847512602806091,-5196.6435546875,304.1669311523437,0.8597317337989807,0.473601758480072,0.3341924548149109,293.2538146972656,297.1499938964844,293.1499938964844,0.4997018873691559,-8630.49609375,304.173828125,0.9230777025222778,0.5824410319328308,0.554723858833313,293.1767272949219,297.1499938964844,293.1499938964844,0.0160524975508451,-3878.814697265625,304.1380310058594,0.3743100762367248,0.050000000745058,0.25004443526268,291.2954406738281,291.1499938964844,258.7259216308594,257.3052978515625,279.1584167480469,293.53875732421875,291.29937744140625,1.0,0.4531100988388061,0.5714520812034607,0.5714520812034607,0.9894780516624452,1.0,-2.032309293746948,0.8397698998451233,1.1925393342971802,0.0571112856268882,0.0,0.0,0.9547647833824158,151.60580444335938,158.0,90.56167602539062,-24972.400390625,1001.5250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,309.8766784667969,278.1499938964844,0.0,18000.0,313.7900085449219,34097.40234375,36000.0,0.0,0.0,0.5878156423568726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.825551986694336,1.8255798816680908,-2.794853389787022e-05,0.0,0.0005965581513009,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.12744140625,297.1499938964844,293.1499938964844,0.1136087924242019,-2535.95703125,304.1502685546875,0.6240590810775757,0.176589548587799,0.1637015789747238,293.82916259765625,297.1499938964844,293.1499938964844,0.0047102607786655,-368.0927734375,297.1368408203125,0.3733941614627838,0.050000000745058,0.0527676418423652,293.2141418457031,297.1499938964844,293.1499938964844,0.3828519284725189,-5176.06884765625,304.16729736328125,0.8578378558158875,0.4728109836578369,0.333683043718338,293.25323486328125,297.1499938964844,293.1499938964844,0.4969655871391296,-8592.978515625,304.1744689941406,0.9205303192138672,0.5812405943870544,0.553650438785553,293.1775817871094,297.1499938964844,293.1499938964844,0.0160052869468927,-3871.126220703125,304.1310729980469,0.3733941316604614,0.050000000745058,0.2503069639205932,291.3272705078125,291.1499938964844,258.7372131347656,257.3149719238281,279.1589660644531,293.5446472167969,291.3310241699219,1.0,0.4539859294891357,0.571941614151001,0.571941614151001,0.9901039004325868,1.0,-2.0307552814483643,0.839571475982666,1.1911838054656982,0.0574704483151435,0.0,0.0,0.9397268891334534,152.97723388671875,158.0,89.21006774902344,-25012.84375,1004.7708740234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,309.9504089355469,278.1499938964844,0.0,18000.0,313.7900085449219,34832.21484375,36000.0,0.0,0.0,0.5881762504577637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8227516412734983,1.822779655456543,-2.805267104122322e-05,0.0,0.0005969241610728,0.0,0.0,683.4974365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1279602050781,297.1499938964844,293.1499938964844,0.1135014072060585,-2533.542236328125,304.150390625,0.6232983469963074,0.1767723560333252,0.163925290107727,293.8354187011719,297.1499938964844,293.1499938964844,0.004591766744852,-359.14306640625,297.0208435058594,0.3724711835384369,0.050000000745058,0.0528239086270332,293.2140197753906,297.1499938964844,293.1499938964844,0.3810221254825592,-5156.291015625,304.16748046875,0.8559448719024658,0.4720242321491241,0.3331777453422546,293.25262451171875,297.1499938964844,293.1499938964844,0.4943180680274963,-8556.7822265625,304.1748352050781,0.9179906249046326,0.5800488591194153,0.5525862574577332,293.1785583496094,297.1499938964844,293.1499938964844,0.0159603524953126,-3863.921875,304.12359619140625,0.3724712133407593,0.050000000745058,0.2505738735198974,291.35723876953125,291.1499938964844,258.75,257.325927734375,279.1596374511719,293.5509033203125,291.3607177734375,1.0,0.4548819959163666,0.5724722743034363,0.5724722743034363,0.9907297492027284,1.0,-2.029214382171631,0.8394201993942261,1.1897940635681152,0.0578758046030998,0.0,0.0,0.9229087233543396,154.3770751953125,161.0,85.925537109375,-25046.822265625,1008.1216430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,310.01812744140625,278.1499938964844,0.0,18000.0,314.2699890136719,35761.15625,36000.0,0.0,0.0,0.5932314395904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8191982507705688,1.8192263841629028,-2.818416578520555e-05,0.0,0.0006020544678904,0.0,0.0,683.4781494140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.12548828125,297.1499938964844,293.1499938964844,0.1136482656002044,-2535.822509765625,304.1500549316406,0.6229631304740906,0.1775425523519516,0.164426252245903,293.83843994140625,297.1499938964844,293.1499938964844,0.0044825780205428,-350.8442077636719,296.9114990234375,0.3716351985931396,0.050000000745058,0.0528755187988281,293.2109069824219,297.1499938964844,293.1499938964844,0.3795666694641113,-5140.7685546875,304.1669311523437,0.8543817400932312,0.4718246757984161,0.3328937292098999,293.2490539550781,297.1499938964844,293.1499938964844,0.4920811057090759,-8526.6328125,304.1743469238281,0.9158368706703186,0.5794538259506226,0.5518267154693604,293.1763916015625,297.1499938964844,293.1499938964844,0.0159526392817497,-3860.426513671875,304.1243591308594,0.3716351985931396,0.050000000745058,0.2508186995983124,291.3847351074219,291.1499938964844,258.7637939453125,257.3377380371094,279.15936279296875,293.55401611328125,291.38726806640625,1.0,0.4558351933956146,0.572920024394989,0.572920024394989,0.9913730621337892,1.0,-2.0288357734680176,0.8397109508514404,1.1891248226165771,0.0582790859043598,0.0,0.0,0.9044795036315918,155.6772003173828,161.0,77.81422424316406,-25069.998046875,1012.2483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4221496582031,310.0959777832031,278.1499938964844,0.0,18000.0,314.2699890136719,36368.84375,36000.0,0.0,0.0,0.5939063429832458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.800947666168213,1.800975680351257,-2.792038685583975e-05,0.0,0.0006027393974363,0.0,0.0,667.9925537109375,0.0,0.0,0.0,0.9908179044723512,4.0,0.0,1.0
561720,293.1242980957031,297.1499938964844,293.1499938964844,0.1140380799770355,-2542.72998046875,304.1493225097656,0.6227782964706421,0.1780861467123031,0.1650453060865402,293.8421325683594,297.1499938964844,293.1499938964844,0.0043718563392758,-342.56640625,296.7923278808594,0.3708115518093109,0.050000000745058,0.0529269762337207,293.2090759277344,297.1499938964844,293.1499938964844,0.3787193298339844,-5132.17431640625,304.1653747558594,0.852921187877655,0.4714134633541107,0.3327039182186126,293.24664306640625,297.1499938964844,293.1499938964844,0.4906046092510223,-8507.59765625,304.172607421875,0.913816213607788,0.578672468662262,0.5512112379074097,293.1748962402344,297.1499938964844,293.1499938964844,0.0159559696912765,-3860.0380859375,304.1236572265625,0.3708115518093109,0.050000000745058,0.2510627806186676,291.3980712890625,291.1499938964844,258.778076171875,257.34991455078125,279.1591491699219,293.5565795898437,291.3988952636719,1.0,0.4568409025669098,0.5733604431152344,0.5733604431152344,0.9920164346694946,1.0,-2.028993844985962,0.8402204513549805,1.1887733936309814,0.0587285608053207,0.0,0.0,0.8865277767181396,156.98277282714844,164.0,54.44095230102539,-25056.73828125,1016.9110717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,310.1576538085937,278.1499938964844,0.0,18000.0,314.2699890136719,36645.71875,36000.0,0.0,0.0,0.5943028330802917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7698127031326294,1.7698400020599363,-2.7307889467920177e-05,0.0,0.0006031418452039,0.0,0.0,639.4701538085938,0.0,0.0,0.0,0.9760801196098328,4.0,0.0,1.0
561780,293.1239624023437,297.1499938964844,293.1499938964844,0.114403635263443,-2549.325439453125,304.1488037109375,0.6223461031913757,0.1784760057926178,0.1655132919549942,293.84625244140625,297.1499938964844,293.1499938964844,0.0042637730948626,-334.55010986328125,296.6654663085937,0.3699328601360321,0.050000000745058,0.0529825687408447,293.2080383300781,297.1499938964844,293.1499938964844,0.3780863881111145,-5125.97998046875,304.1637268066406,0.8512927293777466,0.4708697497844696,0.3324114978313446,293.2449645996094,297.1499938964844,293.1499938964844,0.4894607663154602,-8493.2744140625,304.1705627441406,0.9116363525390624,0.5777814388275146,0.5504805445671082,293.1739807128906,297.1499938964844,293.1499938964844,0.0159746725112199,-3862.592041015625,304.1216125488281,0.3699328601360321,0.050000000745058,0.2513265013694763,291.4010314941406,291.1499938964844,258.79278564453125,257.36248779296875,279.1592102050781,293.55938720703125,291.40093994140625,1.0,0.4578580558300018,0.5738245248794556,0.5738245248794556,0.9926597476005554,1.0,-2.0286338329315186,0.8405211567878723,1.1881126165390017,0.0591599084436893,0.0,0.0,0.8694563508033752,158.38475036621094,164.0,30.85830879211425,-25024.35546875,1021.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66461181640625,310.216552734375,278.1499938964844,0.0,18000.0,314.2699890136719,36782.98828125,36000.0,0.0,0.0,0.594394862651825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7339410781860352,1.733967661857605,-2.6575711672194305e-05,0.0,0.000603235210292,0.0,0.0,607.0839233398438,0.0,0.0,0.0,0.959136426448822,4.0,0.0,1.0
561840,293.1241149902344,297.1499938964844,293.1499938964844,0.1147465035319328,-2555.586181640625,304.1483764648437,0.6217552423477173,0.1787784546613693,0.1658779978752136,293.8507995605469,297.1499938964844,293.1499938964844,0.0041559385135769,-326.5682678222656,296.533203125,0.3690270483493805,0.050000000745058,0.0530406422913074,293.2074279785156,297.1499938964844,293.1499938964844,0.3775869905948639,-5121.2412109375,304.1621398925781,0.8495712280273438,0.470254123210907,0.3320517241954803,293.24365234375,297.1499938964844,293.1499938964844,0.4885314702987671,-8481.900390625,304.16851806640625,0.9093881249427797,0.5768334865570068,0.5496764183044434,293.173583984375,297.1499938964844,293.1499938964844,0.0160018485039472,-3866.865234375,304.11846923828125,0.3690270483493805,0.050000000745058,0.2516019642353058,291.3977355957031,291.1499938964844,258.8079833984375,257.3754272460937,279.15948486328125,293.5627746582031,291.3970031738281,1.0,0.4588774144649505,0.5743179321289062,0.5743179321289062,0.993303120136261,1.0,-2.027928352355957,0.8406968712806702,1.187231421470642,0.0595914050936698,0.0,0.0,0.8532474040985107,159.8439178466797,152.0,10.647884368896484,-24980.95703125,1025.7559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7953491210937,310.27569580078125,278.1499938964844,0.0,18000.0,314.2699890136719,36850.3046875,36000.0,0.0,0.0,0.5941674709320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.695675253868103,1.6957011222839355,-2.5793997338041663e-05,0.0,0.0006030044169165,0.0,0.0,573.5865478515625,0.0,0.0,0.0,0.941110372543335,4.0,0.0,1.0
561900,293.1244506835937,297.1499938964844,293.1499938964844,0.1150173097848892,-2560.581787109375,304.148193359375,0.6224489212036133,0.179040640592575,0.1661061346530914,293.8555908203125,297.1499938964844,293.1499938964844,0.0040421187877655,-318.115966796875,296.3969116210937,0.3694000840187073,0.050000000745058,0.0530166439712047,293.20703125,297.1499938964844,293.1499938964844,0.3771109580993652,-5116.69580078125,304.16082763671875,0.8497805595397949,0.4696083068847656,0.331595242023468,293.2425537109375,297.1499938964844,293.1499938964844,0.4876803457736969,-8471.4599609375,304.1667175292969,0.9095419645309448,0.5758642554283142,0.5487527847290039,293.17352294921875,297.1499938964844,293.1499938964844,0.0159881059080362,-3866.1748046875,304.1145324707031,0.3694000840187073,0.050000000745058,0.2514881491661072,291.3903503417969,291.1499938964844,258.8235778808594,257.3887023925781,279.1600646972656,293.5667419433594,291.3892822265625,1.0,0.457887589931488,0.5748655200004578,0.5748655200004578,0.9939464330673218,1.0,-2.025998115539551,0.8403764367103577,1.1856216192245483,0.0599832907319068,0.0,0.0,0.8379530310630798,159.20553588867188,152.0,-4.569043159484863,-24923.517578125,1021.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9322204589844,310.33746337890625,278.1499938964844,0.0,18000.0,313.7900085449219,36877.4765625,36000.0,0.0,0.0,0.5888121128082275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6564161777496338,1.6564412117004397,-2.500100526958704e-05,0.0,0.0005975694512017,0.0,0.0,540.48095703125,0.0,0.0,0.0,0.9226863384246826,4.0,0.0,1.0
