time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561960,293.1247863769531,297.1499938964844,293.1499938964844,0.1152853295207023,-2565.604736328125,304.1480407714844,0.6239402890205383,0.179295927286148,0.1662682294845581,293.8605651855469,297.1499938964844,293.1499938964844,0.0039245812222361,-309.37518310546875,296.25616455078125,0.3705534338951111,0.050000000745058,0.0529432706534862,293.2066345214844,297.1499938964844,293.1499938964844,0.3767561316490173,-5113.4912109375,304.15948486328125,0.8511751294136047,0.4689599871635437,0.3310921192169189,293.24151611328125,297.1499938964844,293.1499938964844,0.487010657787323,-8463.53125,304.1648864746094,0.9111660718917848,0.574897289276123,0.5477721691131592,293.17364501953125,297.1499938964844,293.1499938964844,0.0159542076289653,-3863.30517578125,304.1101379394531,0.3705534338951111,0.050000000745058,0.2511400878429413,291.37811279296875,291.1499938964844,258.839599609375,257.4022827148437,279.1607666015625,293.5712585449219,291.3759460449219,1.0,0.4560750424861908,0.5754557251930237,0.5754557251930237,0.9946088790893556,1.0,-2.023392915725708,0.8397985696792603,1.1835943460464478,0.0603503286838531,0.0,0.0,0.8239187002182007,157.30557250976562,140.0,-21.87139129638672,-24831.7421875,1012.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,310.3683776855469,278.1499938964844,0.0,18000.0,313.7900085449219,36876.2890625,36000.0,0.0,0.0,0.5873755812644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6171594858169556,1.6171836853027344,-2.422036050120369e-05,0.0,0.0005961115821264,0.0,0.0,508.6784973144531,0.0,0.0,0.0,0.9043722748756408,4.0,0.0,1.0
562020,293.1251220703125,297.1499938964844,293.1499938964844,0.1155851632356643,-2571.28857421875,304.1478576660156,0.6260155439376831,0.179553210735321,0.166396215558052,293.8656921386719,297.1499938964844,293.1499938964844,0.0038057386409491,-300.5336608886719,296.1099853515625,0.3722736835479736,0.050000000745058,0.0528361126780509,293.20623779296875,297.1499938964844,293.1499938964844,0.3765786588191986,-5112.2509765625,304.1580810546875,0.8534419536590576,0.4683190882205963,0.3305659890174866,293.2404479980469,297.1499938964844,293.1499938964844,0.4865855872631073,-8459.0107421875,304.1629638671875,0.913895308971405,0.5739430785179138,0.5467650294303894,293.1739196777344,297.1499938964844,293.1499938964844,0.0159106459468603,-3859.65283203125,304.1053466796875,0.3722736835479736,0.050000000745058,0.2506317794322967,291.35955810546875,291.1499938964844,258.8559875488281,257.4162292480469,279.1614685058594,293.57623291015625,291.3572692871094,1.0,0.4535786211490631,0.5760822296142578,0.5760822296142578,0.9952712655067444,1.0,-2.020375490188598,0.8390717506408691,1.1813037395477295,0.0607154108583927,0.0,0.0,0.8118042349815369,154.54342651367188,140.0,-35.71535873413086,-24743.1015625,1000.1749267578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14501953125,310.40399169921875,278.1499938964844,0.0,18000.0,313.7900085449219,36828.34375,36000.0,0.0,0.0,0.5856919288635254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5801690816879272,1.5801925659179688,-2.349132228118833e-05,0.0,0.0005944028380326,0.0,0.0,479.8113708496094,0.0,0.0,0.0,0.8872328996658325,4.0,0.0,1.0
562080,293.1253967285156,297.1499938964844,293.1499938964844,0.1158629804849624,-2576.556884765625,304.1477355957031,0.6285881996154785,0.1798150390386581,0.1665024012327194,293.87091064453125,297.1499938964844,293.1499938964844,0.0036854557693004,-291.5091247558594,295.9625549316406,0.3744747638702392,0.050000000745058,0.0527028180658817,293.2058410644531,297.1499938964844,293.1499938964844,0.376381516456604,-5110.6943359375,304.156982421875,0.8564596772193909,0.467686116695404,0.3300260007381439,293.2394104003906,297.1499938964844,293.1499938964844,0.4861523807048797,-8454.15625,304.161376953125,0.9175976514816284,0.5730026960372925,0.5457444190979004,293.1742553710937,297.1499938964844,293.1499938964844,0.0158511660993099,-3853.87158203125,304.100341796875,0.3744747638702392,0.050000000745058,0.2499994784593582,291.34136962890625,291.1499938964844,258.8727722167969,257.4304504394531,279.1621398925781,293.5814819335937,291.3392028808594,1.0,0.4505435526371002,0.5767398476600647,0.5767398476600647,0.9959336519241332,1.0,-2.017062425613404,0.8382419943809509,1.1788203716278076,0.0610828883945941,0.0,0.0,0.800869882106781,151.11473083496094,128.0,-42.357200622558594,-24660.02734375,985.2192993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2550354003906,310.4443054199219,278.1499938964844,0.0,18000.0,313.7900085449219,36767.37109375,36000.0,0.0,0.0,0.5837717056274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5460753440856934,1.546098232269287,-2.283029425598216e-05,0.0,0.0005924541037529,0.0,0.0,454.2084655761719,0.0,0.0,0.0,0.8714585304260254,4.0,0.0,1.0
562140,293.1256103515625,297.1499938964844,293.1499938964844,0.1161186769604682,-2581.40283203125,304.1476745605469,0.6316086053848267,0.1800815314054489,0.1665934175252914,293.87615966796875,297.1499938964844,293.1499938964844,0.0035639679990708,-282.31787109375,295.8143920898437,0.3771008253097534,0.050000000745058,0.0525490902364254,293.2054443359375,297.1499938964844,293.1499938964844,0.3761488497257232,-5108.6572265625,304.1561279296875,0.8601524829864502,0.4670586287975311,0.3294756710529327,293.2383728027344,297.1499938964844,293.1499938964844,0.4856894314289093,-8448.69140625,304.16015625,0.9221792817115784,0.5720747113227844,0.5447157621383667,293.1745910644531,297.1499938964844,293.1499938964844,0.0157783906906843,-3846.23828125,304.0952453613281,0.3771008253097534,0.050000000745058,0.2492702603340149,291.3241882324219,291.1499938964844,258.8899230957031,257.4449768066406,279.1627502441406,293.5869445800781,291.3221435546875,1.0,0.4470745623111725,0.5774243474006653,0.5774243474006653,0.9965960383415222,1.0,-2.0135252475738525,0.8373361825942993,1.1761891841888428,0.0614542067050933,0.0,0.0,0.7909812927246094,147.16513061523438,128.0,-44.72666549682617,-24580.427734375,968.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641357421875,310.4864501953125,278.1499938964844,0.0,18000.0,313.7900085449219,36708.578125,36000.0,0.0,0.0,0.5816406607627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5144984722137451,1.5145206451416016,-2.2230131435208023e-05,0.0,0.0005902912816964,0.0,0.0,431.3752746582031,0.0,0.0,0.0,0.8569067120552063,4.0,0.0,1.0
562200,293.12579345703125,297.1499938964844,293.1499938964844,0.1163549423217773,-2585.8759765625,304.1476745605469,0.6350480914115906,0.1803519874811172,0.1666733771562576,293.8814392089844,297.1499938964844,293.1499938964844,0.0034415835980325,-272.9879150390625,295.6655578613281,0.3801084160804748,0.050000000745058,0.0523796714842319,293.2050476074219,297.1499938964844,293.1499938964844,0.3758782744407654,-5106.12890625,304.155517578125,0.864465057849884,0.4664342105388641,0.3289166688919067,293.2373352050781,297.1499938964844,293.1499938964844,0.4851932227611542,-8442.599609375,304.1592102050781,0.9275466799736024,0.5711579918861389,0.543682336807251,293.1749572753906,297.1499938964844,293.1499938964844,0.0156951490789651,-3837.097412109375,304.0900573730469,0.3801084160804748,0.050000000745058,0.2484665960073471,291.3080749511719,291.1499938964844,258.90740966796875,257.45977783203125,279.163330078125,293.592529296875,291.30615234375,1.0,0.4432577490806579,0.578131914138794,0.578131914138794,0.9972584247589112,1.0,-2.009818315505981,0.836374044418335,1.173444151878357,0.0618297830224037,0.0,0.0,0.7820570468902588,142.8154754638672,116.0,-44.624656677246094,-24503.619140625,949.9342041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700622558594,310.5285949707031,278.1499938964844,0.0,18000.0,313.3099975585937,36651.171875,36000.0,0.0,0.0,0.5745271444320679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853715896606443,1.4853932857513428,-2.16865537367994e-05,0.0,0.0005830719601362,0.0,0.0,411.0452270507813,0.0,0.0,0.0,0.8435416221618652,4.0,0.0,1.0
562260,293.1259765625,297.1499938964844,293.1499938964844,0.1166047975420951,-2590.62841796875,304.14764404296875,0.6389082074165344,0.1806256622076034,0.1667448133230209,293.8867492675781,297.1499938964844,293.1499938964844,0.0033184089697897,-263.5632629394531,295.5143127441406,0.3834755718708038,0.050000000745058,0.0521978177130222,293.20465087890625,297.1499938964844,293.1499938964844,0.375668466091156,-5104.2744140625,304.1548767089844,0.8693769574165344,0.4658113420009613,0.3283501267433166,293.236328125,297.1499938964844,293.1499938964844,0.4847889244556427,-8437.78125,304.15826416015625,0.933624804019928,0.570252537727356,0.5426470041275024,293.1753234863281,297.1499938964844,293.1499938964844,0.0156085090711712,-3827.617919921875,304.0848083496094,0.3834755718708038,0.050000000745058,0.2476039677858352,291.290283203125,291.1499938964844,258.9252014160156,257.474853515625,279.1637878417969,293.59820556640625,291.2876281738281,1.0,0.4391510486602783,0.5788566470146179,0.5788566470146179,0.9978067278862,1.0,-2.005978345870972,0.8353703022003174,1.1706079244613647,0.0622111409902572,0.0,0.0,0.7744517922401428,138.14907836914062,116.0,-49.51217269897461,-24403.576171875,930.4158935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53302001953125,310.5362243652344,278.1499938964844,0.0,18000.0,313.3099975585937,36587.9296875,36000.0,0.0,0.0,0.5715116262435913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589011669158936,1.4589223861694336,-2.1198986360104755e-05,0.0,0.0005800116923637,0.0,0.0,393.1417541503906,0.0,0.0,0.0,0.8314778804779053,4.0,0.0,1.0
562320,293.1261291503906,297.1499938964844,293.1499938964844,0.1168786957859993,-2595.85595703125,304.1475830078125,0.6431974768638611,0.1809019595384597,0.1668098717927932,293.8920288085937,297.1499938964844,293.1499938964844,0.0031958222389221,-254.1613311767578,295.35955810546875,0.3871811628341675,0.050000000745058,0.0520065128803253,293.2043151855469,297.1499938964844,293.1499938964844,0.3755496442317962,-5103.42626953125,304.1542053222656,0.8748707175254822,0.4651902616024017,0.3277777433395386,293.2352905273437,297.1499938964844,293.1499938964844,0.4845165610313415,-8434.7998046875,304.1572570800781,0.9403194189071656,0.5693607926368713,0.5416138768196106,293.1756591796875,297.1499938964844,293.1499938964844,0.0155215207487344,-3818.25732421875,304.0794677734375,0.3871811628341675,0.050000000745058,0.2466965019702911,291.26922607421875,291.1499938964844,258.9433288574219,257.4901733398437,279.1642150878906,293.6039123535156,291.2667541503906,1.0,0.4348087608814239,0.5795984864234924,0.5795984864234924,0.9983550310134888,1.0,-2.0020432472229004,0.8343368768692017,1.1677062511444092,0.0625965520739555,0.0,0.0,0.7686195969581604,133.2418975830078,104.0,-52.83384323120117,-24314.48828125,910.0612182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58807373046875,310.5442810058594,278.1499938964844,0.0,18000.0,313.3099975585937,36495.84375,36000.0,0.0,0.0,0.5684589743614197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4367586374282837,1.4367793798446655,-2.078880970657337e-05,0.0,0.0005769135896116,0.0,0.0,378.48626708984375,0.0,0.0,0.0,0.8214468955993652,4.0,0.0,1.0
562380,293.1262512207031,297.1499938964844,293.1499938964844,0.1171189099550247,-2600.421875,304.1475830078125,0.6479412913322449,0.1811797171831131,0.1668698340654373,293.8973083496094,297.1499938964844,293.1499938964844,0.003072778461501,-244.6489105224609,295.2054748535156,0.3911541998386383,0.050000000745058,0.0518078505992889,293.2039794921875,297.1499938964844,293.1499938964844,0.3753336668014526,-5101.4091796875,304.1538391113281,0.8809481859207153,0.4645675420761108,0.3272001147270202,293.2342834472656,297.1499938964844,293.1499938964844,0.4841386973857879,-8430.1396484375,304.1566467285156,0.9475409388542176,0.5684802532196045,0.540585458278656,293.1759948730469,297.1499938964844,293.1499938964844,0.0154258906841278,-3807.438720703125,304.0741577148437,0.3911541998386383,0.050000000745058,0.245754137635231,291.25103759765625,291.1499938964844,258.96173095703125,257.5057373046875,279.1645812988281,293.6096496582031,291.2489624023437,1.0,0.4302679896354675,0.5803555250167847,0.5803555250167847,0.9989033937454224,1.0,-1.9980368614196773,0.833281934261322,1.1647549867630005,0.0629858970642089,0.0,0.0,0.7637230753898621,128.14744567871094,104.0,-50.841434478759766,-24235.201171875,889.0819091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63433837890625,310.5521240234375,278.1499938964844,0.0,18000.0,313.3099975585937,36411.2421875,36000.0,0.0,0.0,0.5653920769691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4186517000198364,1.4186722040176392,-2.045571454800665e-05,0.0,0.0005738011095672,0.0,0.0,366.768310546875,0.0,0.0,0.0,0.8132144808769226,4.0,0.0,1.0
562440,293.1263732910156,297.1499938964844,293.1499938964844,0.1173314675688743,-2604.4482421875,304.14764404296875,0.6531679034233093,0.1814579218626022,0.1669253408908844,293.9025573730469,297.1499938964844,293.1499938964844,0.0029494015034288,-235.0482940673828,295.0518493652344,0.3951221406459808,0.050000000745058,0.0516036637127399,293.20367431640625,297.1499938964844,293.1499938964844,0.3750344812870025,-5098.4072265625,304.1536865234375,0.8876118659973145,0.4639398753643036,0.3266160488128662,293.2332763671875,297.1499938964844,293.1499938964844,0.4836728274822235,-8424.107421875,304.1562805175781,0.955184817314148,0.5676083564758301,0.5395604968070984,293.17626953125,297.1499938964844,293.1499938964844,0.0153237478807568,-3795.4775390625,304.06884765625,0.3951221406459808,0.050000000745058,0.2447855770587921,291.2353210449219,291.1499938964844,258.9804382324219,257.5215148925781,279.1649169921875,293.6153869628906,291.23345947265625,1.0,0.4255607724189758,0.5811259746551514,0.5811259746551514,0.9994516968727112,1.0,-1.9939725399017327,0.8322094082832336,1.1617631912231443,0.0633784160017967,0.0,0.0,0.7596127390861511,122.91238403320312,92.0,-47.02634811401367,-24160.4765625,867.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6705322265625,310.5565490722656,278.1499938964844,0.0,18000.0,313.3099975585937,36343.609375,36000.0,0.0,0.0,0.5623443722724915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4034003019332886,1.4034204483032229,-2.017905717366375e-05,0.0,0.0005707080708816,0.0,0.0,357.111572265625,0.0,0.0,0.0,0.8062996864318848,4.0,0.0,1.0
562500,293.12646484375,297.1499938964844,293.1499938964844,0.1175222545862197,-2608.05224609375,304.147705078125,0.6589187979698181,0.1817358583211898,0.1669768542051315,293.9078369140625,297.1499938964844,293.1499938964844,0.0028263824060559,-225.4256896972656,294.8982849121094,0.3991249501705169,0.050000000745058,0.0513951182365417,293.2034606933594,297.1499938964844,293.1499938964844,0.3746673762798309,-5094.6103515625,304.1536865234375,0.8948822021484375,0.4633053541183471,0.3260247111320495,293.2322998046875,297.1499938964844,293.1499938964844,0.4831389784812927,-8417.0263671875,304.1560974121094,0.9631561040878296,0.5667442083358765,0.538538932800293,293.17657470703125,297.1499938964844,293.1499938964844,0.0152167929336428,-3782.633544921875,304.06353759765625,0.3991249501705169,0.050000000745058,0.2437963187694549,291.221435546875,291.1499938964844,258.9993896484375,257.5375061035156,279.1651916503906,293.62109375,291.21978759765625,1.0,0.4207065999507904,0.5819078683853149,0.5819078683853149,1.0,1.0,-1.9898593425750728,0.8311211466789246,1.1587382555007937,0.0637728050351142,0.0,0.0,0.7562502026557922,117.56629943847656,92.0,-42.66808319091797,-24089.13671875,845.8914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6960754394531,310.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,36285.84375,35280.0,0.0,0.0,0.5577409267425537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390699863433838,1.3907198905944824,-1.9950502974097617e-05,0.0,0.0005660361493937,0.0,0.0,349.205810546875,0.0,0.0,0.0,0.7905603051185608,4.0,0.0,1.0
562560,293.1265869140625,297.1499938964844,293.1499938964844,0.1178185790777206,-2613.740478515625,304.1475830078125,0.665235161781311,0.182013601064682,0.1670248806476593,293.9130554199219,297.1499938964844,293.1499938964844,0.0027026839088648,-215.80618286132807,294.7362060546875,0.4032700359821319,0.050000000745058,0.0511832758784294,293.2032470703125,297.1499938964844,293.1499938964844,0.3746329545974731,-5094.68701171875,304.153076171875,0.902780294418335,0.4626658260822296,0.3254263401031494,293.2313537597656,297.1499938964844,293.1499938964844,0.4830454885959625,-8416.486328125,304.1551513671875,0.9713503122329712,0.5658915042877197,0.5375221371650696,293.17681884765625,297.1499938964844,293.1499938964844,0.0151251042261719,-3772.650390625,304.05810546875,0.4032700359821319,0.050000000745058,0.2427914291620254,291.1973876953125,291.1499938964844,259.0185852050781,257.5537109375,279.1653747558594,293.62677001953125,291.194580078125,1.0,0.4157243072986603,0.5826882719993591,0.5826882719993591,1.0,1.0,-1.985709309577942,0.8300309777259827,1.1556782722473145,0.064178466796875,0.0,0.0,0.7553995251655579,112.13626861572266,80.0,-55.488895416259766,-23970.228515625,823.8997192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7057800292969,310.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,35604.65625,35280.0,0.0,0.0,0.5545405745506287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3703677654266355,1.3703871965408323,-1.9455552319413982e-05,0.0,0.0005627881619147,0.0,0.0,335.1574401855469,0.0,0.0,0.0,0.789959728717804,4.0,0.0,1.0
562620,293.1266784667969,297.1499938964844,293.1499938964844,0.1180068776011467,-2617.29443359375,304.1476745605469,0.6721650958061218,0.1822905540466308,0.1670702695846557,293.9182434082031,297.1499938964844,293.1499938964844,0.0025816289708018,-206.281982421875,294.5796203613281,0.4076975286006927,0.050000000745058,0.0509688444435596,293.203125,297.1499938964844,293.1499938964844,0.3742610812187195,-5090.78662109375,304.1531982421875,0.9117743968963624,0.4620198607444763,0.3248231112957001,293.2303771972656,297.1499938964844,293.1499938964844,0.4825471043586731,-8409.783203125,304.1551513671875,0.9796676635742188,0.5650501251220703,0.5365153551101685,293.1770935058594,297.1499938964844,293.1499938964844,0.0150161031633615,-3759.363525390625,304.052734375,0.4076975286006927,0.050000000745058,0.2417742609977722,291.1826477050781,291.1499938964844,259.0379943847656,257.5700988769531,279.16552734375,293.6324768066406,291.1814880371094,1.0,0.4106271862983703,0.5834757089614868,0.5834757089614868,1.0,1.0,-1.98154091835022,0.8289346694946289,1.1526062488555908,0.0645845085382461,0.0,0.0,0.754767119884491,106.64060974121094,80.0,-44.64888000488281,-23915.9140625,801.7595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7027282714844,310.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,35433.19921875,35280.0,0.0,0.0,0.5514602065086365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3656724691390991,1.3656917810440063,-1.9338767742738128e-05,0.0,0.0005596620030701,0.0,0.0,331.9260559082031,0.0,0.0,0.0,0.7876458168029785,4.0,0.0,1.0
562680,293.12677001953125,297.1499938964844,293.1499938964844,0.1181354746222496,-2619.686279296875,304.1478881835937,0.6797516345977783,0.1825654655694961,0.1671124249696731,293.9234619140625,297.1499938964844,293.1499938964844,0.0024585940409451,-196.5371856689453,294.4264831542969,0.4125722050666809,0.050000000745058,0.0507525242865085,293.2030639648437,297.1499938964844,293.1499938964844,0.3736945986747741,-5084.65380859375,304.1536560058594,0.922153890132904,0.4613600969314575,0.3242108821868896,293.2294616699219,297.1499938964844,293.1499938964844,0.4818222224712372,-8399.73828125,304.155517578125,0.987993061542511,0.5642118453979492,0.5355122685432434,293.17730712890625,297.1499938964844,293.1499938964844,0.0148980775848031,-3744.291259765625,304.04736328125,0.4125722050666809,0.050000000745058,0.2407481223344802,291.1741943359375,291.1499938964844,259.0576171875,257.5866394042969,279.1656799316406,293.6381225585937,291.17315673828125,1.0,0.4054251909255981,0.5842713117599487,0.5842713117599487,1.0,1.0,-1.9773436784744265,0.8278276324272156,1.149515986442566,0.0649905353784561,0.0,0.0,0.7540048360824585,101.09685516357422,68.0,-34.92485427856445,-23857.62109375,779.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6858215332031,310.4996643066406,278.1499938964844,0.0,18000.0,313.1499938964844,35374.26171875,35280.0,0.0,0.0,0.548538863658905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.362141489982605,1.3621608018875122,-1.926695040310733e-05,0.0,0.0005566971958614,0.0,0.0,329.7044982910156,0.0,0.0,0.0,0.7859695553779602,4.0,0.0,1.0
562740,293.1268920898437,297.1499938964844,293.1499938964844,0.1182564944028854,-2621.939697265625,304.1480407714844,0.6880437731742859,0.1828382164239883,0.1671513319015503,293.9286804199219,297.1499938964844,293.1499938964844,0.0023354229051619,-186.7630615234375,294.2725830078125,0.4180881977081299,0.050000000745058,0.0505347475409507,293.2030639648437,297.1499938964844,293.1499938964844,0.3730949461460113,-5078.1689453125,304.1540832519531,0.933676302433014,0.4606867432594299,0.3235880136489868,293.22857666015625,297.1499938964844,293.1499938964844,0.4810759723186493,-8389.416015625,304.1558837890625,0.9962178468704224,0.5633783936500549,0.5345114469528198,293.17755126953125,297.1499938964844,293.1499938964844,0.0147793116047978,-3728.97021484375,304.0419921875,0.4180881977081299,0.050000000745058,0.2397150844335556,291.16619873046875,291.1499938964844,259.0774230957031,257.60333251953125,279.16583251953125,293.64373779296875,291.16522216796875,1.0,0.4001246988773346,0.5850752592086792,0.5850752592086792,1.0,1.0,-1.973116397857666,0.8267093896865845,1.1464070081710815,0.0653963610529899,0.0,0.0,0.7537325620651245,95.5159149169922,68.0,-28.957902908325195,-23797.126953125,757.2286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6571655273437,310.47442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,35336.90625,35280.0,0.0,0.0,0.5457814931869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3598359823226929,1.3598552942276,-1.9220395188312978e-05,0.0,0.0005538988043554,0.0,0.0,328.2625732421875,0.0,0.0,0.0,0.7849293351173401,4.0,0.0,1.0
562800,293.1269226074219,297.1499938964844,293.1499938964844,0.1183695495128631,-2623.985107421875,304.148193359375,0.6953629851341248,0.1831250786781311,0.1672322005033493,293.9338073730469,297.1499938964844,293.1499938964844,0.0022159120999276,-177.24069213867188,294.12066650390625,0.4231584966182709,0.050000000745058,0.0503581501543521,293.2030639648437,297.1499938964844,293.1499938964844,0.3723883330821991,-5070.4482421875,304.1546325683594,0.9435349702835084,0.4600155353546142,0.3229902684688568,293.2258605957031,297.1499938964844,293.1499938964844,0.474197506904602,-8288.2470703125,304.167724609375,0.9990000128746032,0.562910258769989,0.5274044275283813,293.1777038574219,297.1499938964844,293.1499938964844,0.0146776009351015,-3715.555419921875,304.0368347167969,0.4231584966182709,0.050000000745058,0.238877385854721,291.161865234375,291.1499938964844,259.0974426269531,257.6202087402344,279.1684265136719,293.6515197753906,291.16229248046875,1.0,0.3944315314292907,0.5861672759056091,0.5861672759056091,1.0,1.0,-1.960211515426636,0.8218936920166016,1.1383178234100342,0.0654558390378952,0.0,0.0,0.7534343600273132,90.84850311279295,56.0,-15.346372604370115,-23674.869140625,731.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6217956542969,310.45684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,35310.33203125,34200.0,0.0,0.0,0.543156623840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3588038682937622,1.35882306098938,-1.9197344954591244e-05,0.0,0.000551234872546,0.0,0.0,327.5909729003906,0.0,0.0,0.0,0.7694342136383057,4.0,0.0,1.0
562860,293.1268920898437,297.1499938964844,293.1499938964844,0.1184815019369125,-2625.955322265625,304.1483154296875,0.7019159197807312,0.1834209412336349,0.1673566848039627,293.9388732910156,297.1499938964844,293.1499938964844,0.0020959458779543,-167.65150451660156,293.9711608886719,0.4278828501701355,0.050000000745058,0.0502112731337547,293.2031555175781,297.1499938964844,293.1499938964844,0.3715842366218567,-5061.62646484375,304.1552429199219,0.9519657492637634,0.4593263268470764,0.3224138915538788,293.21435546875,297.1499938964844,293.1499938964844,0.4606891274452209,-8091.123046875,304.18902587890625,0.9990000128746032,0.5641996264457703,0.5140250325202942,293.1776733398437,297.1499938964844,293.1499938964844,0.0145874973386526,-3703.36328125,304.03204345703125,0.4278828501701355,0.050000000745058,0.2381806671619415,291.16162109375,291.1499938964844,259.1175842285156,257.6371765136719,279.17333984375,293.667724609375,291.1626892089844,1.0,0.3881438076496124,0.5877014994621277,0.5877014994621277,1.0,1.0,-1.93820595741272,0.8134198188781738,1.124786138534546,0.0650216937065124,0.0,0.0,0.7526488304138184,86.79161071777344,56.0,-5.145089626312256,-23417.13671875,699.9666137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6092529296875,310.4314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,34436.609375,34200.0,0.0,0.0,0.5403551459312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.339797854423523,1.3398165702819824,-1.868829713203013e-05,0.0,0.0005483917775563,0.0,0.0,314.33026123046875,0.0,0.0,0.0,0.7734565138816833,4.0,0.0,1.0
562920,293.1268310546875,297.1499938964844,293.1499938964844,0.1183690950274467,-2623.520751953125,304.1488342285156,0.7091158032417297,0.1837264746427536,0.1674802452325821,293.9440002441406,297.1499938964844,293.1499938964844,0.001977345207706,-158.03875732421875,293.8375244140625,0.4333847761154175,0.050000000745058,0.0500581823289394,293.20343017578125,297.1499938964844,293.1499938964844,0.3700444400310516,-5044.28271484375,304.1571044921875,0.9609625339508056,0.4585988521575928,0.3218109011650085,293.1943054199219,297.1499938964844,293.1499938964844,0.4451424777507782,-7864.99365234375,304.210205078125,0.9990000128746032,0.5673149228096008,0.4996971786022186,293.1774597167969,297.1499938964844,293.1499938964844,0.0144652007147669,-3684.677490234375,304.028076171875,0.4333847761154175,0.050000000745058,0.2374544590711593,291.1826477050781,291.1499938964844,259.13787841796875,257.654296875,279.1791687011719,293.693603515625,291.1860656738281,1.0,0.381447285413742,0.5895934700965881,0.5895934700965881,1.0,1.0,-1.9146921634674072,0.8045666813850403,1.1101255416870115,0.0647546723484993,0.0,0.0,0.748479425907135,82.5589828491211,59.0,29.823240280151367,-23214.748046875,667.8043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6141052246094,310.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,34401.703125,34200.0,0.0,0.0,0.5373859405517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.332593560218811,1.332612156867981,-1.856349263107404e-05,0.0,0.0005453784251585,0.0,0.0,310.2004699707031,0.0,0.0,0.0,0.7698268890380859,4.0,0.0,1.0
562980,293.12677001953125,297.1499938964844,293.1499938964844,0.1182632595300674,-2621.18603515625,304.14923095703125,0.7146508097648621,0.1840295046567917,0.1676472872495651,293.9491577148437,297.1499938964844,293.1499938964844,0.0018553277477622,-148.15199279785156,293.7068176269531,0.4379123747348785,0.050000000745058,0.0499443709850311,293.2039489746094,297.1499938964844,293.1499938964844,0.3683960437774658,-5025.8125,304.1587829589844,0.9675793051719666,0.4578193426132202,0.3212057948112488,293.1688842773437,297.1499938964844,293.1499938964844,0.4326170086860657,-7685.025390625,304.22186279296875,0.9990000128746032,0.5717394351959229,0.4887714087963104,293.17694091796875,297.1499938964844,293.1499938964844,0.0143624152988195,-3668.37158203125,304.02496337890625,0.4379123747348785,0.050000000745058,0.2369145900011062,291.2080078125,291.1499938964844,259.1583251953125,257.6714782714844,279.1838073730469,293.72772216796875,291.21026611328125,1.0,0.3766970634460449,0.5916368961334229,0.5916368961334229,1.0,1.0,-1.8966655731201167,0.7983219623565674,1.0983436107635498,0.0649944022297859,0.0,0.0,0.7420223951339722,79.40498352050781,59.0,43.9534912109375,-23026.0859375,643.9196166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6341857910156,310.4584350585937,278.1499938964844,0.0,18000.0,313.1499938964844,34508.3125,34200.0,0.0,0.0,0.5342386960983276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317758321762085,1.3177766799926758,-1.8348839148529805e-05,0.0,0.0005421843379735,0.0,0.0,302.30084228515625,0.0,0.0,0.0,0.7630735039710999,4.0,0.0,1.0
563040,293.1268310546875,297.1499938964844,293.1499938964844,0.1182876825332641,-2621.399658203125,304.1493225097656,0.7190040349960327,0.1843167841434478,0.1678295135498047,293.95428466796875,297.1499938964844,293.1499938964844,0.0017344098305329,-138.4299774169922,293.5664367675781,0.4416936039924621,0.050000000745058,0.0498564541339874,293.2046203613281,297.1499938964844,293.1499938964844,0.3670856952667236,-5011.3701171875,304.1595764160156,0.9725742340087892,0.45700404047966,0.3205878138542175,293.1426086425781,297.1499938964844,293.1499938964844,0.42274209856987,-7544.7626953125,304.2266845703125,0.9990000128746032,0.5766610503196716,0.4801614284515381,293.1760559082031,297.1499938964844,293.1499938964844,0.0142934061586856,-3657.641357421875,304.02276611328125,0.4416936039924621,0.050000000745058,0.236497551202774,291.2216491699219,291.1499938964844,259.1788635253906,257.68878173828125,279.18707275390625,293.7644958496094,291.2228088378906,1.0,0.3728069365024566,0.5937438607215881,0.5937438607215881,1.0,1.0,-1.8823437690734863,0.7937567234039307,1.0885870456695557,0.0656147822737693,0.0,0.0,0.7358285784721375,76.96576690673828,77.0,38.38602828979492,-22854.220703125,625.4431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6640625,310.4613952636719,278.1499938964844,0.0,18000.0,313.1499938964844,34571.40234375,34200.0,0.0,0.0,0.5309431552886963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.29948890209198,1.299506902694702,-1.8072745660902e-05,0.0,0.0005388397839851,0.0,0.0,292.60028076171875,0.0,0.0,0.0,0.7549946308135986,4.0,0.0,1.0
563100,293.1271057128906,297.1499938964844,293.1499938964844,0.1184451282024383,-2624.190185546875,304.1491394042969,0.7205106616020203,0.1845535188913345,0.168042853474617,293.9592590332031,297.1499938964844,293.1499938964844,0.0016169432783499,-129.04283142089844,293.4173583984375,0.4428566694259643,0.050000000745058,0.0498306043446064,293.2054748535156,297.1499938964844,293.1499938964844,0.3661257028579712,-5001.05126953125,304.1595458984375,0.973649561405182,0.4561465382575989,0.319989949464798,293.1190795898437,297.1499938964844,293.1499938964844,0.4191330969333648,-7498.40966796875,304.2191162109375,0.9990000128746032,0.5813799500465393,0.47759810090065,293.1749267578125,297.1499938964844,293.1499938964844,0.0142723973840475,-3654.58984375,304.0211486816406,0.4428566694259643,0.050000000745058,0.236374944448471,291.2251281738281,291.1499938964844,259.199462890625,257.7061767578125,279.186279296875,293.7955627441406,291.2242431640625,1.0,0.372020810842514,0.5955144166946411,0.5955144166946411,1.0,1.0,-1.8776859045028689,0.7932681441307068,1.084417700767517,0.0666994526982307,0.0,0.0,0.7303829789161682,76.2394027709961,77.0,18.51277732849121,-22753.814453125,619.7052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69500732421875,310.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,34580.1015625,33120.0,0.0,0.0,0.52757328748703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.281258463859558,1.2812762260437012,-1.778901605575811e-05,0.0,0.0005354197928681,0.0,0.0,283.0102844238281,0.0,0.0,0.0,0.7319499850273132,4.0,0.0,1.0
563160,293.127685546875,297.1499938964844,293.1499938964844,0.1189548820257186,-2633.89697265625,304.1483764648437,0.7197978496551514,0.1847334802150726,0.1682493984699249,293.96405029296875,297.1499938964844,293.1499938964844,0.0014989000046625,-119.76741790771484,293.2391662597656,0.4419071078300476,0.050000000745058,0.0498517155647277,293.2063903808594,297.1499938964844,293.1499938964844,0.3662728071212768,-5003.6396484375,304.15753173828125,0.9717270731925964,0.4552597403526306,0.3193995952606201,293.10272216796875,297.1499938964844,293.1499938964844,0.4214605689048767,-7540.25,304.20220947265625,0.9990000128746032,0.5849890112876892,0.4796881675720215,293.1738586425781,297.1499938964844,293.1499938964844,0.0143244331702589,-3664.857421875,304.0191955566406,0.4419071078300476,0.050000000745058,0.2364750653505325,291.1943054199219,291.1499938964844,259.2201843261719,257.7236022949219,279.181884765625,293.8132629394531,291.18963623046875,1.0,0.3731169402599334,0.5967927575111389,0.5967927575111389,1.0,1.0,-1.880417227745056,0.7956608533859253,1.0847563743591309,0.0680320262908935,0.0,0.0,0.7302805185317993,76.81240844726562,95.0,-37.053977966308594,-22652.3984375,623.539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72369384765625,310.4018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,33558.18359375,33120.0,0.0,0.0,0.5241656303405762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2524871826171875,1.2525042295455933,-1.7115229638875462e-05,0.0,0.0005319615011103,0.0,0.0,265.6885070800781,0.0,0.0,0.0,0.7319741249084473,4.0,0.0,1.0
563220,293.12841796875,297.1499938964844,293.1499938964844,0.1194157004356384,-2642.608642578125,304.1478271484375,0.7173042297363281,0.1848692893981933,0.1684470474720001,293.9686584472656,297.1499938964844,293.1499938964844,0.00138843676541,-111.05661010742188,293.0616149902344,0.4393191635608673,0.050000000745058,0.0499110296368598,293.2073974609375,297.1499938964844,293.1499938964844,0.3663171529769897,-5004.85498046875,304.1560974121094,0.967331051826477,0.4543476998806,0.3188204765319824,293.0950622558594,297.1499938964844,293.1499938964844,0.4275267124176025,-7636.26708984375,304.181640625,0.9990000128746032,0.5871037840843201,0.4855171144008636,293.173095703125,297.1499938964844,293.1499938964844,0.0143875060603022,-3676.41845703125,304.0165710449219,0.4393191635608673,0.050000000745058,0.2367564439773559,291.16552734375,291.1499938964844,259.2409362792969,257.7410888671875,279.1751403808594,293.8175964355469,291.16229248046875,1.0,0.3758825063705444,0.5975502133369446,0.5975502133369446,1.0,1.0,-1.889086961746216,0.8002821207046509,1.088804841041565,0.0694366618990898,0.0,0.0,0.7321862578392029,78.44097900390625,95.0,-53.3746337890625,-22708.13671875,635.1644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7243957519531,310.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,33243.18359375,33120.0,0.0,0.0,0.5210043787956238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2506407499313354,1.2506577968597412,-1.7015925550367683e-05,0.0,0.0005287532112561,0.0,0.0,263.9610900878906,0.0,0.0,0.0,0.7308739423751831,4.0,0.0,1.0
563280,293.1292724609375,297.1499938964844,293.1499938964844,0.1198877990245819,-2651.526611328125,304.1473693847656,0.7132689952850342,0.1849740743637085,0.1686433553695678,293.9732666015625,297.1499938964844,293.1499938964844,0.0012750151799991,-102.09439849853516,292.8826904296875,0.4354719221591949,0.050000000745058,0.0500045828521251,293.2085266113281,297.1499938964844,293.1499938964844,0.366405725479126,-5006.515625,304.1548156738281,0.9606838822364808,0.4533998370170593,0.3182442486286163,293.0966186523437,297.1499938964844,293.1499938964844,0.4370733797550201,-7782.21240234375,304.15850830078125,0.9990000128746032,0.5875037908554077,0.4945717453956604,293.1729431152344,297.1499938964844,293.1499938964844,0.014465207234025,-3690.31640625,304.0124816894531,0.4354719221591949,0.050000000745058,0.2372002154588699,291.1368713378906,291.1499938964844,259.2617492675781,257.7586364746094,279.16717529296875,293.8105163574219,291.1326904296875,1.0,0.3800959289073944,0.5978143811225891,0.5978143811225891,1.0,1.0,-1.9028899669647217,0.8067991137504578,1.0960907936096191,0.070871964097023,0.0,0.0,0.7358834743499756,81.01386260986328,113.0,-68.9590835571289,-22806.017578125,653.8079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6845703125,310.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,33062.70703125,33120.0,0.0,0.0,0.5182867050170898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2550891637802124,1.2551062107086182,-1.704279929981567e-05,0.0,0.0005259950994513,0.0,0.0,265.7139587402344,0.0,0.0,0.0,0.7327666878700256,4.0,0.0,1.0
563340,293.1302185058594,297.1499938964844,293.1499938964844,0.1204469949007034,-2662.1181640625,304.1468200683594,0.7078277468681335,0.185053288936615,0.1688445210456848,293.9779357910156,297.1499938964844,293.1499938964844,0.0011611698428168,-93.10560607910156,292.69512939453125,0.4307535290718078,0.050000000745058,0.05012933537364,293.2097473144531,297.1499938964844,293.1499938964844,0.3667465448379516,-5011.03369140625,304.1533203125,0.9520078301429749,0.4524171054363251,0.3176663517951965,293.1073913574219,297.1499938964844,293.1499938964844,0.44997438788414,-7975.5478515625,304.13348388671875,0.9990000128746032,0.586073637008667,0.506394624710083,293.173583984375,297.1499938964844,293.1499938964844,0.0145646380260586,-3708.132568359375,304.0062255859375,0.4307535290718078,0.050000000745058,0.2377919852733612,291.10028076171875,291.1499938964844,259.2825622558594,257.77618408203125,279.1588439941406,293.794189453125,291.0953674316406,1.0,0.3855639696121216,0.5976311564445496,0.5976311564445496,1.0,1.0,-1.921116828918457,0.8149312734603882,1.1061854362487793,0.0723131448030471,0.0,0.0,0.7428302764892578,84.44536590576172,113.0,-86.28465270996094,-22946.10546875,678.9136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6000671386719,310.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,32880.578125,33120.0,0.0,0.0,0.5161402225494385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267554759979248,1.2675719261169434,-1.719256761134602e-05,0.0,0.0005238167359493,0.0,0.0,271.5218811035156,0.0,0.0,0.0,0.738364577293396,4.0,0.0,1.0
563400,293.1312561035156,297.1499938964844,293.1499938964844,0.1210588738322258,-2673.7080078125,304.14630126953125,0.7012789845466614,0.1850994676351547,0.1690470725297927,293.9827880859375,297.1499938964844,293.1499938964844,0.0010462881764397,-84.0232162475586,292.5010986328125,0.425531268119812,0.050000000745058,0.0502825826406478,293.2110900878906,297.1499938964844,293.1499938964844,0.3672415614128113,-5017.25,304.1518249511719,0.9416136145591736,0.4514006376266479,0.3170855343341827,293.1269226074219,297.1499938964844,293.1499938964844,0.4657622873783111,-8208.541015625,304.1077880859375,0.9990000128746032,0.5827870965003967,0.5205509066581726,293.175048828125,297.1499938964844,293.1499938964844,0.0146792344748973,-3728.694091796875,303.9974365234375,0.425531268119812,0.050000000745058,0.2385189235210418,291.058837890625,291.1499938964844,259.30340576171875,257.79376220703125,279.1507263183594,293.7705078125,291.05352783203125,1.0,0.3921019732952118,0.5970565676689148,0.5970565676689148,1.0,1.0,-1.9430843591690063,0.8244128227233887,1.118671417236328,0.073740467429161,0.0,0.0,0.7530393004417419,88.65882873535156,116.0,-100.8691864013672,-23126.017578125,710.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46795654296875,310.1795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32684.271484375,32040.0,0.0,0.0,0.514686107635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.289267897605896,1.28928542137146,-1.7485297576058656e-05,0.0,0.0005223409971222,0.0,0.0,282.1942749023437,0.0,0.0,0.0,0.7331209778785706,4.0,0.0,1.0
563460,293.13238525390625,297.1499938964844,293.1499938964844,0.1218131929636001,-2688.1103515625,304.1455993652344,0.6958968639373779,0.1851161122322082,0.1692003607749939,293.9877624511719,297.1499938964844,293.1499938964844,0.000928295427002,-74.71080780029297,292.2892150878906,0.4214690923690796,0.050000000745058,0.0504147708415985,293.2123718261719,297.1499938964844,293.1499938964844,0.3682515323162079,-5029.3779296875,304.149658203125,0.9327515959739684,0.4503717720508575,0.3164718747138977,293.1528625488281,297.1499938964844,293.1499938964844,0.480515569448471,-8422.4482421875,304.0887756347656,0.9990000128746032,0.5779904127120972,0.5324608683586121,293.1773376464844,297.1499938964844,293.1499938964844,0.0148028684780001,-3752.10888671875,303.98602294921875,0.4214690923690796,0.050000000745058,0.2391459643840789,291.0000305175781,291.1499938964844,259.3242492675781,257.8113098144531,279.1453857421875,293.7445373535156,290.99383544921875,1.0,0.3972434103488922,0.5964112281799316,0.5964112281799316,1.0,1.0,-1.9613927602767944,0.8321279883384705,1.1292647123336792,0.0748342722654342,0.0,0.0,0.7688118815422058,92.28973388671876,116.0,-128.594482421875,-23220.703125,736.7943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031616210937,310.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,31567.236328125,32040.0,0.0,0.0,0.5138577222824097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.304058074951172,1.3040754795074463,-1.7465594282839447e-05,0.0,0.0005215003038756,0.0,0.0,287.01568603515625,0.0,0.0,0.0,0.7524775862693787,4.0,0.0,1.0
563520,293.1336669921875,297.1499938964844,293.1499938964844,0.1222772225737571,-2696.85546875,304.14556884765625,0.6911344528198242,0.1850881725549698,0.1693121492862701,293.9930114746094,297.1499938964844,293.1499938964844,0.0008144222083501,-65.62834167480469,292.0955810546875,0.4180431067943573,0.050000000745058,0.0505364313721656,293.21368408203125,297.1499938964844,293.1499938964844,0.368481695652008,-5032.26123046875,304.1493225097656,0.9248155355453492,0.4493237435817718,0.3158421814441681,293.1814880371094,297.1499938964844,293.1499938964844,0.4932104647159576,-8602.8037109375,304.076904296875,0.9990000128746032,0.5723338723182678,0.5429232716560364,293.1802673339844,297.1499938964844,293.1499938964844,0.0148792872205376,-3767.06005859375,303.9727783203125,0.4180431067943573,0.050000000745058,0.2397230714559555,290.9644775390625,291.1499938964844,259.3450622558594,257.828857421875,279.1424255371094,293.7213439941406,290.9613342285156,1.0,0.4019894003868103,0.5957998037338257,0.5957998037338257,1.0,1.0,-1.9773738384246824,0.8388165831565857,1.1385573148727417,0.0757179781794548,0.0,0.0,0.7848743796348572,95.61995697021484,119.0,-107.58415985107422,-23393.32421875,761.082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1016540527344,309.9397277832031,278.1499938964844,0.0,18000.0,313.1499938964844,31260.6484375,32040.0,0.0,0.0,0.5137619376182556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.344182014465332,1.3442000150680542,-1.804150997486431e-05,0.0,0.0005214030388742,0.0,0.0,308.0526733398437,0.0,0.0,0.0,0.7703163027763367,4.0,0.0,1.0
563580,293.1349792480469,297.1499938964844,293.1499938964844,0.122561864554882,-2702.04443359375,304.1458740234375,0.6838305592536926,0.1850335299968719,0.1694632172584533,293.9983825683594,297.1499938964844,293.1499938964844,0.0006982755730859,-56.29644393920898,291.9188842773437,0.4130248427391052,0.050000000745058,0.0507335998117923,293.2149658203125,297.1499938964844,293.1499938964844,0.3681312799453735,-5028.34521484375,304.1501159667969,0.9132994413375854,0.4482686221599579,0.3152595162391662,293.20611572265625,297.1499938964844,293.1499938964844,0.4920994639396667,-8578.318359375,304.092529296875,0.9910537600517272,0.567089319229126,0.5401826500892639,293.18341064453125,297.1499938964844,293.1499938964844,0.0149627774953842,-3781.437744140625,303.95855712890625,0.4130248427391052,0.050000000745058,0.2406583577394485,290.9495849609375,291.1499938964844,259.3658142089844,257.8464050292969,279.1464233398437,293.7096252441406,290.9499206542969,1.0,0.4057109951972961,0.5959016680717468,0.5959016680717468,1.0,1.0,-1.9742472171783447,0.8374094367027283,1.1368377208709717,0.0756662115454673,0.0,0.0,0.7998915910720825,100.57028198242188,119.0,-66.0601806640625,-23412.736328125,775.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8802490234375,309.8392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,31165.673828125,32040.0,0.0,0.0,0.5142949223518372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.385692477226257,1.3857111930847168,-1.8708156858338043e-05,0.0,0.0005219439626671,0.0,0.0,331.643798828125,0.0,0.0,0.0,0.7891196608543396,4.0,0.0,1.0
563640,293.13653564453125,297.1499938964844,293.1499938964844,0.1225705444812774,-2701.947998046875,304.1466064453125,0.6776713132858276,0.1849192082881927,0.1695546209812164,294.004150390625,297.1499938964844,293.1499938964844,0.0005759123596362,-46.417091369628906,291.7613220214844,0.4089700579643249,0.050000000745058,0.0509103238582611,293.21649169921875,297.1499938964844,293.1499938964844,0.3670470416545868,-5015.97705078125,304.1520690917969,0.90402489900589,0.4471463859081268,0.3146359622478485,293.2208557128906,297.1499938964844,293.1499938964844,0.4886117875576019,-8521.07421875,304.1092529296875,0.981938362121582,0.5634791254997253,0.5362527966499329,293.18670654296875,297.1499938964844,293.1499938964844,0.0150008518248796,-3787.849365234375,303.9438171386719,0.4089700579643249,0.050000000745058,0.2414966523647308,290.95751953125,291.1499938964844,259.38653564453125,257.8638916015625,279.1514892578125,293.7098083496094,290.95855712890625,1.0,0.4087668657302856,0.5963560938835144,0.5963560938835144,1.0,1.0,-1.9690189361572263,0.8354330062866211,1.1335859298706057,0.0756057798862457,0.0,0.0,0.8119617104530334,104.96404266357422,122.0,-25.314685821533203,-23393.84375,785.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670837402344,309.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,31221.54296875,32040.0,0.0,0.0,0.5151814818382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4230327606201172,1.4230520725250244,-1.935766522365157e-05,0.0,0.0005228437366895,0.0,0.0,354.38055419921875,0.0,0.0,0.0,0.8061463236808777,4.0,0.0,1.0
