time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563700,293.1381225585937,297.1499938964844,293.1499938964844,0.1225335672497749,-2701.0771484375,304.14727783203125,0.6727644801139832,0.1847813576459884,0.1695801317691803,294.0101623535156,297.1499938964844,293.1499938964844,0.0005186497000977,-40.48268127441406,291.60125732421875,0.4058243036270141,0.050000000745058,0.0510578341782093,293.2182006835937,297.1499938964844,293.1499938964844,0.3658993542194366,-5003.0234375,304.1537780761719,0.8969278931617737,0.4459707736968994,0.3139474093914032,293.2294921875,297.1499938964844,293.1499938964844,0.4862021803855896,-8480.9189453125,304.1210021972656,0.9742825627326964,0.5608784556388855,0.5335068106651306,293.18994140625,297.1499938964844,293.1499938964844,0.0150244440883398,-3792.3857421875,303.92877197265625,0.4058243036270141,0.050000000745058,0.2421963810920715,290.9645690917969,291.1499938964844,259.4071655273437,257.8813171386719,279.1558532714844,293.7152404785156,290.9652709960937,1.0,0.4113823175430298,0.5969813466072083,0.5969813466072083,1.0,1.0,-1.965234398841858,0.8342694044113159,1.130964994430542,0.0758284479379654,0.0,0.0,0.8236026167869568,108.64055633544922,122.0,-5.720267295837402,-23368.130859375,794.6305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,309.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,31295.912109375,30960.0,0.0,0.0,0.5163359642028809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4557785987854004,1.4557985067367554,-1.9946930478909053e-05,0.0,0.0005240153404884,0.0,0.0,375.2967529296875,0.0,0.0,0.0,0.8063372373580933,4.0,0.0,1.0
563760,293.1395568847656,297.1499938964844,293.1499938964844,0.1226596981287002,-2703.448486328125,304.1475524902344,0.6687139272689819,0.1846472918987274,0.1695782244205474,294.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7664794921875,0.4032395780086517,0.050000000745058,0.0511849857866764,293.21990966796875,297.1499938964844,293.1499938964844,0.3652391731739044,-4995.88427734375,304.1542663574219,0.8909340500831604,0.4447672963142395,0.3132154643535614,293.23455810546875,297.1499938964844,293.1499938964844,0.4850336611270904,-8460.7958984375,304.1283264160156,0.9677104949951172,0.5588768720626831,0.5314843058586121,293.1929931640625,297.1499938964844,293.1499938964844,0.0150637263432145,-3800.603271484375,303.9132385253906,0.4032395780086517,0.050000000745058,0.2427995353937149,290.9539489746094,291.1499938964844,259.4277038574219,257.898681640625,279.1598205566406,293.7254943847656,290.9528503417969,1.0,0.4136539101600647,0.5977755784988403,0.5977755784988403,1.0,1.0,-1.962178468704224,0.833585798740387,1.128592610359192,0.0762682110071182,0.0,0.0,0.8375919461250305,111.81316375732422,125.0,-19.03335952758789,-23277.21484375,802.6542358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,309.50592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30461.400390625,30960.0,0.0,0.0,0.5175768136978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4677143096923828,1.4677342176437378,-1.997010076593142e-05,0.0,0.0005252746632322,0.0,0.0,380.5425415039063,0.0,0.0,0.0,0.8248155117034912,4.0,0.0,1.0
563820,293.140869140625,297.1499938964844,293.1499938964844,0.1226419955492019,-2703.0234375,304.14801025390625,0.6652957797050476,0.184524729847908,0.1695694476366043,294.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4913024902344,0.4010335803031921,0.050000000745058,0.0512968562543392,293.2216186523437,297.1499938964844,293.1499938964844,0.3641337156295776,-4983.56103515625,304.155517578125,0.8857378363609314,0.4435446560382843,0.3124575316905975,293.2374572753906,297.1499938964844,293.1499938964844,0.4836642444133758,-8438.3505859375,304.134765625,0.961955189704895,0.5572302937507629,0.5298929214477539,293.1958923339844,297.1499938964844,293.1499938964844,0.0150748742744326,-3803.834228515625,303.8978576660156,0.4010335803031921,0.050000000745058,0.2433302104473114,290.95489501953125,291.1499938964844,259.4481506347656,257.9159545898437,279.1635437011719,293.73858642578125,290.9557800292969,1.0,0.4156587719917297,0.5987201929092407,0.5987201929092407,1.0,1.0,-1.9595905542373653,0.8332338929176331,1.1263567209243774,0.0768700912594795,0.0,0.0,0.8505917191505432,114.6061782836914,125.0,-3.756615161895752,-23273.17578125,809.7822875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,309.4299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,30328.53515625,30960.0,0.0,0.0,0.518972635269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980874061584473,1.49810791015625,-2.048706664936617e-05,0.0,0.0005266912048682,0.0,0.0,400.3401489257813,0.0,0.0,0.0,0.8387836813926697,4.0,0.0,1.0
563880,293.1420288085937,297.1499938964844,293.1499938964844,0.1225568354129791,-2701.30810546875,304.1485290527344,0.6623382568359375,0.1844122856855392,0.1695595234632492,294.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.3990851044654846,0.050000000745058,0.0513974465429782,293.2233581542969,297.1499938964844,293.1499938964844,0.3627916574478149,-4968.576171875,304.1569519042969,0.8811168670654297,0.4422987997531891,0.3116756379604339,293.2391662597656,297.1499938964844,293.1499938964844,0.4821996390819549,-8415.1748046875,304.1401672363281,0.9567915201187134,0.5557848811149597,0.528546929359436,293.1986083984375,297.1499938964844,293.1499938964844,0.015071072615683,-3804.467529296875,303.8825988769531,0.3990851044654846,0.050000000745058,0.2438073605298996,290.96295166015625,291.1499938964844,259.46844482421875,257.9331359863281,279.164794921875,293.7471618652344,290.9639587402344,1.0,0.4174530804157257,0.599557638168335,0.599557638168335,1.0,1.0,-1.957237720489502,0.832912802696228,1.124324917793274,0.0774183720350265,0.0,0.0,0.8622597455978394,117.11730194091795,128.0,8.390881538391113,-23270.111328125,816.1512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,309.36004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,30329.591796875,30960.0,0.0,0.0,0.5205233693122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.526542901992798,1.5265638828277588,-2.100994788634125e-05,0.0,0.0005282650818116,0.0,0.0,419.9527893066406,0.0,0.0,0.0,0.8520251512527466,4.0,0.0,1.0
563940,293.14306640625,297.1499938964844,293.1499938964844,0.1224655956029892,-2699.49072265625,304.1489562988281,0.659726083278656,0.1843096613883972,0.1695505082607269,294.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.3973172903060913,0.050000000745058,0.0514895096421241,293.2250671386719,297.1499938964844,293.1499938964844,0.3613931834697723,-4953.0224609375,304.1582336425781,0.8769253492355347,0.4410325884819031,0.3108724653720855,293.2401428222656,297.1499938964844,293.1499938964844,0.4807851314544678,-8393.3037109375,304.1445007324219,0.952068328857422,0.5544645190238953,0.527344286441803,293.2010192871094,297.1499938964844,293.1499938964844,0.0150625938549637,-3804.378173828125,303.86773681640625,0.3973172903060913,0.050000000745058,0.2442440688610077,290.9715270996094,291.1499938964844,259.4886169433594,257.9502258300781,279.16607666015625,293.7563781738281,290.9726257324219,1.0,0.4190802574157715,0.6004601716995239,0.6004601716995239,1.0,1.0,-1.9549970626831048,0.8326827883720398,1.1223143339157104,0.0780171453952789,0.0,0.0,0.8733072280883789,119.414306640625,128.0,15.891624450683594,-23266.23046875,821.8869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8800964355469,309.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,30363.513671875,30960.0,0.0,0.0,0.5221877694129944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5528192520141602,1.5528408288955688,-2.150897307728883e-05,0.0,0.0005299542099237,0.0,0.0,438.7700500488281,0.0,0.0,0.0,0.8643597364425659,4.0,0.0,1.0
564000,293.1439819335937,297.1499938964844,293.1499938964844,0.1223660856485366,-2697.524169921875,304.1493225097656,0.6573796272277832,0.1842153370380401,0.1695433855056762,294.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.38580322265625,0.3956786692142486,0.050000000745058,0.0515750087797641,293.2267761230469,297.1499938964844,293.1499938964844,0.3599344491958618,-4936.84130859375,304.15936279296875,0.8730639815330505,0.439748466014862,0.3100510537624359,293.2406616210937,297.1499938964844,293.1499938964844,0.4793682098388672,-8371.8447265625,304.1480712890625,0.947684109210968,0.5532238483428955,0.5262304544448853,293.2032165527344,297.1499938964844,293.1499938964844,0.0150496074929833,-3803.57763671875,303.85302734375,0.3956786692142486,0.050000000745058,0.2446496337652206,290.9808959960937,291.1499938964844,259.5086364746094,257.9671936035156,279.167236328125,293.7663879394531,290.98211669921875,1.0,0.4205745160579681,0.6014078259468079,0.6014078259468079,1.0,1.0,-1.9528093338012693,0.8325062394142151,1.1203031539916992,0.0786503553390502,0.0,0.0,0.8836497664451599,121.54590606689452,131.0,21.07533073425293,-23262.740234375,827.1035766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712707519531,309.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30407.7578125,29880.0,0.0,0.0,0.5239275097846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.576948642730713,1.5769705772399902,-2.1977568394504488e-05,0.0,0.0005317198229022,0.0,0.0,456.6127624511719,0.0,0.0,0.0,0.8607223033905029,4.0,0.0,1.0
564060,293.1448059082031,297.1499938964844,293.1499938964844,0.1224243566393852,-2698.648193359375,304.1493530273437,0.6552413105964661,0.1841275691986084,0.1695380508899688,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933776855469,0.3941332399845123,0.050000000745058,0.0516553707420825,293.2284240722656,297.1499938964844,293.1499938964844,0.3589062988758087,-4925.7783203125,304.1595153808594,0.8694634437561035,0.438451200723648,0.3092146515846252,293.2408142089844,297.1499938964844,293.1499938964844,0.478564590215683,-8359.9052734375,304.1498718261719,0.9435686469078064,0.5520408153533936,0.5251745581626892,293.2052917480469,297.1499938964844,293.1499938964844,0.0150562850758433,-3806.770263671875,303.8379821777344,0.3941332399845123,0.050000000745058,0.2450308352708816,290.975830078125,291.1499938964844,259.5284729003906,257.9840393066406,279.1679382324219,293.7762145996094,290.9753112792969,1.0,0.4219626784324646,0.6023581027984619,0.6023581027984619,1.0,1.0,-1.9506453275680544,0.8323436975479126,1.1183016300201416,0.0792891681194305,0.0,0.0,0.8956332802772522,123.54792785644533,131.0,2.307492017745972,-23194.25390625,831.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6894226074219,309.1757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,29604.46484375,29880.0,0.0,0.0,0.5255892872810364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5780754089355469,1.578097224235535,-2.181749187002424e-05,0.0,0.0005334063316695,0.0,0.0,454.85296630859375,0.0,0.0,0.0,0.8742362856864929,4.0,0.0,1.0
564120,293.14556884765625,297.1499938964844,293.1499938964844,0.1223661452531814,-2697.489990234375,304.1495666503906,0.6532692313194275,0.1840443462133407,0.1695340126752853,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9793701171875,0.3926550149917602,0.050000000745058,0.051731664687395,293.23004150390625,297.1499938964844,293.1499938964844,0.3575206398963928,-4910.50830078125,304.1603088378906,0.8660751581192017,0.437142014503479,0.3083675503730774,293.24078369140625,297.1499938964844,293.1499938964844,0.4773325324058532,-8341.7177734375,304.1521301269531,0.9396759867668152,0.5508998036384583,0.5241631865501404,293.20721435546875,297.1499938964844,293.1499938964844,0.0150441005825996,-3806.377197265625,303.8231811523437,0.3926550149917602,0.050000000745058,0.2453927397727966,290.9805603027344,291.1499938964844,259.5481262207031,258.000732421875,279.1685791015625,293.7863464355469,290.9818420410156,1.0,0.4232664704322815,0.6033339500427246,0.6033339500427246,1.0,1.0,-1.9484994411468504,0.8322022557258606,1.1162971258163452,0.0799426212906837,0.0,0.0,0.9065343141555786,125.4472198486328,134.0,12.005145072937012,-23202.390625,836.3544311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6238098144531,309.15191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29478.75,29880.0,0.0,0.0,0.5272342562675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5976322889328003,1.5976544618606567,-2.2166204871609807e-05,0.0,0.0005350757855921,0.0,0.0,469.14453125,0.0,0.0,0.0,0.8833369016647339,4.0,0.0,1.0
564180,293.1462707519531,297.1499938964844,293.1499938964844,0.1222383379936218,-2694.988037109375,304.1498718261719,0.6514273881912231,0.1839625686407089,0.1695296168327331,294.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.989501953125,0.3912220895290375,0.050000000745058,0.0518048182129859,293.23162841796875,297.1499938964844,293.1499938964844,0.3559108972549438,-4892.66796875,304.161376953125,0.8628532290458679,0.4358141422271728,0.3075070083141327,293.2406311035156,297.1499938964844,293.1499938964844,0.4758325815200805,-8319.8017578125,304.15447998046875,0.935960292816162,0.5497808456420898,0.5231775641441345,293.2090759277344,297.1499938964844,293.1499938964844,0.0150198424234986,-3803.77490234375,303.8084716796875,0.3912220895290375,0.050000000745058,0.2457397580146789,290.9925842285156,291.1499938964844,259.56756591796875,258.0172424316406,279.1690979003906,293.7967529296875,290.9942321777344,1.0,0.4245020449161529,0.6043279767036438,0.6043279767036438,1.0,1.0,-1.94634473323822,0.8320658802986145,1.114278793334961,0.0806048884987831,0.0,0.0,0.9158384203910828,127.26699829101562,134.0,22.74643325805664,-23213.45703125,840.5294799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5704650878906,309.1365661621094,278.1499938964844,0.0,18000.0,313.1499938964844,29471.49609375,29880.0,0.0,0.0,0.5288758873939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160353422164917,1.6160578727722168,-2.252369995403569e-05,0.0,0.0005367417470552,0.0,0.0,483.2575073242188,0.0,0.0,0.0,0.8919792771339417,4.0,0.0,1.0
564240,293.1469421386719,297.1499938964844,293.1499938964844,0.1220870390534401,-2692.040771484375,304.1501770019531,0.6496888399124146,0.1838810592889785,0.169523611664772,294.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.003173828125,0.3898175358772278,0.050000000745058,0.0518755577504634,293.23321533203125,297.1499938964844,293.1499938964844,0.3542134165763855,-4873.85400390625,304.1623840332031,0.8597643375396729,0.4344687461853027,0.3066319525241852,293.2403869628906,297.1499938964844,293.1499938964844,0.4742376208305359,-8296.708984375,304.15655517578125,0.932389795780182,0.5486781597137451,0.5222071409225464,293.2108459472656,297.1499938964844,293.1499938964844,0.0149907860904932,-3800.340087890625,303.793701171875,0.3898175358772278,0.050000000745058,0.2460753172636032,291.0067138671875,291.1499938964844,259.5867614746094,258.0336303710937,279.1695251464844,293.807373046875,291.0085754394531,1.0,0.425682783126831,0.6053363680839539,0.6053363680839539,1.0,1.0,-1.944168210029602,0.8319252133369446,1.1122430562973022,0.0812710523605346,0.0,0.0,0.9239861369132996,129.0252685546875,137.0,30.936092376708984,-23224.48828125,844.4717407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5289001464844,309.1280212402344,278.1499938964844,0.0,18000.0,313.1499938964844,29503.96875,29880.0,0.0,0.0,0.5304940342903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6324464082717896,1.6324692964553833,-2.285477421537508e-05,0.0,0.0005383839597925,0.0,0.0,496.2256774902344,0.0,0.0,0.0,0.899742603302002,4.0,0.0,1.0
564300,293.1475524902344,297.1499938964844,293.1499938964844,0.1219196990132331,-2688.79296875,304.15045166015625,0.648036003112793,0.1837989836931228,0.1695156842470169,294.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.018310546875,0.3884322047233581,0.050000000745058,0.0519443526864051,293.2347717285156,297.1499938964844,293.1499938964844,0.352453351020813,-4854.35498046875,304.163330078125,0.8567876815795898,0.4331069588661194,0.3057437539100647,293.2401123046875,297.1499938964844,293.1499938964844,0.4725780487060547,-8272.861328125,304.15838623046875,0.9289482235908508,0.5475896596908569,0.5212490558624268,293.21258544921875,297.1499938964844,293.1499938964844,0.0149581860750913,-3796.30859375,303.7787780761719,0.3884322047233581,0.050000000745058,0.2464016377925872,291.02215576171875,291.1499938964844,259.6057434082031,258.0498046875,279.1698608398437,293.81817626953125,291.024169921875,1.0,0.4268187880516052,0.6063562631607056,0.6063562631607056,1.0,1.0,-1.9419713020324707,0.8317779898643494,1.1101932525634766,0.0819384828209877,0.0,0.0,0.9309624433517456,130.7340545654297,137.0,36.94627380371094,-23235.099609375,848.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4989318847656,309.1259765625,278.1499938964844,0.0,18000.0,313.1499938964844,29549.251953125,30960.0,0.0,0.0,0.5320676565170288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.646663784980774,1.6466869115829468,-2.3148117179516703e-05,0.0,0.0005399810615926,0.0,0.0,507.7148132324219,0.0,0.0,0.0,0.921482503414154,4.0,0.0,1.0
564360,293.14813232421875,297.1499938964844,293.1499938964844,0.1215822175145149,-2682.232666015625,304.1510009765625,0.6464540958404541,0.1837152242660522,0.1695053577423095,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.3870899677276611,0.050000000745058,0.0520116128027439,293.2363586425781,297.1499938964844,293.1499938964844,0.3501909971237182,-4828.9765625,304.1650390625,0.853905200958252,0.4317268133163452,0.3048427104949951,293.2397766113281,297.1499938964844,293.1499938964844,0.4702727496623993,-8239.5302734375,304.1610717773437,0.9256223440170288,0.5465095043182373,0.5203008651733398,293.2143249511719,297.1499938964844,293.1499938964844,0.0149007448926568,-3787.425537109375,303.76416015625,0.3870899677276611,0.050000000745058,0.2467207014560699,291.0530700683594,291.1499938964844,259.6244506835937,258.0657653808594,279.1701354980469,293.8290710449219,291.05694580078125,1.0,0.4279184639453888,0.6073847413063049,0.6073847413063049,1.0,1.0,-1.9397531747817995,0.8316214084625244,1.108131766319275,0.0826046764850616,0.0,0.0,0.9344754219055176,132.40371704101562,140.0,62.95040512084961,-23309.2734375,851.8165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696960449219,309.1540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,30434.234375,30960.0,0.0,0.0,0.5336920619010925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6805028915405271,1.6805269718170166,-2.4031947759795003e-05,0.0,0.000541629618965,0.0,0.0,538.4854125976562,0.0,0.0,0.0,0.9245237112045288,4.0,0.0,1.0
564420,293.148681640625,297.1499938964844,293.1499938964844,0.1213297024369239,-2677.359619140625,304.1512756347656,0.6449306011199951,0.1836294084787368,0.169492021203041,294.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07147216796875,0.3857925534248352,0.050000000745058,0.0520776882767677,293.2378845214844,297.1499938964844,293.1499938964844,0.3481546938419342,-4806.36181640625,304.1659851074219,0.8511000871658325,0.4303281903266907,0.3039271831512451,293.2394714355469,297.1499938964844,293.1499938964844,0.4682766199111938,-8211.119140625,304.16265869140625,0.9223994612693788,0.5454362034797668,0.5193567276000977,293.21600341796875,297.1499938964844,293.1499938964844,0.0148543370887637,-3780.832275390625,303.7491455078125,0.3857925534248352,0.050000000745058,0.2470341324806213,291.0768127441406,291.1499938964844,259.64288330078125,258.08154296875,279.1703796386719,293.8400573730469,291.0792236328125,1.0,0.4289878904819488,0.6084206104278564,0.6084206104278564,1.0,1.0,-1.937504887580872,0.8314498662948608,1.1060549020767212,0.0832673832774162,0.0,0.0,0.9369158148765564,134.0430450439453,140.0,60.80050277709961,-23313.125,855.2745971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4503173828125,309.1552429199219,278.1499938964844,0.0,18000.0,313.1499938964844,30661.388671875,30960.0,0.0,0.0,0.5352678298950195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.691156268119812,1.6911805868148804,-2.430143831588793e-05,0.0,0.000543228816241,0.0,0.0,548.237060546875,0.0,0.0,0.0,0.9296865463256836,4.0,0.0,1.0
564480,293.14923095703125,297.1499938964844,293.1499938964844,0.1211273595690727,-2673.472900390625,304.1513977050781,0.643459677696228,0.183542713522911,0.1694764643907547,294.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.3845351338386535,0.050000000745058,0.0521427579224109,293.2394104003906,297.1499938964844,293.1499938964844,0.3462524116039276,-4785.3486328125,304.1665344238281,0.8483664393424988,0.4289174377918243,0.3030005991458893,293.23907470703125,297.1499938964844,293.1499938964844,0.4664750397205353,-8185.73583984375,304.16363525390625,0.9192825555801392,0.5443785190582275,0.5184229016304016,293.2176818847656,297.1499938964844,293.1499938964844,0.014814450405538,-3775.5712890625,303.7337341308594,0.3845351338386535,0.050000000745058,0.2473427951335907,291.0948486328125,291.1499938964844,259.6610412597656,258.0971069335937,279.1705627441406,293.8511962890625,291.0970153808594,1.0,0.4300329387187958,0.609463095664978,0.609463095664978,1.0,1.0,-1.9352436065673828,0.8312708139419556,1.1039727926254272,0.0839274078607559,0.0,0.0,0.9387770891189576,135.6566619873047,128.0,55.56344985961914,-23313.208984375,858.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44366455078125,309.16192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30777.142578125,30960.0,0.0,0.0,0.5367422699928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.69797945022583,1.698003888130188,-2.44680395553587e-05,0.0,0.0005447251605801,0.0,0.0,554.439697265625,0.0,0.0,0.0,0.9329822063446044,4.0,0.0,1.0
564540,293.149658203125,297.1499938964844,293.1499938964844,0.1208690330386161,-2668.587890625,304.151611328125,0.6436892151832581,0.1834667474031448,0.1693874448537826,294.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078186035156,0.3848296403884887,0.050000000745058,0.0521274507045745,293.2408447265625,297.1499938964844,293.1499938964844,0.3442854881286621,-4763.60107421875,304.1671142578125,0.8479166626930237,0.4275032579898834,0.3020085096359253,293.23858642578125,297.1499938964844,293.1499938964844,0.4646291732788086,-8159.771484375,304.1645202636719,0.919176697731018,0.5433439612388611,0.5174261331558228,293.2192687988281,297.1499938964844,293.1499938964844,0.0147354742512106,-3764.716064453125,303.7182922363281,0.3848296403884887,0.050000000745058,0.247270181775093,291.112060546875,291.1499938964844,259.67889404296875,258.1124267578125,279.1708984375,293.86248779296875,291.1142883300781,1.0,0.4290160238742828,0.6105345487594604,0.6105345487594604,1.0,1.0,-1.9319976568222048,0.8306546211242676,1.101343035697937,0.0845181941986084,0.0,0.0,0.9395861625671388,135.22035217285156,128.0,52.55457305908203,-23306.103515625,854.3692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4496459960937,309.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,30849.67578125,30960.0,0.0,0.0,0.5380911827087402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7021971940994265,1.7022217512130735,-2.457152913848404e-05,0.0,0.0005460941465571,0.0,0.0,558.300537109375,0.0,0.0,0.0,0.9349890351295472,4.0,0.0,1.0
564600,293.1499328613281,297.1499938964844,293.1499938964844,0.1205746531486511,-2663.044189453125,304.15185546875,0.6449909210205078,0.1834158152341842,0.1692690402269363,294.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.3860836327075958,0.050000000745058,0.0520628429949283,293.2421569824219,297.1499938964844,293.1499938964844,0.3422438502311706,-4740.9921875,304.167724609375,0.8488726615905762,0.4260948002338409,0.3009815216064453,293.2380065917969,297.1499938964844,293.1499938964844,0.4627130627632141,-8132.830078125,304.16534423828125,0.920935332775116,0.5423387885093689,0.5164055228233337,293.22076416015625,297.1499938964844,293.1499938964844,0.0146313402801752,-3750.059326171875,303.7030029296875,0.3860836327075958,0.050000000745058,0.2469637095928192,291.1302490234375,291.1499938964844,259.6964111328125,258.12750244140625,279.1712646484375,293.8738708496094,291.1325988769531,1.0,0.427128255367279,0.611623227596283,0.611623227596283,1.0,1.0,-1.9281997680664065,0.8297945261001587,1.0984052419662476,0.0850540846586227,0.0,0.0,0.9390891194343568,133.52700805664062,116.0,52.08616638183594,-23296.140625,845.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681701660156,309.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,30907.84375,32040.0,0.0,0.0,0.5392895340919495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7040904760360718,1.7041151523590088,-2.4623846911708824e-05,0.0,0.0005473103374242,0.0,0.0,560.12890625,0.0,0.0,0.0,0.9508650302886964,4.0,0.0,1.0
564660,293.15008544921875,297.1499938964844,293.1499938964844,0.1201144382357597,-2654.27197265625,304.1523742675781,0.647104799747467,0.1833883076906204,0.1691400557756424,294.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.3880405128002167,0.050000000745058,0.0519639924168586,293.2433776855469,297.1499938964844,293.1499938964844,0.33973228931427,-4712.8193359375,304.1690673828125,0.850864827632904,0.4246878325939178,0.2999322414398193,293.2373352050781,297.1499938964844,293.1499938964844,0.4601939916610718,-8096.8896484375,304.1671447753906,0.9240798354148864,0.5413569808006287,0.5153762698173523,293.2221069335937,297.1499938964844,293.1499938964844,0.0144905932247638,-3728.66943359375,303.6883850097656,0.3880405128002167,0.050000000745058,0.2464948147535324,291.16290283203125,291.1499938964844,259.71356201171875,258.1423034667969,279.1715393066406,293.8852233886719,291.16705322265625,1.0,0.4245081543922424,0.612722635269165,0.612722635269165,1.0,1.0,-1.9240487813949585,0.8287726044654846,1.0952762365341189,0.0855541080236435,0.0,0.0,0.935097634792328,130.9613494873047,116.0,73.30347442626953,-23344.833984375,833.5408325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4885559082031,309.2546081542969,278.1499938964844,0.0,18000.0,313.1499938964844,31800.943359375,32040.0,0.0,0.0,0.5404293537139893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7253342866897583,1.725359559059143,-2.5268223907914944e-05,0.0,0.0005484670982696,0.0,0.0,581.7557983398438,0.0,0.0,0.0,0.947853147983551,4.0,0.0,1.0
564720,293.1501159667969,297.1499938964844,293.1499938964844,0.1197295933961868,-2647.001708984375,304.1526184082031,0.6499342918395996,0.1833818107843399,0.1690053641796112,294.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.3905605971813202,0.050000000745058,0.0518384538590908,293.2445373535156,297.1499938964844,293.1499938964844,0.3374182879924774,-4687.056640625,304.1697998046875,0.8537490367889404,0.4232802093029022,0.2988624572753906,293.2366027832031,297.1499938964844,293.1499938964844,0.4579530656337738,-8065.31591796875,304.1680908203125,0.9284132719039916,0.5403957366943359,0.514339029788971,293.2233581542969,297.1499938964844,293.1499938964844,0.0143494913354516,-3707.690185546875,303.6736755371094,0.3905605971813202,0.050000000745058,0.2458993047475814,291.1890563964844,291.1499938964844,259.7303771972656,258.1568603515625,279.1717834472656,293.8964233398437,291.1918334960937,1.0,0.4213025569915771,0.613828182220459,0.613828182220459,1.0,1.0,-1.9196196794509888,0.8276188373565674,1.0920008420944214,0.0860215574502945,0.0,0.0,0.9298152327537536,127.71574401855467,104.0,69.62094116210938,-23325.66796875,819.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5187072753906,309.2837219238281,278.1499938964844,0.0,18000.0,313.1499938964844,32033.1171875,32040.0,0.0,0.0,0.5414227843284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.723292589187622,1.7233178615570068,-2.527797551010736e-05,0.0,0.0005494753131642,0.0,0.0,580.7789306640625,0.0,0.0,0.0,0.9469262957572936,4.0,0.0,1.0
564780,293.1500244140625,297.1499938964844,293.1499938964844,0.1193945929408073,-2640.7099609375,304.1527709960937,0.6534315943717957,0.1833949089050293,0.1688691526651382,294.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047119140625,0.3934337198734283,0.050000000745058,0.0516918189823627,293.2455749511719,297.1499938964844,293.1499938964844,0.3352324664592743,-4662.81396484375,304.170166015625,0.8574507832527161,0.4218760132789612,0.2977786660194397,293.2357482910156,297.1499938964844,293.1499938964844,0.4559023082256317,-8036.64013671875,304.1685485839844,0.93380206823349,0.5394622087478638,0.5133044719696045,293.2244567871094,297.1499938964844,293.1499938964844,0.0142074888572096,-3686.7529296875,303.658935546875,0.3934337198734283,0.050000000745058,0.2452037334442138,291.209716796875,291.1499938964844,259.746826171875,258.1711120605469,279.17193603515625,293.90753173828125,291.2121887207031,1.0,0.4176208078861236,0.6149367690086365,0.6149367690086365,1.0,1.0,-1.914991855621338,0.8263668417930603,1.0886249542236328,0.0864615067839622,0.0,0.0,0.9237460494041444,123.9331283569336,104.0,63.46823120117188,-23300.046875,802.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56103515625,309.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,32158.5546875,32040.0,0.0,0.0,0.5422207117080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.716918706893921,1.7169439792633057,-2.5173188987537287e-05,0.0,0.0005502850399352,0.0,0.0,575.63232421875,0.0,0.0,0.0,0.943901002407074,4.0,0.0,1.0
564840,293.1498718261719,297.1499938964844,293.1499938964844,0.1190774664282798,-2634.767333984375,304.15283203125,0.6575636267662048,0.1834249496459961,0.1687337160110473,294.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239990234375,0.3965678215026855,0.050000000745058,0.0515289492905139,293.2465515136719,297.1499938964844,293.1499938964844,0.3330850005149841,-4639.01318359375,304.17041015625,0.861915647983551,0.4204733967781067,0.2966845035552978,293.23486328125,297.1499938964844,293.1499938964844,0.4539238214492798,-8009.05615234375,304.16876220703125,0.9401047825813292,0.538554310798645,0.5122784376144409,293.2254638671875,297.1499938964844,293.1499938964844,0.0140622463077306,-3665.239013671875,303.64422607421875,0.3965678215026855,0.050000000745058,0.2444311529397964,291.2286376953125,291.1499938964844,259.76287841796875,258.18505859375,279.1720275878906,293.91845703125,291.2309265136719,1.0,0.4135567545890808,0.616044282913208,0.616044282913208,1.0,1.0,-1.9102243185043333,0.8250404000282288,1.08518385887146,0.0868767723441124,0.0,0.0,0.9166065454483032,119.73749542236328,92.0,58.12276458740234,-23271.189453125,785.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6145324707031,309.3572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32243.23046875,32040.0,0.0,0.0,0.5428115725517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7074061632156372,1.7074311971664429,-2.4994533305289224e-05,0.0,0.0005508847534656,0.0,0.0,567.6575317382812,0.0,0.0,0.0,0.9393420815467834,4.0,0.0,1.0
564900,293.149658203125,297.1499938964844,293.1499938964844,0.1187757179141044,-2629.1220703125,304.1528625488281,0.6623338460922241,0.1834698915481567,0.1686004698276519,294.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2419128417969,0.39994877576828,0.050000000745058,0.0513530969619751,293.2474670410156,297.1499938964844,293.1499938964844,0.3309675455093384,-4615.54833984375,304.1705322265625,0.8671373724937439,0.4190698862075805,0.2955811321735382,293.23388671875,297.1499938964844,293.1499938964844,0.4520072638988495,-7982.3916015625,304.1688232421875,0.9472071528434752,0.5376700162887573,0.5112627744674683,293.22637939453125,297.1499938964844,293.1499938964844,0.0139148775488138,-3643.2724609375,303.6296081542969,0.39994877576828,0.050000000745058,0.2435969859361648,291.2462463378906,291.1499938964844,259.77850341796875,258.1986999511719,279.1720275878906,293.92919921875,291.2483825683594,1.0,0.409170389175415,0.6171472668647766,0.6171472668647766,1.0,1.0,-1.905351519584656,0.8236525058746338,1.081699013710022,0.0872682332992553,0.0,0.0,0.9084115624427797,115.21170043945312,92.0,53.54693984985352,-23239.3125,766.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6781311035156,309.4017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,32311.51953125,33120.0,0.0,0.0,0.5431826710700989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.695046305656433,1.6950711011886597,-2.475460496498272e-05,0.0,0.0005512613570317,0.0,0.0,557.2721557617188,0.0,0.0,0.0,0.9484196305274964,4.0,0.0,1.0
564960,293.1493835449219,297.1499938964844,293.1499938964844,0.11834666877985,-2620.96923828125,304.15313720703125,0.6677424311637878,0.1835268586874008,0.1684698611497879,294.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.4036010205745697,0.050000000745058,0.0511673875153064,293.24835205078125,297.1499938964844,293.1499938964844,0.3284838199615478,-4587.673828125,304.1713256835937,0.8731088042259216,0.4176608026027679,0.294468492269516,293.2328796386719,297.1499938964844,293.1499938964844,0.4496195018291473,-7948.57763671875,304.1697692871094,0.954961359500885,0.5368025898933411,0.510256826877594,293.2272033691406,297.1499938964844,293.1499938964844,0.0137488972395658,-3617.15576171875,303.6156311035156,0.4036010205745697,0.050000000745058,0.2427160590887069,291.2758178710937,291.1499938964844,259.7937316894531,258.2120361328125,279.1719665527344,293.939697265625,291.2795104980469,1.0,0.4045202136039734,0.6182427406311035,0.6182427406311035,1.0,1.0,-1.9003993272781368,0.822212815284729,1.0781865119934082,0.0876364484429359,0.0,0.0,0.8971831798553467,110.43537902832033,80.0,69.29827880859375,-23262.240234375,747.0877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7409362792969,309.4721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,33230.86328125,33120.0,0.0,0.0,0.5434356331825256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7006396055221558,1.700664758682251,-2.5077848476939835e-05,0.0,0.0005515180528163,0.0,0.0,565.2675170898438,0.0,0.0,0.0,0.9378989934921264,4.0,0.0,1.0
565020,293.1490783691406,297.1499938964844,293.1499938964844,0.1180229783058166,-2614.892822265625,304.15313720703125,0.6738108992576599,0.1835942268371582,0.1683418750762939,294.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2920837402344,0.4076018631458282,0.050000000745058,0.0509739592671394,293.2492370605469,297.1499938964844,293.1499938964844,0.326273113489151,-4563.08642578125,304.1714782714844,0.8798524737358093,0.4162441790103912,0.2933447957038879,293.2318725585937,297.1499938964844,293.1499938964844,0.44761523604393,-7920.642578125,304.1697998046875,0.9632294178009032,0.5359499454498291,0.5092563629150391,293.2279357910156,297.1499938964844,293.1499938964844,0.0135944774374365,-3593.3935546875,303.6013488769531,0.4076018631458282,0.050000000745058,0.2417985051870346,291.2967529296875,291.1499938964844,259.8085021972656,258.2250061035156,279.171875,293.9499816894531,291.2986755371094,1.0,0.3996438682079315,0.619329035282135,0.619329035282135,1.0,1.0,-1.8953770399093628,0.8207244277000427,1.0746526718139648,0.0879813209176063,0.0,0.0,0.8852335214614868,105.46269989013672,80.0,59.62763595581055,-23214.970703125,727.00830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109436035156,309.5138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,33475.83203125,33120.0,0.0,0.0,0.5434849262237549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6825145483016968,1.6825393438339231,-2.476088411640376e-05,0.0,0.0005515681114047,0.0,0.0,550.6608276367188,0.0,0.0,0.0,0.929354727268219,4.0,0.0,1.0
565080,293.14874267578125,297.1499938964844,293.1499938964844,0.1177795976400375,-2610.3818359375,304.15301513671875,0.6805692315101624,0.1836718320846557,0.1682174652814865,294.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4120680391788482,0.050000000745058,0.05077451094985,293.25006103515625,297.1499938964844,293.1499938964844,0.3242713212966919,-4540.958984375,304.17120361328125,0.8874096274375916,0.4148247539997101,0.2922133207321167,293.2308349609375,297.1499938964844,293.1499938964844,0.4459146559238434,-7897.24169921875,304.1692810058594,0.971872866153717,0.535119354724884,0.508267879486084,293.2286071777344,297.1499938964844,293.1499938964844,0.0134493326768279,-3571.418701171875,303.5867919921875,0.4120680391788482,0.050000000745058,0.240852415561676,291.3095703125,291.1499938964844,259.82281494140625,258.2376403808594,279.1717529296875,293.9601135253906,291.3109130859375,1.0,0.3945743143558502,0.6204062700271606,0.6204062700271606,1.0,1.0,-1.8903151750564573,0.8192017078399658,1.0711134672164917,0.0883059948682785,0.0,0.0,0.8732888102531433,100.33731842041016,68.0,47.134071350097656,-23159.091796875,706.508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905639648437,309.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,33601.859375,33120.0,0.0,0.0,0.5432886481285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6600525379180908,1.6600768566131592,-2.433345798635856e-05,0.0,0.0005513689247891,0.0,0.0,532.3496704101562,0.0,0.0,0.0,0.9187558889389038,4.0,0.0,1.0
565140,293.1483764648437,297.1499938964844,293.1499938964844,0.1175787672400474,-2606.69384765625,304.15283203125,0.688057005405426,0.1837586760520935,0.1680973768234253,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3164367675781,0.4171546697616577,0.050000000745058,0.050570297986269,293.2508544921875,297.1499938964844,293.1499938964844,0.3223753273487091,-4520.04931640625,304.1708068847656,0.8958373665809631,0.4134015142917633,0.2910762131214142,293.229736328125,297.1499938964844,293.1499938964844,0.4443820416927337,-7876.2919921875,304.1685791015625,0.9807499051094056,0.5343101620674133,0.5072952508926392,293.229248046875,297.1499938964844,293.1499938964844,0.0133088277652859,-3550.234619140625,303.5721130371094,0.4171546697616577,0.050000000745058,0.2398837208747863,291.3185729980469,291.1499938964844,259.8366394042969,258.2499389648437,279.17156982421875,293.9700927734375,291.3194885253906,1.0,0.3893349170684814,0.6214722394943237,0.6214722394943237,1.0,1.0,-1.8852344751358032,0.8176530003547668,1.0675815343856812,0.0886115431785583,0.0,0.0,0.8611308336257935,95.0912628173828,68.0,35.81070327758789,-23098.1953125,685.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,309.6028747558594,278.1499938964844,0.0,18000.0,313.1499938964844,33678.609375,33120.0,0.0,0.0,0.5428339838981628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6347310543060305,1.6347548961639404,-2.3844195311539806e-05,0.0,0.000550907512661,0.0,0.0,512.0249633789062,0.0,0.0,0.0,0.9067950248718262,4.0,0.0,1.0
565200,293.14801025390625,297.1499938964844,293.1499938964844,0.1174138039350509,-2603.697509765625,304.1526184082031,0.6963090300559998,0.1838535815477371,0.1679815202951431,294.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3230895996094,0.4230450391769409,0.050000000745058,0.0503624975681304,293.2516174316406,297.1499938964844,293.1499938964844,0.3205663561820984,-4500.13037109375,304.1702880859375,0.905230700969696,0.4119728803634643,0.2899331152439117,293.2286071777344,297.1499938964844,293.1499938964844,0.4429933428764343,-7857.4189453125,304.167724609375,0.9897009134292604,0.533519983291626,0.5063377618789673,293.2298278808594,297.1499938964844,293.1499938964844,0.0131723787635564,-3529.7177734375,303.55731201171875,0.4230450391769409,0.050000000745058,0.2388980090618133,291.3244323730469,291.1499938964844,259.8500061035156,258.2618103027344,279.1713562011719,293.9798889160156,291.324951171875,1.0,0.3839470744132995,0.622525691986084,0.622525691986084,1.0,1.0,-1.8801432847976685,0.8160812258720398,1.064061999320984,0.088898092508316,0.0,0.0,0.848904013633728,89.75444793701172,56.0,25.689828872680664,-23032.96875,664.7234497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.074951171875,309.6508178710937,278.1499938964844,0.0,18000.0,313.1499938964844,33731.8203125,32040.0,0.0,0.0,0.5421216487884521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6072423458099363,1.6072657108306885,-2.331506220798473e-05,0.0,0.0005501845153048,0.0,0.0,490.5026245117188,0.0,0.0,0.0,0.8788449168205261,4.0,0.0,1.0
565260,293.1537170410156,297.1499938964844,293.1499938964844,0.1169321611523628,-2595.18505859375,304.1530456542969,0.7040256857872009,0.1827553808689117,0.1672907471656799,294.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.31805419921875,0.4295801818370819,0.050000000745058,0.0501625947654247,293.25836181640625,297.1499938964844,293.1499938964844,0.3186445236206054,-4478.99853515625,304.1701354980469,0.9152204394340516,0.4093611240386963,0.2883428037166595,293.23345947265625,297.1499938964844,293.1499938964844,0.4416587352752685,-7839.37841796875,304.1669311523437,0.9978223443031312,0.531570553779602,0.504799485206604,293.2369384765625,297.1499938964844,293.1499938964844,0.0130055556073784,-3507.654052734375,303.5243225097656,0.4295801818370819,0.050000000745058,0.2379497587680816,291.31494140625,291.1499938964844,259.8631591796875,258.2735900878906,279.1739807128906,293.9985046386719,291.31378173828125,1.0,0.3783440589904785,0.6239110827445984,0.6239110827445984,1.0,1.0,-1.8727167844772337,0.8136360049247742,1.0590808391571045,0.0892008990049362,0.0,0.0,0.8387353420257568,84.58467864990234,56.0,-0.6598873138427734,-22885.5703125,642.6426391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,309.6810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32886.39453125,32040.0,0.0,0.0,0.5410309433937073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.55921733379364,1.5592395067214966,-2.220042915723752e-05,0.0,0.0005490776384249,0.0,0.0,451.4785461425781,0.0,0.0,0.0,0.8693493008613586,4.0,0.0,1.0
565320,293.15673828125,297.1499938964844,293.1499938964844,0.1161087304353714,-2580.22509765625,304.15399169921875,0.7096923589706421,0.1821127980947494,0.1664077639579773,294.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3174133300781,0.435159683227539,0.050000000745058,0.0500127524137496,293.262451171875,297.1499938964844,293.1499938964844,0.3160548210144043,-4449.865234375,304.1711730957031,0.9230501651763916,0.4071841835975647,0.2866034805774688,293.2330017089844,297.1499938964844,293.1499938964844,0.4320507347583771,-7697.21337890625,304.1816711425781,0.9990000128746032,0.5305925011634827,0.4953320324420929,293.2426147460937,297.1499938964844,293.1499938964844,0.0128642534837126,-3487.01171875,303.4946594238281,0.435159683227539,0.050000000745058,0.2372389733791351,291.3202819824219,291.1499938964844,259.8764953613281,258.2854919433594,279.1816711425781,294.0307312011719,291.3230895996094,1.0,0.3721575140953064,0.6260416507720947,0.6260416507720947,1.0,1.0,-1.853260159492493,0.8060930967330933,1.0471670627593994,0.0890102535486221,0.0,0.0,0.8270135521888733,80.51372528076172,44.0,18.626449584960938,-22714.4921875,615.4930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3160705566406,309.768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,32750.298828125,32040.0,0.0,0.0,0.5395496487617493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.52998149394989,1.5300030708312988,-2.1621211999445222e-05,0.0,0.0005475743091665,0.0,0.0,429.9603576660156,0.0,0.0,0.0,0.8554198145866394,4.0,0.0,1.0
565380,293.1580505371094,297.1499938964844,293.1499938964844,0.1153011471033096,-2565.171875,304.1547241210937,0.715565025806427,0.1817698776721954,0.1658395081758499,294.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3428039550781,0.4410457909107208,0.050000000745058,0.0498714633285999,293.2649841308594,297.1499938964844,293.1499938964844,0.3130666613578796,-4415.82666015625,304.1727600097656,0.9312742352485656,0.4052605032920837,0.285083144903183,293.22198486328125,297.1499938964844,293.1499938964844,0.4172083437442779,-7477.82861328125,304.202880859375,0.9990000128746032,0.5316950678825378,0.4816096723079681,293.2468566894531,297.1499938964844,293.1499938964844,0.0127066448330879,-3461.123046875,303.46923828125,0.4410457909107208,0.050000000745058,0.2365687489509582,291.35125732421875,291.1499938964844,259.8899230957031,258.2975158691406,279.193115234375,294.0848693847656,291.3559875488281,1.0,0.3654188215732574,0.6290470957756042,0.6290470957756042,1.0,1.0,-1.8284085988998413,0.7966996431350708,1.031708836555481,0.0886024609208107,0.0,0.0,0.8105766773223877,76.57758331298828,44.0,54.1051139831543,-22495.1015625,585.4476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4697570800781,309.8755187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32831.57421875,32040.0,0.0,0.0,0.5375309586524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4953454732894895,1.495366454124451,-2.1003284928156063e-05,0.0,0.0005455255741253,0.0,0.0,406.1587219238281,0.0,0.0,0.0,0.8389509320259094,4.0,0.0,1.0
565440,293.1584167480469,297.1499938964844,293.1499938964844,0.1146024763584137,-2552.01220703125,304.1551208496094,0.722213864326477,0.1815962940454483,0.1654696017503738,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.4479706585407257,0.050000000745058,0.0497230142354965,293.2667236328125,297.1499938964844,293.1499938964844,0.3100742697715759,-4381.6923828125,304.174072265625,0.9408109784126282,0.403459757566452,0.2836828231811523,293.2018737792969,297.1499938964844,293.1499938964844,0.4009070992469787,-7237.28955078125,304.2228698730469,0.9990000128746032,0.5347206592559814,0.4667575061321258,293.2495422363281,297.1499938964844,293.1499938964844,0.0125502161681652,-3434.30029296875,303.4476623535156,0.4479706585407257,0.050000000745058,0.2358645796775818,291.3887634277344,291.1499938964844,259.9034729003906,258.30963134765625,279.2060852050781,294.1566467285156,291.39373779296875,1.0,0.358248233795166,0.6328222155570984,0.6328222155570984,1.0,1.0,-1.8022102117538448,0.7870957851409912,1.015114426612854,0.0885716378688812,0.0,0.0,0.7909149527549744,72.44918823242188,32.0,77.4742431640625,-22240.333984375,554.6414184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65118408203125,309.98858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,33015.53125,32040.0,0.0,0.0,0.5349006056785583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450610637664795,1.4506309032440186,-2.0244613551767543e-05,0.0,0.0005428561707958,0.0,0.0,377.0872497558594,0.0,0.0,0.0,0.8180683851242065,4.0,0.0,1.0
