time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
565500,293.1586303710937,297.1499938964844,293.1499938964844,0.1139998063445091,-2540.60791015625,304.1552734375,0.7296410202980042,0.1814460605382919,0.1652026921510696,294.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4163513183594,0.4560473263263702,0.050000000745058,0.0495692491531372,293.2680358886719,297.1499938964844,293.1499938964844,0.3071861267089844,-4348.7802734375,304.1749267578125,0.9514111280441284,0.4017227590084076,0.2823428809642792,293.1741638183594,297.1499938964844,293.1499938964844,0.3835340738296509,-6980.7255859375,304.2411499023437,0.9990000128746032,0.5394988059997559,0.4508577287197113,293.2506408691406,297.1499938964844,293.1499938964844,0.0124036064371466,-3408.535888671875,303.4299011230469,0.4560473263263702,0.050000000745058,0.2351351827383041,291.4256286621094,291.1499938964844,259.9171447753906,258.32183837890625,279.2149353027344,294.2314453125,291.4302673339844,1.0,0.3506729304790497,0.636820912361145,0.636820912361145,1.0,1.0,-1.7746397256851196,0.7769961357116699,0.9976435899734496,0.0885429605841636,0.0,0.0,0.7688228487968445,68.17351531982422,32.0,87.7043685913086,-21952.330078125,523.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8622131347656,310.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,33214.11328125,30960.0,0.0,0.0,0.5315784215927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395957589149475,1.395977020263672,-1.9344804968568496e-05,0.0,0.0005394845502451,0.0,0.0,343.6046447753906,0.0,0.0,0.0,0.7778846025466919,4.0,0.0,1.0
565560,293.164794921875,297.1499938964844,293.1499938964844,0.1132388934493064,-2526.66357421875,304.1557312011719,0.7371431589126587,0.1801335662603378,0.1644581705331802,294.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.4651895463466644,0.050000000745058,0.0494138672947883,293.2690734863281,297.1499938964844,293.1499938964844,0.304968923330307,-4323.9970703125,304.1744079589844,0.962627649307251,0.4000225663185119,0.2810353636741638,293.14019775390625,297.1499938964844,293.1499938964844,0.3661402463912964,-6723.73046875,304.25616455078125,0.9990000128746032,0.5458564758300781,0.4341987669467926,293.2504272460937,297.1499938964844,293.1499938964844,0.0122900251299142,-3389.7919921875,303.4142150878906,0.4651895463466644,0.050000000745058,0.2343980967998504,291.4404296875,291.1499938964844,259.93084716796875,258.3341064453125,279.2088928222656,294.2402038574219,291.44146728515625,1.0,0.3427042961120605,0.63930344581604,0.63930344581604,1.0,1.0,-1.7452495098114014,0.7649353742599487,0.9803141355514526,0.0872241705656051,0.0,0.0,0.7477695941925049,63.839111328125,50.0,58.55206680297852,-21569.73046875,491.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1125793457031,310.1997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,32462.8671875,30960.0,0.0,0.0,0.5274062156677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316451072692871,1.3164689540863037,-1.7865351765067317e-05,0.0,0.0005352502921596,0.0,0.0,296.0667724609375,0.0,0.0,0.0,0.7545703053474426,4.0,0.0,1.0
565620,293.1731262207031,297.1499938964844,293.1499938964844,0.1118345856666565,-2501.0234375,304.1572265625,0.7394258379936218,0.178307294845581,0.1629023402929306,294.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4488220214844,0.4695329368114471,0.050000000745058,0.0493381060659885,293.2701110839844,297.1499938964844,293.1499938964844,0.3029269278049469,-4301.21826171875,304.1736755371094,0.9675257205963136,0.3983124792575836,0.2797987461090088,293.1053771972656,297.1499938964844,293.1499938964844,0.3566292524337768,-6587.28076171875,304.2538757324219,0.9990000128746032,0.5528239607810974,0.4258344173431396,293.2496032714844,297.1499938964844,293.1499938964844,0.0122155901044607,-3377.6533203125,303.3998413085937,0.4695329368114471,0.050000000745058,0.2340387254953384,291.4510498046875,291.1499938964844,259.94464111328125,258.346435546875,279.2017517089844,294.2470092773437,291.4512939453125,1.0,0.339068591594696,0.6413564682006836,0.6413564682006836,1.0,1.0,-1.727845549583435,0.7581705451011658,0.9696749448776244,0.0866605341434478,0.0,0.0,0.7266067266464233,61.68346786499024,50.0,40.51976776123047,-21335.7109375,474.3019104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3848876953125,310.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,32367.658203125,30960.0,0.0,0.0,0.5224865674972534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2527872323989868,1.2528040409088137,-1.6850557585712522e-05,0.0,0.0005302574136294,0.0,0.0,262.78076171875,0.0,0.0,0.0,0.7258073687553406,4.0,0.0,1.0
565680,293.17901611328125,297.1499938964844,293.1499938964844,0.1106698587536811,-2480.094482421875,304.15802001953125,0.7387168407440186,0.1768563985824585,0.1613959223031997,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4454345703125,0.4708341360092163,0.050000000745058,0.0493145585060119,293.27117919921875,297.1499938964844,293.1499938964844,0.3014780879020691,-4285.57666015625,304.1719970703125,0.9681239128112792,0.3965831995010376,0.2785868942737579,293.0774230957031,297.1499938964844,293.1499938964844,0.3533160984516144,-6545.14013671875,304.24090576171875,0.9990000128746032,0.5588836073875427,0.4231984615325928,293.2486572265625,297.1499938964844,293.1499938964844,0.0121849477291107,-3374.64306640625,303.384765625,0.4708341360092163,0.050000000745058,0.2339270412921905,291.4420166015625,291.1499938964844,259.95849609375,258.3587951660156,279.1947326660156,294.25323486328125,291.4389038085937,1.0,0.3375984728336334,0.6430659294128418,0.6430659294128418,1.0,1.0,-1.7196037769317627,0.7553835511207581,0.9642202258110046,0.0868351384997367,0.0,0.0,0.7079105377197266,60.97638320922852,68.0,0.3443813323974609,-21153.25390625,467.193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6547241210937,310.4132385253906,278.1499938964844,0.0,18000.0,313.1499938964844,32282.837890625,30960.0,0.0,0.0,0.5170471668243408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.190623164176941,1.1906391382217407,-1.5909012290649116e-05,0.0,0.0005247371736913,0.0,0.0,233.01004028320312,0.0,0.0,0.0,0.6983852982521057,4.0,0.0,1.0
565740,293.1819763183594,297.1499938964844,293.1499938964844,0.1100622043013572,-2469.671630859375,304.1576538085937,0.7363172769546509,0.175904244184494,0.1603314131498336,294.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4204406738281,0.4700289070606231,0.050000000745058,0.0493292398750782,293.2722473144531,297.1499938964844,293.1499938964844,0.3006031513214111,-4276.79833984375,304.1695861816406,0.9654935598373412,0.3948380649089813,0.277391642332077,293.05828857421875,297.1499938964844,293.1499938964844,0.3548355102539062,-6576.41259765625,304.2215270996094,0.9990000128746032,0.5635696053504944,0.4248369932174682,293.2478332519531,297.1499938964844,293.1499938964844,0.0121910097077488,-3379.599853515625,303.3681640625,0.4700289070606231,0.050000000745058,0.2339966744184494,291.4120483398437,291.1499938964844,259.97235107421875,258.3711853027344,279.18798828125,294.25897216796875,291.40655517578125,1.0,0.3381061553955078,0.6444588899612427,0.6444588899612427,1.0,1.0,-1.718788743019104,0.7558274269104004,0.9629612565040588,0.0875439941883087,0.0,0.0,0.6933464407920837,61.33637237548828,68.0,-45.08774948120117,-21034.3515625,467.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9075927734375,310.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,32100.28515625,30960.0,0.0,0.0,0.5112511515617371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1371043920516968,1.1371195316314695,-1.5111234461073764e-05,0.0,0.0005188549403101,0.0,0.0,209.16709899902344,0.0,0.0,0.0,0.6751256585121155,4.0,0.0,1.0
565800,293.1825866699219,297.1499938964844,293.1499938964844,0.1099536344408989,-2468.5869140625,304.1564636230469,0.7325758934020996,0.1753793060779571,0.1597144603729248,294.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.467290312051773,0.050000000745058,0.0493779443204402,293.2733459472656,297.1499938964844,293.1499938964844,0.3001212179660797,-4272.658203125,304.1669006347656,0.9599122405052184,0.3930751085281372,0.2762095630168915,293.048583984375,297.1499938964844,293.1499938964844,0.3605677187442779,-6671.09912109375,304.19805908203125,0.9990000128746032,0.5666483640670776,0.4302381575107574,293.247314453125,297.1499938964844,293.1499938964844,0.0122236311435699,-3390.3076171875,303.3498840332031,0.467290312051773,0.050000000745058,0.23422771692276,291.3678894042969,291.1499938964844,259.9862365722656,258.3835754394531,279.181640625,294.26434326171875,291.3608703613281,1.0,0.3403704166412353,0.6455607414245605,0.6455607414245605,1.0,1.0,-1.7245999574661257,0.7591601014137268,0.965439796447754,0.0887350812554359,0.0,0.0,0.6831735372543335,62.64618682861328,86.0,-85.41207885742188,-20986.98046875,475.1416931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1277160644531,310.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,31856.279296875,29880.0,0.0,0.0,0.5053074955940247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0955883264541626,1.0956028699874878,-1.449317733204225e-05,0.0,0.0005128228804096,0.0,0.0,191.70318603515625,0.0,0.0,0.0,0.6422315239906311,4.0,0.0,1.0
565860,293.1813659667969,297.1499938964844,293.1499938964844,0.1104161515831947,-2478.360107421875,304.1544189453125,0.7277219891548157,0.1752004325389862,0.1594736129045486,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3168334960937,0.4625516831874847,0.050000000745058,0.0494578368961811,293.2744445800781,297.1499938964844,293.1499938964844,0.3003720939159393,-4277.310546875,304.1633605957031,0.9515981674194336,0.3912941217422485,0.275037556886673,293.0482788085937,297.1499938964844,293.1499938964844,0.3706036210060119,-6830.15087890625,304.1710205078125,0.9990000128746032,0.5680050849914551,0.4389563798904419,293.247314453125,297.1499938964844,293.1499938964844,0.0122942412272095,-3409.89794921875,303.3285827636719,0.4625516831874847,0.050000000745058,0.2346066832542419,291.2974548339844,291.1499938964844,260.0001220703125,258.39599609375,279.1756896972656,294.2695007324219,291.2870788574219,1.0,0.3441890776157379,0.6463982462882996,0.6463982462882996,1.0,1.0,-1.736232876777649,0.7650355696678162,0.9711973071098328,0.0903528332710266,0.0,0.0,0.6801730990409851,64.8241195678711,86.0,-143.21182250976562,-20941.556640625,488.75775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3124084472656,310.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,30638.322265625,29880.0,0.0,0.0,0.4993130266666412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0538339614868164,1.0538475513458252,-1.3672743989445736e-05,0.0,0.0005067392485216,0.0,0.0,173.12400817871094,0.0,0.0,0.0,0.63656085729599,4.0,0.0,1.0
565920,293.1788024902344,297.1499938964844,293.1499938964844,0.1110271662473678,-2490.587158203125,304.15252685546875,0.7219467163085938,0.1753070652484893,0.1595432311296463,294.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.456199049949646,0.050000000745058,0.0495667681097984,293.2756042480469,297.1499938964844,293.1499938964844,0.3003353476524353,-4278.21923828125,304.1610107421875,0.9408473372459412,0.3894914090633392,0.2738740146160126,293.0569763183594,297.1499938964844,293.1499938964844,0.3834177851676941,-7028.677734375,304.1439208984375,0.9990000128746032,0.5675944685935974,0.4505729973316192,293.2478942871094,297.1499938964844,293.1499938964844,0.012361517176032,-3427.967529296875,303.3061218261719,0.456199049949646,0.050000000745058,0.235123410820961,291.2362365722656,291.1499938964844,260.0140075683594,258.40838623046875,279.17022705078125,294.2745666503906,291.2291564941406,1.0,0.34937584400177,0.6469991207122803,0.6469991207122803,1.0,1.0,-1.75294029712677,0.7731319069862366,0.9798083305358888,0.0923448204994201,0.0,0.0,0.6806759834289551,67.80741882324219,104.0,-147.4557647705078,-21070.8984375,508.17291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43389892578125,310.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30198.677734375,29880.0,0.0,0.0,0.4936394095420837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0442346334457395,1.044248104095459,-1.3451019185595214e-05,0.0,0.0005009812302887,0.0,0.0,168.68431091308594,0.0,0.0,0.0,0.6319165825843811,4.0,0.0,1.0
565980,293.17510986328125,297.1499938964844,293.1499938964844,0.1117894574999809,-2505.39990234375,304.1506652832031,0.715369701385498,0.1756667792797088,0.1598791629076004,294.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.4489824473857879,0.050000000745058,0.0497029721736907,293.27685546875,297.1499938964844,293.1499938964844,0.3000893294811249,-4276.47216796875,304.1594543457031,0.9281582236289978,0.387655645608902,0.272710770368576,293.0741882324219,297.1499938964844,293.1499938964844,0.3987820148468017,-7262.70703125,304.1170959472656,0.9990000128746032,0.5653982162475586,0.464690089225769,293.24920654296875,297.1499938964844,293.1499938964844,0.0124253770336508,-3445.0029296875,303.2821960449219,0.4489824473857879,0.050000000745058,0.235769510269165,291.1849365234375,291.1499938964844,260.02783203125,258.4207458496094,279.1653137207031,294.2797241210937,291.1777648925781,1.0,0.3557565808296203,0.6473942399024963,0.6473942399024963,1.0,1.0,-1.774031400680542,0.7831529974937439,0.9908783435821532,0.0946638360619545,0.0,0.0,0.6834826469421387,71.54403686523438,104.0,-146.90936279296875,-21239.173828125,533.0747680664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4783020019531,310.6165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,29947.76953125,29880.0,0.0,0.0,0.4885706305503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.04397451877594,1.0439878702163696,-1.3390977073868273e-05,0.0,0.0004958370700478,0.0,0.0,168.05348205566406,0.0,0.0,0.0,0.6315306425094604,4.0,0.0,1.0
566040,293.1703491210937,297.1499938964844,293.1499938964844,0.1128003150224685,-2524.735595703125,304.1487121582031,0.7080090641975403,0.1762794703245163,0.1604635417461395,294.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.4413610100746155,0.050000000745058,0.0498646236956119,293.2781677246094,297.1499938964844,293.1499938964844,0.2999196350574493,-4275.57666015625,304.1580505371094,0.9144132137298584,0.3857878446578979,0.2715433835983276,293.0992431640625,297.1499938964844,293.1499938964844,0.4167423546314239,-7532.3466796875,304.0904235839844,0.9990000128746032,0.561449408531189,0.4809072613716125,293.25128173828125,297.1499938964844,293.1499938964844,0.0124976402148604,-3463.94287109375,303.2556457519531,0.4413610100746155,0.050000000745058,0.236536294221878,291.130615234375,291.1499938964844,260.0416259765625,258.4330749511719,279.16094970703125,294.2851257324219,291.123291015625,1.0,0.3631602823734283,0.6476117968559265,0.6476117968559265,1.0,1.0,-1.7988560199737549,0.7948182821273804,1.0040377378463743,0.0972630456089973,0.0,0.0,0.6901934146881104,75.98108673095703,107.0,-149.579833984375,-21445.939453125,563.1942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44482421875,310.5793151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29724.015625,29880.0,0.0,0.0,0.484269767999649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.053593993186951,1.05360746383667,-1.346290355286328e-05,0.0,0.0004914722521789,0.0,0.0,171.0612030029297,0.0,0.0,0.0,0.6355480551719666,4.0,0.0,1.0
566100,293.1643981933594,297.1499938964844,293.1499938964844,0.1139749214053154,-2546.909423828125,304.1468200683594,0.7022759914398193,0.1771889179944992,0.1612708419561386,294.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.091796875,0.4354565739631653,0.050000000745058,0.0500055626034736,293.2795104980469,297.1499938964844,293.1499938964844,0.2996100187301636,-4272.90380859375,304.1571655273437,0.9036062359809875,0.3839057385921478,0.2703438699245453,293.1298828125,297.1499938964844,293.1499938964844,0.4326582252979278,-7766.72509765625,304.0724792480469,0.9990000128746032,0.5560798048973083,0.4946146607398987,293.2540588378906,297.1499938964844,293.1499938964844,0.0125526580959558,-3479.831298828125,303.2269287109375,0.4354565739631653,0.050000000745058,0.2372048646211624,291.0794372558594,291.1499938964844,260.05535888671875,258.4453125,279.15850830078125,294.29071044921875,291.07373046875,1.0,0.3691116571426391,0.6478484272956848,0.6478484272956848,1.0,1.0,-1.8200374841690063,0.8047887682914734,1.0152486562728882,0.0995836481451988,0.0,0.0,0.7000808715820312,79.85010528564453,107.0,-140.7819061279297,-21646.095703125,589.7435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3353881835937,310.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,29506.04296875,28800.0,0.0,0.0,0.4808721840381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0739132165908811,1.0739269256591797,-1.3676118214789312e-05,0.0,0.0004880241467617,0.0,0.0,178.12225341796875,0.0,0.0,0.0,0.6291535496711731,4.0,0.0,1.0
566160,293.1586608886719,297.1499938964844,293.1499938964844,0.1154396757483482,-2574.429443359375,304.14471435546875,0.6978015303611755,0.1781404763460159,0.1622868329286575,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0359191894531,0.4306034743785858,0.050000000745058,0.0501340851187706,293.2807922363281,297.1499938964844,293.1499938964844,0.2995259463787079,-4272.97412109375,304.156005859375,0.8946929574012756,0.3820096850395202,0.2691259682178497,293.1629638671875,297.1499938964844,293.1499938964844,0.4478160142898559,-7986.8662109375,304.0590515136719,0.9990000128746032,0.5498434901237488,0.506790816783905,293.2574768066406,297.1499938964844,293.1499938964844,0.0126071302220225,-3496.75244140625,303.1951599121094,0.4306034743785858,0.050000000745058,0.2378145158290863,291.0197448730469,291.1499938964844,260.0690002441406,258.45751953125,279.1490478515625,294.2684326171875,291.01226806640625,1.0,0.3746218681335449,0.647122859954834,0.647122859954834,1.0,1.0,-1.839095950126648,0.8132808208465576,1.02581524848938,0.1011505424976348,0.0,0.0,0.7145727872848511,83.3770523071289,110.0,-154.8921356201172,-21759.51171875,614.2549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1747131347656,310.3866271972656,278.1499938964844,0.0,18000.0,313.1499938964844,28410.826171875,28800.0,0.0,0.0,0.4782605767250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0868321657180786,1.0868457555770874,-1.3597947145171927e-05,0.0,0.0004853736900258,0.0,0.0,180.59706115722656,0.0,0.0,0.0,0.6468687057495117,4.0,0.0,1.0
566220,293.15594482421875,297.1499938964844,293.1499938964844,0.1164621636271476,-2593.44580078125,304.14385986328125,0.6932076811790466,0.1785635948181152,0.1630126535892486,294.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9880676269531,0.4262264370918274,0.050000000745058,0.0502617470920085,293.2820739746094,297.1499938964844,293.1499938964844,0.2988801896572113,-4266.10546875,304.1560974121094,0.8862615823745728,0.3800999522209167,0.2678982019424438,293.197021484375,297.1499938964844,293.1499938964844,0.4609716832637787,-8173.68359375,304.05181884765625,0.9990000128746032,0.5429892539978027,0.5173494815826416,293.26153564453125,297.1499938964844,293.1499938964844,0.0126339541748166,-3507.36669921875,303.16229248046875,0.4262264370918274,0.050000000745058,0.238420084118843,290.9790344238281,291.1499938964844,260.0825500488281,258.4696044921875,279.13885498046875,294.2264709472656,290.9754333496094,1.0,0.379670649766922,0.6457868218421936,0.6457868218421936,1.0,1.0,-1.855340838432312,0.8200356960296631,1.035305142402649,0.1020851284265518,0.0,0.0,0.730202317237854,86.84649658203125,110.0,-125.59520721435548,-21962.650390625,636.9486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9561767578125,310.2854919433594,278.1499938964844,0.0,18000.0,313.1499938964844,28097.732421875,28800.0,0.0,0.0,0.4766066670417785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1247886419296265,1.124802589416504,-1.4036896573088598e-05,0.0,0.0004836951848119,0.0,0.0,194.8097076416016,0.0,0.0,0.0,0.6630468964576721,4.0,0.0,1.0
566280,293.1552124023437,297.1499938964844,293.1499938964844,0.1169276535511016,-2601.82373046875,304.1441345214844,0.6848214864730835,0.1786340922117233,0.1634387373924255,294.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9694519042969,0.4196692109107971,0.050000000745058,0.0504782870411872,293.28326416015625,297.1499938964844,293.1499938964844,0.2975257933139801,-4250.54150390625,304.157470703125,0.8739511370658875,0.3781939148902893,0.2667357623577118,293.2235107421875,297.1499938964844,293.1499938964844,0.4572520554065704,-8109.96533203125,304.0765075683594,0.987598717212677,0.5371805429458618,0.5121656060218811,293.26593017578125,297.1499938964844,293.1499938964844,0.0126607222482562,-3515.492919921875,303.1299743652344,0.4196692109107971,0.050000000745058,0.2394472509622573,290.9689636230469,291.1499938964844,260.09600830078125,258.4815979003906,279.1413269042969,294.20391845703125,290.9703674316406,1.0,0.3835225105285644,0.6455097198486328,0.6455097198486328,1.0,1.0,-1.8479152917861936,0.8163238167762756,1.0315914154052734,0.1013016179203987,0.0,0.0,0.7434989809989929,92.2283935546875,113.0,-65.50264739990234,-21974.435546875,648.5779418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7033386230469,310.1877136230469,278.1499938964844,0.0,18000.0,313.1499938964844,28008.443359375,28800.0,0.0,0.0,0.4757740795612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1641595363616943,1.1641740798950195,-1.4563945114787202e-05,0.0,0.0004828501841984,0.0,0.0,211.00157165527344,0.0,0.0,0.0,0.6801853775978088,4.0,0.0,1.0
566340,293.15576171875,297.1499938964844,293.1499938964844,0.1169144809246063,-2601.204345703125,304.1452331542969,0.6780453324317932,0.1784606873989105,0.1635564416646957,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794006347656,0.4148860871791839,0.050000000745058,0.0506587028503418,293.2846984863281,297.1499938964844,293.1499938964844,0.2955504953861236,-4227.50732421875,304.1596984863281,0.8642663359642029,0.3762235045433044,0.2655220627784729,293.2389221191406,297.1499938964844,293.1499938964844,0.4536070227622986,-8046.57373046875,304.096435546875,0.9769821166992188,0.5332155823707581,0.5078118443489075,293.2703857421875,297.1499938964844,293.1499938964844,0.0126465046778321,-3515.0029296875,303.0986022949219,0.4148860871791839,0.050000000745058,0.2403030842542648,290.98260498046875,291.1499938964844,260.1093139648437,258.4934997558594,279.1473083496094,294.2034606933594,290.9841003417969,1.0,0.3867557346820831,0.6458128094673157,0.6458128094673157,1.0,1.0,-1.8416168689727783,0.8135605454444885,1.0280563831329346,0.1008378192782402,0.0,0.0,0.7533000707626343,96.7060546875,113.0,-19.59937858581543,-21943.689453125,657.8529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4482727050781,310.0639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,28092.294921875,28800.0,0.0,0.0,0.4754743278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1970940828323364,1.1971091032028198,-1.5055145922815427e-05,0.0,0.0004825460200663,0.0,0.0,225.68289184570312,0.0,0.0,0.0,0.6947755813598633,4.0,0.0,1.0
566400,293.15673828125,297.1499938964844,293.1499938964844,0.1168039292097091,-2598.939453125,304.14630126953125,0.6724299788475037,0.1781943142414093,0.1635012924671173,294.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891967773437,0.4111973345279693,0.050000000745058,0.0508123114705085,293.2862548828125,297.1499938964844,293.1499938964844,0.2936291098594665,-4205.25732421875,304.16143798828125,0.8563305139541626,0.3742136657238006,0.2642525136470794,293.2477722167969,297.1499938964844,293.1499938964844,0.4509909152984619,-8002.2822265625,304.1108703613281,0.9679438471794128,0.530346691608429,0.5047783255577087,293.2745056152344,297.1499938964844,293.1499938964844,0.0126272942870855,-3514.1181640625,303.0670166015625,0.4111973345279693,0.050000000745058,0.2410317212343216,290.99102783203125,291.1499938964844,260.1224975585937,258.5052490234375,279.1542663574219,294.21453857421875,290.9917907714844,1.0,0.3895047008991241,0.6465494632720947,0.6465494632720947,1.0,1.0,-1.8363832235336304,0.8115441799163818,1.0248390436172483,0.1007603853940963,0.0,0.0,0.7630232572555542,100.5211181640625,116.0,-1.5589735507965088,-21893.326171875,665.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2022705078125,309.929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,28165.837890625,27720.0,0.0,0.0,0.4755856692790985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2254348993301392,1.2254503965377808,-1.5488692952203564e-05,0.0,0.0004826590011361,0.0,0.0,238.89816284179688,0.0,0.0,0.0,0.6926325559616089,4.0,0.0,1.0
566460,293.1577453613281,297.1499938964844,293.1499938964844,0.1168499886989593,-2599.8935546875,304.1468811035156,0.6677473187446594,0.1779129654169082,0.1633798331022262,294.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9825744628906,0.4082379639148712,0.050000000745058,0.050944872200489,293.28778076171875,297.1499938964844,293.1499938964844,0.2921972572803497,-4189.10791015625,304.16192626953125,0.8496527671813965,0.3721861541271209,0.262947529554367,293.2527770996094,297.1499938964844,293.1499938964844,0.4497898817062378,-7980.6962890625,304.1200866699219,0.9601979851722716,0.528120756149292,0.5025292634963989,293.27813720703125,297.1499938964844,293.1499938964844,0.0126237282529473,-3517.7255859375,303.03424072265625,0.4082379639148712,0.050000000745058,0.2416605502367019,290.97821044921875,291.1499938964844,260.135498046875,258.5168762207031,279.1606750488281,294.231201171875,290.9764404296875,1.0,0.3918822705745697,0.6475663185119629,0.6475663185119629,1.0,1.0,-1.8319956064224243,0.8100859522819519,1.0219097137451172,0.1009341701865196,0.0,0.0,0.7755753397941589,103.81576538085938,116.0,-20.992328643798828,-21770.41796875,672.9083862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9828796386719,309.7680358886719,278.1499938964844,0.0,18000.0,313.1499938964844,27299.18359375,27720.0,0.0,0.0,0.4758988916873932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2352744340896606,1.2352898120880127,-1.5439727576449513e-05,0.0,0.0004829768731724,0.0,0.0,241.3546142578125,0.0,0.0,0.0,0.7096961140632629,4.0,0.0,1.0
566520,293.1585998535156,297.1499938964844,293.1499938964844,0.1167371496558189,-2597.739013671875,304.14764404296875,0.6637793183326721,0.1776465028524398,0.1632445305585861,294.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768981933594,0.4057652056217193,0.050000000745058,0.0510616898536682,293.2892761230469,297.1499938964844,293.1499938964844,0.290372222661972,-4168.1201171875,304.1630859375,0.8438677787780762,0.3701488673686981,0.2616223990917206,293.2555236816406,297.1499938964844,293.1499938964844,0.4483774900436401,-7956.68310546875,304.1280822753906,0.95343279838562,0.5262770652770996,0.5007439255714417,293.28125,297.1499938964844,293.1499938964844,0.012601401656866,-3516.715087890625,303.0032043457031,0.4057652056217193,0.050000000745058,0.2422146648168563,290.9776916503906,291.1499938964844,260.1483459472656,258.5283203125,279.1659851074219,294.25018310546875,290.97869873046875,1.0,0.3939678370952606,0.64876788854599,0.64876788854599,1.0,1.0,-1.828119158744812,0.8089691400527954,1.0191500186920166,0.1012639626860618,0.0,0.0,0.7872316241264343,106.71920013427734,104.0,-4.543524742126465,-21751.36328125,679.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770690917969,309.66412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,27136.287109375,27720.0,0.0,0.0,0.4764985144138336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.264745831489563,1.2647616863250732,-1.5850304407649674e-05,0.0,0.0004835854051634,0.0,0.0,255.2051239013672,0.0,0.0,0.0,0.7228233814239502,4.0,0.0,1.0
566580,293.15924072265625,297.1499938964844,293.1499938964844,0.1164879500865936,-2593.009521484375,304.1485290527344,0.6625518798828125,0.1774122565984726,0.1630470156669616,294.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9843139648437,0.4051408767700195,0.050000000745058,0.051092006266117,293.29071044921875,297.1499938964844,293.1499938964844,0.288248062133789,-4143.54345703125,304.1645812988281,0.8413336277008057,0.3681064248085022,0.2602267861366272,293.2569274902344,297.1499938964844,293.1499938964844,0.446747213602066,-7930.18359375,304.135009765625,0.9508876800537108,0.5246616005897522,0.4991536736488342,293.283935546875,297.1499938964844,293.1499938964844,0.0125365182757377,-3507.664794921875,302.9737854003906,0.4051408767700195,0.050000000745058,0.2423584759235382,290.9865417480469,291.1499938964844,260.1609802246094,258.53961181640625,279.1703186035156,294.269775390625,290.9877624511719,1.0,0.3937341868877411,0.650113046169281,0.650113046169281,1.0,1.0,-1.8236020803451536,0.8076266646385193,1.0159754753112793,0.1016106083989143,0.0,0.0,0.7972557544708252,107.42365264892578,104.0,9.416266441345217,-21720.34765625,677.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831604003906,309.5635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,27129.62109375,27720.0,0.0,0.0,0.4773800373077392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2921808958053589,1.2921971082687378,-1.6274778317892924e-05,0.0,0.0004844800569117,0.0,0.0,269.0059509277344,0.0,0.0,0.0,0.7352694272994995,4.0,0.0,1.0
566640,293.1596069335937,297.1499938964844,293.1499938964844,0.1162136420607566,-2587.837646484375,304.1492919921875,0.6630656719207764,0.1772237867116928,0.1628323942422866,294.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9938049316406,0.4056774377822876,0.050000000745058,0.0510659925639629,293.2919921875,297.1499938964844,293.1499938964844,0.2860457003116607,-4118.07080078125,304.1659240722656,0.8408105373382568,0.3660711646080017,0.258790910243988,293.2574768066406,297.1499938964844,293.1499938964844,0.4451209604740143,-7904.4267578125,304.14068603515625,0.9511035680770874,0.523199737071991,0.4976861476898193,293.2861633300781,297.1499938964844,293.1499938964844,0.0124505804851651,-3494.760498046875,302.9452209472656,0.4056774377822876,0.050000000745058,0.2422350794076919,290.9962158203125,291.1499938964844,260.1734313964844,258.5507202148437,279.1736755371094,294.2892150878906,290.9975280761719,1.0,0.3924110233783722,0.6515522003173828,0.6515522003173828,1.0,1.0,-1.818703532218933,0.8061525225639343,1.0125510692596436,0.1019544973969459,0.0,0.0,0.8065429329872131,106.69622802734376,92.0,17.841449737548828,-21682.376953125,671.9216918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40557861328125,309.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,27160.890625,27720.0,0.0,0.0,0.478469967842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317345142364502,1.317361831665039,-1.668061304371804e-05,0.0,0.0004855862061958,0.0,0.0,282.2333984375,0.0,0.0,0.0,0.7468366622924805,4.0,0.0,1.0
566700,293.15972900390625,297.1499938964844,293.1499938964844,0.1159318909049034,-2582.539306640625,304.1499328613281,0.6648740172386169,0.1770778149366378,0.1626195013523101,294.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.4070638418197632,0.050000000745058,0.0509998016059398,293.29315185546875,297.1499938964844,293.1499938964844,0.2837903797626495,-4091.987060546875,304.1671447753906,0.8417455554008484,0.3640447854995727,0.2573310434818268,293.2574462890625,297.1499938964844,293.1499938964844,0.443477988243103,-7878.9697265625,304.1453552246094,0.95332133769989,0.521844744682312,0.4962997138500213,293.2879943847656,297.1499938964844,293.1499938964844,0.0123504856601357,-3479.14111328125,302.9174499511719,0.4070638418197632,0.050000000745058,0.2419210970401764,291.0065612792969,291.1499938964844,260.1856384277344,258.5616455078125,279.1761779785156,294.3080139160156,291.0079650878906,1.0,0.3901793360710144,0.6530506610870361,0.6530506610870361,1.0,1.0,-1.813551664352417,0.8045825362205505,1.0089691877365112,0.1022928208112716,0.0,0.0,0.8150739669799805,104.94807434082033,92.0,23.448949813842773,-21642.0546875,662.6891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,309.38629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,27201.3515625,26640.0,0.0,0.0,0.4797089993953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3404521942138672,1.340469241142273,-1.7062697224901058e-05,0.0,0.0004868436662945,0.0,0.0,294.8171081542969,0.0,0.0,0.0,0.7425079941749573,4.0,0.0,1.0
566760,293.1596374511719,297.1499938964844,293.1499938964844,0.1158203408122062,-2580.620361328125,304.150146484375,0.6678054928779602,0.1769696027040481,0.1624120324850082,294.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033264160156,0.4091860353946686,0.050000000745058,0.0509016923606395,293.294189453125,297.1499938964844,293.1499938964844,0.2819181680679321,-4070.683837890625,304.1673889160156,0.8439248204231262,0.3620288670063019,0.2558538317680359,293.2569885253906,297.1499938964844,293.1499938964844,0.4424628913402557,-7863.49755859375,304.14801025390625,0.9571727514266968,0.5205733180046082,0.4949695169925689,293.2894897460937,297.1499938964844,293.1499938964844,0.0122568877413868,-3465.953125,302.88873291015625,0.4091860353946686,0.050000000745058,0.2414557039737701,291.0008544921875,291.1499938964844,260.1976318359375,258.57232666015625,279.1779479980469,294.3260498046875,290.9999694824219,1.0,0.3872111439704895,0.6545858979225159,0.6545858979225159,1.0,1.0,-1.808194756507873,0.8029249906539917,1.0052697658538818,0.1026167422533035,0.0,0.0,0.825423538684845,102.38898468017578,80.0,1.5598082542419434,-21528.06640625,650.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,309.2839050292969,278.1499938964844,0.0,18000.0,313.1499938964844,26379.685546875,26640.0,0.0,0.0,0.4809136986732483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3417484760284424,1.3417654037475586,-1.6897991372388788e-05,0.0,0.0004880662600044,0.0,0.0,293.2684326171875,0.0,0.0,0.0,0.7558265924453735,4.0,0.0,1.0
566820,293.159423828125,297.1499938964844,293.1499938964844,0.115589328110218,-2576.32421875,304.1505432128906,0.6717624068260193,0.1768939793109893,0.1622124910354614,294.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00372314453125,0.411996066570282,0.050000000745058,0.0507781915366649,293.29510498046875,297.1499938964844,293.1499938964844,0.2797258198261261,-4045.3759765625,304.1682434082031,0.8472279906272888,0.3600218594074249,0.2543655633926391,293.2562255859375,297.1499938964844,293.1499938964844,0.4409886598587036,-7841.26708984375,304.15106201171875,0.962369441986084,0.5193683505058289,0.4936862587928772,293.29071044921875,297.1499938964844,293.1499938964844,0.0121443849056959,-3448.03662109375,302.861572265625,0.411996066570282,0.050000000745058,0.2408698797225952,291.0057983398437,291.1499938964844,260.2093505859375,258.5827941894531,279.17919921875,294.3432006835937,291.00750732421875,1.0,0.3836410641670227,0.6561393737792969,0.6561393737792969,1.0,1.0,-1.802687644958496,0.8011944890022278,1.001493215560913,0.1029215976595878,0.0,0.0,0.8346443176269531,99.18512725830078,80.0,14.025357246398926,-21503.568359375,637.0018920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137634277344,309.2389831542969,278.1499938964844,0.0,18000.0,313.1499938964844,26238.4609375,26640.0,0.0,0.0,0.4821469485759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3620357513427734,1.3620530366897583,-1.7199145077029243e-05,0.0,0.0004893178702332,0.0,0.0,304.1349182128906,0.0,0.0,0.0,0.7650267481803894,4.0,0.0,1.0
566880,293.1590576171875,297.1499938964844,293.1499938964844,0.11527581512928,-2570.404541015625,304.1510009765625,0.676680326461792,0.1768444776535034,0.16202013194561,294.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168762207031,0.4154974520206451,0.050000000745058,0.0506348051130771,293.29595947265625,297.1499938964844,293.1499938964844,0.2773037850856781,-4017.236572265625,304.1693115234375,0.8515825271606445,0.3580158650875091,0.2528654038906097,293.2552795410156,297.1499938964844,293.1499938964844,0.4391751885414123,-7814.220703125,304.1541442871094,0.9686406254768372,0.5182069540023804,0.4924333691596985,293.2917175292969,297.1499938964844,293.1499938964844,0.0120172761380672,-3426.53076171875,302.8358154296875,0.4154974520206451,0.050000000745058,0.240189716219902,291.02069091796875,291.1499938964844,260.2208251953125,258.593017578125,279.1799621582031,294.35943603515625,291.0228576660156,1.0,0.3795778155326843,0.6576962471008301,0.6576962471008301,1.0,1.0,-1.797049880027771,0.7993914484977722,0.9976584315299988,0.1032013744115829,0.0,0.0,0.8417963981628418,95.47618103027344,68.0,27.677335739135746,-21478.580078125,621.5870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92333984375,309.2034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,26239.908203125,26640.0,0.0,0.0,0.4834166765213012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3804621696472168,1.3804796934127808,-1.7506339645478874e-05,0.0,0.0004906064714305,0.0,0.0,314.6277160644531,0.0,0.0,0.0,0.7734962105751038,4.0,0.0,1.0
566940,293.1585998535156,297.1499938964844,293.1499938964844,0.1149488091468811,-2564.22119140625,304.15142822265625,0.6825376749038696,0.1768170148134231,0.1618345528841018,294.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.4197530448436737,0.050000000745058,0.0504757016897201,293.2967529296875,297.1499938964844,293.1499938964844,0.2748226821422577,-3988.370361328125,304.1703186035156,0.8569809198379517,0.3560094833374023,0.2513538599014282,293.25421142578125,297.1499938964844,293.1499938964844,0.437278151512146,-7786.20068359375,304.1568298339844,0.9757542014122008,0.5170822739601135,0.4912022948265075,293.29254150390625,297.1499938964844,293.1499938964844,0.0118845030665397,-3403.58251953125,302.81060791015625,0.4197530448436737,0.050000000745058,0.2394349873065948,291.0375671386719,291.1499938964844,260.23199462890625,258.6029663085937,279.1803894042969,294.3748779296875,291.0399475097656,1.0,0.3751030266284942,0.6592501401901245,0.6592501401901245,1.0,1.0,-1.791304111480713,0.7975229620933533,0.9937812089920044,0.10345508903265,0.0,0.0,0.847603440284729,91.36799621582033,68.0,37.16320037841797,-21450.708984375,604.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497009277344,309.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26284.9453125,26640.0,0.0,0.0,0.4846831262111664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960827589035034,1.3961005210876465,-1.7779897461878136e-05,0.0,0.0004918917547911,0.0,0.0,323.8493957519531,0.0,0.0,0.0,0.7807623744010925,4.0,0.0,1.0
567000,293.1582946777344,297.1499938964844,293.1499938964844,0.1146098673343658,-2557.811767578125,304.1517639160156,0.6893192529678345,0.1767724454402923,0.1616481691598892,294.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.4248700141906738,0.050000000745058,0.0503043420612812,293.2975158691406,297.1499938964844,293.1499938964844,0.2723053693771362,-3959.049560546875,304.17120361328125,0.8634551167488098,0.354002445936203,0.2498327940702438,293.2530517578125,297.1499938964844,293.1499938964844,0.4353314638137817,-7757.67236328125,304.1591186523437,0.9834840893745422,0.5159909129142761,0.489991694688797,293.293212890625,297.1499938964844,293.1499938964844,0.0117487609386444,-3379.701171875,302.78582763671875,0.4248700141906738,0.050000000745058,0.2386221289634704,291.0555725097656,291.1499938964844,260.24285888671875,258.6126708984375,279.1792907714844,294.385986328125,291.0580749511719,1.0,0.3702843189239502,0.6606489419937134,0.6606489419937134,1.0,1.0,-1.7854692935943604,0.7955334782600403,0.9899357557296752,0.1036212220788002,0.0,0.0,0.8520998358726501,86.94857788085938,56.0,43.49449920654297,-21421.84375,587.4454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928161621094,309.1580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26343.076171875,25560.0,0.0,0.0,0.4859114587306976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.408921480178833,1.4089394807815552,-1.801172948034946e-05,0.0,0.0004931383300572,0.0,0.0,331.6316223144531,0.0,0.0,0.0,0.7717561721801758,4.0,0.0,1.0
567060,293.15875244140625,297.1499938964844,293.1499938964844,0.1143541857600212,-2553.189453125,304.15191650390625,0.6968801617622375,0.1765761971473693,0.1613678336143493,294.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.4309869706630707,0.050000000745058,0.0501237958669662,293.2982177734375,297.1499938964844,293.1499938964844,0.2701704502105713,-3934.50390625,304.17120361328125,0.871059238910675,0.3519967496395111,0.248304858803749,293.25177001953125,297.1499938964844,293.1499938964844,0.4339941740036011,-7738.63134765625,304.1598815917969,0.9915955066680908,0.514935314655304,0.4888034462928772,293.2937927246094,297.1499938964844,293.1499938964844,0.0116267250850796,-3359.537109375,302.7595520019531,0.4309869706630707,0.050000000745058,0.2377657145261764,291.0578308105469,291.1499938964844,260.25341796875,258.6221008300781,279.177490234375,294.3912353515625,291.0578918457031,1.0,0.3651663064956665,0.6618866324424744,0.6618866324424744,1.0,1.0,-1.779438614845276,0.7933409810066223,0.9860976338386536,0.1036582514643669,0.0,0.0,0.8578529953956604,82.29425811767578,56.0,21.98755073547364,-21319.02734375,569.1854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7641296386719,309.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25558.6796875,25560.0,0.0,0.0,0.4869458675384521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397878646850586,1.3978962898254397,-1.764612170518376e-05,0.0,0.0004941881634294,0.0,0.0,322.82568359375,0.0,0.0,0.0,0.7793550491333008,4.0,0.0,1.0
567120,293.1595458984375,297.1499938964844,293.1499938964844,0.1139061748981475,-2544.887451171875,304.1523742675781,0.7050197720527649,0.1763126850128173,0.1609852910041809,294.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4381122291088104,0.050000000745058,0.0499404370784759,293.2988586425781,297.1499938964844,293.1499938964844,0.2677920162677765,-3906.839599609375,304.17169189453125,0.8796495199203491,0.3499935865402221,0.2467764019966125,293.2503662109375,297.1499938964844,293.1499938964844,0.4317054748535156,-7705.17578125,304.162353515625,0.9990000128746032,0.5139259099960327,0.4870421886444092,293.2943115234375,297.1499938964844,293.1499938964844,0.0114975729957222,-3336.773193359375,302.7343139648437,0.4381122291088104,0.050000000745058,0.2368959337472915,291.0687255859375,291.1499938964844,260.2636413574219,258.6311950683594,279.1763000488281,294.39654541015625,291.0712280273437,1.0,0.3597615361213684,0.6631062030792236,0.6631062030792236,1.0,1.0,-1.7723491191864014,0.7906201481819153,0.9817289113998412,0.1036279946565628,0.0,0.0,0.8622834086418152,77.55611419677734,44.0,32.446048736572266,-21290.35546875,550.0897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7522277832031,309.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,25427.16796875,25560.0,0.0,0.0,0.4878505766391754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4058403968811035,1.4058581590652466,-1.7751934137777425e-05,0.0,0.0004951063310727,0.0,0.0,327.1528015136719,0.0,0.0,0.0,0.7828903198242188,4.0,0.0,1.0
567180,293.1615905761719,297.1499938964844,293.1499938964844,0.1132344752550125,-2532.220947265625,304.1531982421875,0.7109377980232239,0.1757908314466476,0.1605482548475265,294.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08905029296875,0.4438493549823761,0.050000000745058,0.0498097166419029,293.29937744140625,297.1499938964844,293.1499938964844,0.2650567591190338,-3874.630126953125,304.1727294921875,0.8858754634857178,0.3480018675327301,0.2452934384346008,293.2437438964844,297.1499938964844,293.1499938964844,0.4190588593482971,-7516.48583984375,304.1831970214844,0.9990000128746032,0.5139406323432922,0.4754478335380554,293.2945556640625,297.1499938964844,293.1499938964844,0.0113740032538771,-3313.14697265625,302.711669921875,0.4438493549823761,0.050000000745058,0.2362758517265319,291.0976867675781,291.1499938964844,260.27349853515625,258.6400146484375,279.1781616210937,294.4016418457031,291.1036071777344,1.0,0.3536289930343628,0.6646495461463928,0.6646495461463928,1.0,1.0,-1.7509974241256714,0.7813709378242493,0.969626486301422,0.1023193895816803,0.0,0.0,0.863010823726654,73.95852661132812,44.0,65.7282485961914,-21160.48046875,525.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76220703125,309.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25440.078125,25560.0,0.0,0.0,0.4885416626930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4118969440460205,1.4119148254394531,-1.7858486899058335e-05,0.0,0.000495807675179,0.0,0.0,330.8012390136719,0.0,0.0,0.0,0.7855491042137146,4.0,0.0,1.0
567240,293.1669921875,297.1499938964844,293.1499938964844,0.1119844913482666,-2508.676513671875,304.1548767089844,0.7163644433021545,0.1745882183313369,0.1596576422452926,294.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4502857625484466,0.050000000745058,0.049677450209856,293.3000183105469,297.1499938964844,293.1499938964844,0.2618560492992401,-3836.554443359375,304.1744079589844,0.8927226066589355,0.345984399318695,0.243802785873413,293.2282409667969,297.1499938964844,293.1499938964844,0.4036456346511841,-7288.01416015625,304.2052001953125,0.9990000128746032,0.515791654586792,0.462061733007431,293.2944641113281,297.1499938964844,293.1499938964844,0.0112354988232254,-3284.626708984375,302.6924743652344,0.4502857625484466,0.050000000745058,0.235648438334465,291.1477966308594,291.1499938964844,260.28302001953125,258.64849853515625,279.18017578125,294.4067077636719,291.155517578125,1.0,0.3469378650188446,0.6663098335266113,0.6663098335266113,1.0,1.0,-1.7260923385620115,0.770508348941803,0.9555840492248536,0.1006750538945198,0.0,0.0,0.8582128882408142,70.27748107910156,32.0,104.46369171142578,-20998.900390625,498.4913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80615234375,309.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,25568.98046875,25560.0,0.0,0.0,0.4888395369052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4113056659698486,1.4113235473632812,-1.78775007952936e-05,0.0,0.0004961100057698,0.0,0.0,330.8204040527344,0.0,0.0,0.0,0.7850770354270935,4.0,0.0,1.0
