time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567300,293.1752014160156,297.1499938964844,293.1499938964844,0.110150434076786,-2474.2998046875,304.1573486328125,0.7214421629905701,0.1727622002363205,0.1581647098064422,294.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.191650390625,0.4577483534812927,0.050000000745058,0.0495395511388778,293.3007507324219,297.1499938964844,293.1499938964844,0.2584463059902191,-3795.828857421875,304.1761779785156,0.9005492329597473,0.3439449369907379,0.2422916293144226,293.2052307128906,297.1499938964844,293.1499938964844,0.3870106339454651,-7040.435546875,304.2253723144531,0.9990000128746032,0.5193140506744385,0.4476782977581024,293.2938537597656,297.1499938964844,293.1499938964844,0.0110920155420899,-3254.0390625,302.67578125,0.4577483534812927,0.050000000745058,0.2349942922592163,291.2069091796875,291.1499938964844,260.2921447753906,258.6566162109375,279.1821594238281,294.4117431640625,291.2157287597656,1.0,0.3397391140460968,0.6680637001991272,0.6680637001991272,1.0,1.0,-1.6989729404449463,0.7586492300033569,0.9403237104415894,0.0988081917166709,0.0,0.0,0.8485389351844788,66.4293441772461,32.0,135.5660400390625,-20808.212890625,470.5205383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8865051269531,309.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25757.67578125,24480.0,0.0,0.0,0.4886488318443298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401536464691162,1.4015542268753052,-1.77533056557877e-05,0.0,0.0004959164652973,0.0,0.0,325.553466796875,0.0,0.0,0.0,0.7653583288192749,4.0,0.0,1.0
567360,293.18487548828125,297.1499938964844,293.1499938964844,0.1080401688814163,-2434.989013671875,304.15985107421875,0.7264411449432373,0.1705415248870849,0.1562055498361587,294.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2447509765625,0.4661445617675781,0.050000000745058,0.0493980459868907,293.30145263671875,297.1499938964844,293.1499938964844,0.255276471376419,-3758.118896484375,304.1771545410156,0.9096249341964722,0.3418928384780884,0.2407652884721756,293.1759948730469,297.1499938964844,293.1499938964844,0.3697719275951385,-6784.3740234375,304.24298095703125,0.9990000128746032,0.5243428945541382,0.4324213564395904,293.2928161621094,297.1499938964844,293.1499938964844,0.0109608108177781,-3226.412353515625,302.6595153808594,0.4661445617675781,0.050000000745058,0.2343230694532394,291.2561950683594,291.1499938964844,260.30084228515625,258.6643981933594,279.1841125488281,294.4165954589844,291.2630310058594,1.0,0.3320565819740295,0.6699172258377075,0.6699172258377075,1.0,1.0,-1.6696529388427734,0.7457833886146545,0.9238695502281188,0.0967794358730316,0.0,0.0,0.8363814949989319,62.46895217895508,35.0,133.2910919189453,-20515.427734375,441.7716369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155334472656,309.4122619628906,278.1499938964844,0.0,18000.0,313.1499938964844,25132.00390625,24480.0,0.0,0.0,0.4877645969390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.360533356666565,1.3605502843856812,-1.6924079318414442e-05,0.0,0.000495019077789,0.0,0.0,300.2049560546875,0.0,0.0,0.0,0.7587985396385193,4.0,0.0,1.0
567420,293.1938171386719,297.1499938964844,293.1499938964844,0.1057443171739578,-2392.0625,304.1622314453125,0.7296140193939209,0.1683430671691894,0.1540927290916443,294.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2972106933594,0.4720970094203949,0.050000000745058,0.0492917001247406,293.30224609375,297.1499938964844,293.1499938964844,0.2519757747650146,-3718.65087890625,304.17822265625,0.9170066714286804,0.3398180902004242,0.2392541170120239,293.1437683105469,297.1499938964844,293.1499938964844,0.3555802702903747,-6574.4990234375,304.2517395019531,0.9990000128746032,0.5303465723991394,0.420587807893753,293.2914428710937,297.1499938964844,293.1499938964844,0.0108398590236902,-3199.75341796875,302.64508056640625,0.4720970094203949,0.050000000745058,0.2338186055421829,291.3114624023437,291.1499938964844,260.3091735839844,258.6718139648437,279.1844177246094,294.4212951660156,291.3197021484375,1.0,0.3262932002544403,0.6716665625572205,0.6716665625572205,1.0,1.0,-1.6455485820770264,0.7353129982948303,0.910235583782196,0.0951597094535827,0.0,0.0,0.8201442360877991,59.46983337402344,35.0,145.667236328125,-20322.15625,419.5229187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.180419921875,309.5324401855469,278.1499938964844,0.0,18000.0,313.1499938964844,25165.529296875,24480.0,0.0,0.0,0.4862239062786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3309446573257446,1.3309611082077026,-1.6448066162411124e-05,0.0,0.0004934554453939,0.0,0.0,284.08282470703125,0.0,0.0,0.0,0.7447083592414856,4.0,0.0,1.0
567480,293.2004699707031,297.1499938964844,293.1499938964844,0.1036716923117637,-2353.23974609375,304.16375732421875,0.7320074439048767,0.1664794087409973,0.1521860510110855,294.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3509826660156,0.4765383303165436,0.050000000745058,0.0492076314985752,293.3031005859375,297.1499938964844,293.1499938964844,0.248784989118576,-3680.513427734375,304.17889404296875,0.9229578375816344,0.3377222418785095,0.2377423495054245,293.1126708984375,297.1499938964844,293.1499938964844,0.3437665998935699,-6400.234375,304.254638671875,0.9990000128746032,0.5365331768989563,0.4109918475151062,293.2898864746094,297.1499938964844,293.1499938964844,0.010731803253293,-3175.767578125,302.6311340332031,0.4765383303165436,0.050000000745058,0.2334198057651519,291.3636474609375,291.1499938964844,260.3170471191406,258.6788635253906,279.1839294433594,294.4258117675781,291.3705444335937,1.0,0.3213885724544525,0.6733288764953613,0.6733288764953613,1.0,1.0,-1.6253050565719604,0.7265799045562744,0.8987252116203308,0.0939147323369979,0.0,0.0,0.8006293177604675,57.08889389038086,38.0,141.439697265625,-20135.86328125,401.6604309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,309.6476135253906,278.1499938964844,0.0,18000.0,313.1499938964844,25309.984375,24480.0,0.0,0.0,0.4841105341911316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2930723428726196,1.29308819770813,-1.5877263649599627e-05,0.0,0.0004913106677122,0.0,0.0,264.6404724121094,0.0,0.0,0.0,0.7269933223724365,4.0,0.0,1.0
567540,293.2046203613281,297.1499938964844,293.1499938964844,0.1019941568374633,-2321.846923828125,304.1642761230469,0.7340952754020691,0.1650253683328628,0.1506126672029495,294.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.394287109375,0.4800643920898437,0.050000000745058,0.0491391345858573,293.3039855957031,297.1499938964844,293.1499938964844,0.245877131819725,-3645.89501953125,304.1789245605469,0.9277303814888,0.3356120586395263,0.2362300157546997,293.0841979980469,297.1499938964844,293.1499938964844,0.3339551985263824,-6256.06591796875,304.25341796875,0.9990000128746032,0.5425965189933777,0.4030045568943023,293.28826904296875,297.1499938964844,293.1499938964844,0.0106410719454288,-3156.036865234375,302.61639404296875,0.4800643920898437,0.050000000745058,0.2330949008464813,291.40380859375,291.1499938964844,260.3244934082031,258.6854858398437,279.1828918457031,294.4301147460937,291.4086608886719,1.0,0.3172734975814819,0.674895167350769,0.674895167350769,1.0,1.0,-1.6081069707870483,0.7192122936248779,0.8888946771621704,0.0929280668497085,0.0,0.0,0.779609203338623,55.14339447021485,38.0,121.9599151611328,-19946.38671875,387.00439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713806152344,309.75299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25459.552734375,24480.0,0.0,0.0,0.4814312756061554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2475810050964355,1.247596263885498,-1.5209245248115622e-05,0.0,0.0004885915550403,0.0,0.0,242.5375061035156,0.0,0.0,0.0,0.7060157060623169,4.0,0.0,1.0
567600,293.204833984375,297.1499938964844,293.1499938964844,0.1008935868740081,-2301.360107421875,304.1636657714844,0.7363102436065674,0.1642891466617584,0.1495755463838577,294.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42340087890625,0.4829326570034027,0.050000000745058,0.0490830913186073,293.3048400878906,297.1499938964844,293.1499938964844,0.2433100640773773,-3615.531494140625,304.1783142089844,0.931434690952301,0.3334913253784179,0.2347180545330047,293.0604248046875,297.1499938964844,293.1499938964844,0.3259473145008087,-6139.08203125,304.2491455078125,0.9990000128746032,0.5481029152870178,0.3963490128517151,293.2865600585937,297.1499938964844,293.1499938964844,0.0105685135349631,-3141.0224609375,302.60040283203125,0.4829326570034027,0.050000000745058,0.2328290492296219,291.4290466308594,291.1499938964844,260.3314819335937,258.69171142578125,279.181396484375,294.4342346191406,291.4314880371094,1.0,0.3138629794120788,0.676353394985199,0.676353394985199,1.0,1.0,-1.5938174724578855,0.7131444811820984,0.8806729912757874,0.0921790301799774,0.0,0.0,0.7584089636802673,53.551002502441406,41.0,91.01900482177734,-19754.546875,375.102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7882995605469,309.8466491699219,278.1499938964844,0.0,18000.0,313.1499938964844,25569.34765625,23400.0,0.0,0.0,0.4782037436962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.196744084358215,1.1967586278915403,-1.447949580324348e-05,0.0,0.0004853160062339,0.0,0.0,219.3358917236328,0.0,0.0,0.0,0.6678586602210999,4.0,0.0,1.0
567660,293.2032470703125,297.1499938964844,293.1499938964844,0.1005087196826934,-2294.682861328125,304.161865234375,0.7386631369590759,0.1639011055231094,0.1490458101034164,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4257202148437,0.4852562248706817,0.050000000745058,0.0490379519760608,293.3056945800781,297.1499938964844,293.1499938964844,0.2414836883544922,-3594.56640625,304.17645263671875,0.9341051578521729,0.3313643932342529,0.2332079261541366,293.0406799316406,297.1499938964844,293.1499938964844,0.3201361894607544,-6055.92724609375,304.2416381835937,0.9990000128746032,0.5531189441680908,0.3909063339233398,293.2847900390625,297.1499938964844,293.1499938964844,0.010527173988521,-3135.060302734375,302.58087158203125,0.4852562248706817,0.050000000745058,0.2326149344444275,291.4217224121094,291.1499938964844,260.3379821777344,258.697509765625,279.1795654296875,294.4380798339844,291.4183044433594,1.0,0.3110949993133545,0.6776962280273438,0.6776962280273438,1.0,1.0,-1.5822054147720337,0.7082673907279968,0.8739379644393921,0.0916438475251197,0.0,0.0,0.740744948387146,52.26887512207031,41.0,24.97575569152832,-19489.728515625,365.6020202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0256042480469,309.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24722.033203125,23400.0,0.0,0.0,0.4743190109729767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.125731110572815,1.1257444620132446,-1.3286365174280944e-05,0.0,0.0004813734849449,0.0,0.0,187.401107788086,0.0,0.0,0.0,0.6482934951782227,4.0,0.0,1.0
567720,293.2012939453125,297.1499938964844,293.1499938964844,0.1003367900848388,-2291.994384765625,304.1600341796875,0.7406604290008545,0.1636089831590652,0.1487105339765548,294.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4091491699219,0.4870657920837402,0.050000000745058,0.0490031987428665,293.3064880371094,297.1499938964844,293.1499938964844,0.2397981584072113,-3575.244873046875,304.1747131347656,0.9357107877731324,0.3292334973812103,0.2317024916410446,293.0241394042969,297.1499938964844,293.1499938964844,0.3157047033309936,-5993.44580078125,304.2330322265625,0.9990000128746032,0.5577539205551147,0.3866634368896484,293.2830505371094,297.1499938964844,293.1499938964844,0.0104965828359127,-3131.56103515625,302.5603942871094,0.4870657920837402,0.050000000745058,0.2324500679969787,291.405517578125,291.1499938964844,260.343994140625,258.702880859375,279.1775817871094,294.441650390625,291.4034423828125,1.0,0.3088977634906769,0.6789255738258362,0.6789255738258362,1.0,1.0,-1.572780728340149,0.7043558359146118,0.8684248328208923,0.0912746414542198,0.0,0.0,0.7253815531730652,51.27710723876953,44.0,-4.364254951477051,-19331.921875,358.11248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2659912109375,309.98663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24475.01953125,23400.0,0.0,0.0,0.4699226319789886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0786311626434326,1.078643798828125,-1.2600025002029724e-05,0.0,0.0004769117222167,0.0,0.0,168.78146362304688,0.0,0.0,0.0,0.6269823908805847,4.0,0.0,1.0
567780,293.1993713378906,297.1499938964844,293.1499938964844,0.1002111583948135,-2290.111083984375,304.158447265625,0.7421037554740906,0.1633406579494476,0.1484362930059433,294.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.4883945286273956,0.050000000745058,0.0489780008792877,293.30731201171875,297.1499938964844,293.1499938964844,0.2381053864955902,-3555.722412109375,304.1733093261719,0.9362730979919434,0.3270922005176544,0.2301988452672958,293.0104675292969,297.1499938964844,293.1499938964844,0.3124051094055176,-5947.85400390625,304.22393798828125,0.9990000128746032,0.5620377659797668,0.3835571706295013,293.2814636230469,297.1499938964844,293.1499938964844,0.0104674668982625,-3128.29052734375,302.5400695800781,0.4883945286273956,0.050000000745058,0.2323305457830429,291.39117431640625,291.1499938964844,260.3495178222656,258.7077941894531,279.175537109375,294.445068359375,291.3883972167969,1.0,0.3072139322757721,0.6800476312637329,0.6800476312637329,1.0,1.0,-1.565237045288086,0.7012711763381958,0.8639658093452454,0.0910458862781524,0.0,0.0,0.7107243537902832,50.55047607421875,44.0,-23.91576194763184,-19191.271484375,352.35406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49664306640625,310.07421875,278.1499938964844,0.0,18000.0,313.1499938964844,24339.080078125,23400.0,0.0,0.0,0.4651486277580261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0361425876617432,1.0361546277999878,-1.2023645467706956e-05,0.0,0.0004720667202491,0.0,0.0,153.33734130859375,0.0,0.0,0.0,0.608008861541748,4.0,0.0,1.0
567840,293.1975402832031,297.1499938964844,293.1499938964844,0.1001572236418724,-2289.61865234375,304.1570129394531,0.7429696917533875,0.1630730032920837,0.1481804847717285,294.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.37628173828125,0.489288181066513,0.050000000745058,0.0489612370729446,293.3081359863281,297.1499938964844,293.1499938964844,0.2365448474884033,-3537.806884765625,304.1719055175781,0.9358680248260498,0.3249392807483673,0.2286935150623321,292.9993591308594,297.1499938964844,293.1499938964844,0.3103201687335968,-5920.669921875,304.2142639160156,0.9990000128746032,0.5659888982772827,0.3814761638641357,293.28009033203125,297.1499938964844,293.1499938964844,0.0104452818632125,-3126.93212890625,302.5187072753906,0.489288181066513,0.050000000745058,0.2322510331869125,291.37091064453125,291.1499938964844,260.3544921875,258.71221923828125,279.1734924316406,294.4483947753906,291.3671569824219,1.0,0.3059839606285095,0.6810692548751831,0.6810692548751831,1.0,1.0,-1.5593286752700806,0.6989032626152039,0.8604254722595215,0.0909390822052955,0.0,0.0,0.6979866027832031,50.05743408203125,47.0,-42.51918029785156,-19063.302734375,348.08013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7122802734375,310.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,24226.3125,23400.0,0.0,0.0,0.4600805342197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9978167414665222,0.9978283047676086,-1.1524773981363978e-05,0.0,0.0004669232585001,0.0,0.0,140.32769775390625,0.0,0.0,0.0,0.5911800265312195,4.0,0.0,1.0
567900,293.1958923339844,297.1499938964844,293.1499938964844,0.1001518070697784,-2290.06982421875,304.1557312011719,0.7432739734649658,0.1627961695194244,0.1479278951883316,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3520812988281,0.4897818863391876,0.050000000745058,0.0489520505070686,293.3089599609375,297.1499938964844,293.1499938964844,0.2350885868072509,-3521.14404296875,304.1705627441406,0.934563159942627,0.3227747082710266,0.2271856665611267,292.9906311035156,297.1499938964844,293.1499938964844,0.3093333840370178,-5910.10546875,304.2043762207031,0.9990000128746032,0.5696102380752563,0.3803302645683288,293.2789306640625,297.1499938964844,293.1499938964844,0.0104287238791584,-3127.13427734375,302.4962463378906,0.4897818863391876,0.050000000745058,0.2322074621915817,291.3455810546875,291.1499938964844,260.3589172363281,258.7161865234375,279.1715087890625,294.45166015625,291.3412780761719,1.0,0.3051642477512359,0.6819939613342285,0.6819939613342285,1.0,1.0,-1.5548889636993408,0.697177529335022,0.8577114343643188,0.0909387394785881,0.0,0.0,0.6874706149101257,49.77399826049805,47.0,-57.58550262451172,-18954.1015625,345.1176147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90740966796875,310.217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24105.01171875,22320.0,0.0,0.0,0.4548046886920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9650084972381592,0.9650196433067322,-1.1106291822216008e-05,0.0,0.0004615689394995,0.0,0.0,129.7955780029297,0.0,0.0,0.0,0.5619126558303833,4.0,0.0,1.0
567960,293.19439697265625,297.1499938964844,293.1499938964844,0.1003486439585685,-2294.628173828125,304.1543273925781,0.7430585026741028,0.162505954504013,0.1476713865995407,294.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3119812011719,0.4899153113365173,0.050000000745058,0.0489495918154716,293.30975341796875,297.1499938964844,293.1499938964844,0.2341111004352569,-3510.6025390625,304.1686096191406,0.932441473007202,0.3206006288528442,0.2256749123334884,292.984130859375,297.1499938964844,293.1499938964844,0.3098483681678772,-5922.90673828125,304.19354248046875,0.9990000128746032,0.5729101300239563,0.3800210654735565,293.27801513671875,297.1499938964844,293.1499938964844,0.0104304896667599,-3133.130126953125,302.4703674316406,0.4899153113365173,0.050000000745058,0.2321957796812057,291.2983703613281,291.1499938964844,260.3628234863281,258.7196655273437,279.1695556640625,294.45489501953125,291.28985595703125,1.0,0.3047098815441131,0.6828252077102661,0.6828252077102661,1.0,1.0,-1.551751732826233,0.6960200667381287,0.8557316064834595,0.0910282284021377,0.0,0.0,0.6820570826530457,49.67631530761719,65.0,-101.09171295166016,-18779.15625,343.3040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0909729003906,310.228515625,278.1499938964844,0.0,18000.0,313.1499938964844,23067.556640625,22320.0,0.0,0.0,0.4492682218551636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.922389805316925,0.922400176525116,-1.0383209883002564e-05,0.0,0.0004559501248877,0.0,0.0,115.32220458984376,0.0,0.0,0.0,0.555414080619812,4.0,0.0,1.0
568020,293.1932067871094,297.1499938964844,293.1499938964844,0.1004866808652877,-2297.902099609375,304.1533203125,0.7396721839904785,0.1621824651956558,0.1474362313747406,294.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.4877797067165375,0.050000000745058,0.048989713191986,293.3106384277344,297.1499938964844,293.1499938964844,0.2329772859811782,-3497.896728515625,304.16729736328125,0.9253437519073486,0.3184031844139099,0.2241856902837753,292.98126220703125,297.1499938964844,293.1499938964844,0.3151545226573944,-6010.5634765625,304.1758728027344,0.9990000128746032,0.5755804181098938,0.3849935233592987,293.2774658203125,297.1499938964844,293.1499938964844,0.0104393828660249,-3139.736083984375,302.4443664550781,0.4877797067165375,0.050000000745058,0.2323861122131347,291.257080078125,291.1499938964844,260.3661193847656,258.7226257324219,279.1659240722656,294.4581298828125,291.2516174316406,1.0,0.3069834411144256,0.6833527684211731,0.6833527684211731,1.0,1.0,-1.5569545030593872,0.6986768841743469,0.8582776188850403,0.0917192846536636,0.0,0.0,0.6791679263114929,50.75242233276367,65.0,-101.12732696533205,-18797.212890625,348.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2394104003906,310.2880554199219,278.1499938964844,0.0,18000.0,313.1499938964844,22739.2421875,22320.0,0.0,0.0,0.4437448680400848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9068408608436584,0.9068509936332704,-1.0136244782188442e-05,0.0,0.0004503446398302,0.0,0.0,110.41112518310548,0.0,0.0,0.0,0.5482020974159241,4.0,0.0,1.0
568080,293.1922912597656,297.1499938964844,293.1499938964844,0.1006040871143341,-2300.739501953125,304.1524963378906,0.7340277433395386,0.1618135720491409,0.1471964120864868,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294921875,0.483945369720459,0.050000000745058,0.0490635223686695,293.3116149902344,297.1499938964844,293.1499938964844,0.2318051755428314,-3484.636962890625,304.1662902832031,0.9147897958755492,0.316178560256958,0.2227018773555755,292.9846496582031,297.1499938964844,293.1499938964844,0.3243992924690246,-6158.54736328125,304.1543273925781,0.9990000128746032,0.5770559310913086,0.3939807415008545,293.27740478515625,297.1499938964844,293.1499938964844,0.0104532092809677,-3147.334716796875,302.4175109863281,0.483945369720459,0.050000000745058,0.2327362298965454,291.2197570800781,291.1499938964844,260.3688659667969,258.7250366210937,279.1616516113281,294.46148681640625,291.2133178710937,1.0,0.3108391761779785,0.6836163401603699,0.6836163401603699,1.0,1.0,-1.568474292755127,0.7041857242584229,0.8642885088920593,0.0929285362362861,0.0,0.0,0.6782139539718628,52.75696563720703,68.0,-106.48253631591795,-18866.294921875,359.8801574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33233642578125,310.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,22555.876953125,22320.0,0.0,0.0,0.4385341703891754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8976684808731079,0.8976784348487854,-9.994267202273475e-06,0.0,0.0004450564447324,0.0,0.0,107.59932708740234,0.0,0.0,0.0,0.544023334980011,4.0,0.0,1.0
568140,293.191650390625,297.1499938964844,293.1499938964844,0.1007134988903999,-2303.455322265625,304.15185546875,0.72922283411026,0.1614039838314056,0.1469082087278366,294.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1882629394531,0.480641096830368,0.050000000745058,0.0491280667483806,293.31256103515625,297.1499938964844,293.1499938964844,0.2306785583496093,-3471.9150390625,304.1653747558594,0.9059964418411256,0.3139462172985077,0.2211985439062118,292.9930114746094,297.1499938964844,293.1499938964844,0.3328219950199127,-6291.3095703125,304.1383361816406,0.9990000128746032,0.5775126218795776,0.4016764760017395,293.2778625488281,297.1499938964844,293.1499938964844,0.0104646272957324,-3154.842041015625,302.3885803222656,0.480641096830368,0.050000000745058,0.2330424040555954,291.1781921386719,291.1499938964844,260.3709716796875,258.7269287109375,279.1587829589844,294.46490478515625,291.1725158691406,1.0,0.3137255907058716,0.6838384866714478,0.6838384866714478,1.0,1.0,-1.577886939048767,0.708669126033783,0.8692178130149841,0.093986339867115,0.0,0.0,0.6805154085159302,54.50493621826172,68.0,-107.39469909667967,-18938.041015625,369.3874816894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3668212890625,310.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,22387.162109375,22320.0,0.0,0.0,0.4337806701660156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8961784243583679,0.8961883783340454,-9.939880328602158e-06,0.0,0.0004402322520036,0.0,0.0,106.89190673828124,0.0,0.0,0.0,0.5432223677635193,4.0,0.0,1.0
568200,293.1912841796875,297.1499938964844,293.1499938964844,0.1007052212953567,-2303.81005859375,304.1515197753906,0.7247257828712463,0.1609476059675216,0.1465791016817093,294.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.4774817228317261,0.050000000745058,0.0491896532475948,293.3134765625,297.1499938964844,293.1499938964844,0.229345217347145,-3456.463134765625,304.1650085449219,0.8982965350151062,0.3117051422595978,0.2196884006261825,293.0035400390625,297.1499938964844,293.1499938964844,0.3406943082809448,-6413.77490234375,304.12615966796875,0.9990000128746032,0.577438473701477,0.4088836908340454,293.27886962890625,297.1499938964844,293.1499938964844,0.0104652289301157,-3159.4091796875,302.3593444824219,0.4774817228317261,0.050000000745058,0.2333345413208007,291.1461486816406,291.1499938964844,260.3724975585937,258.728271484375,279.15655517578125,294.468505859375,291.1418151855469,1.0,0.3165917098522186,0.6839969158172607,0.6839969158172607,1.0,1.0,-1.5864646434783936,0.712748646736145,0.8737160563468933,0.0949136316776275,0.0,0.0,0.6840276718139648,56.167877197265625,71.0,-95.75837707519533,-19015.869140625,378.3320617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34698486328125,310.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,22259.1484375,21240.0,0.0,0.0,0.4295563697814941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.900942087173462,0.9009520411491394,-9.962916010408662e-06,0.0,0.0004359451122581,0.0,0.0,107.92840576171876,0.0,0.0,0.0,0.5300391316413879,4.0,0.0,1.0
568260,293.1911926269531,297.1499938964844,293.1499938964844,0.1008272916078567,-2306.89208984375,304.1510314941406,0.72026127576828,0.1604444086551666,0.1462072730064392,294.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4742577672004699,0.050000000745058,0.0492515005171299,293.3143920898437,297.1499938964844,293.1499938964844,0.228379413485527,-3445.78564453125,304.1640014648437,0.8908696174621582,0.3094551861286163,0.2181715220212936,293.0155029296875,297.1499938964844,293.1499938964844,0.3492249250411987,-6545.390625,304.114990234375,0.9990000128746032,0.5769426226615906,0.4159955382347107,293.2802734375,297.1499938964844,293.1499938964844,0.0104762958362698,-3167.979736328125,302.3262939453125,0.4742577672004699,0.050000000745058,0.2336279153823852,291.09698486328125,291.1499938964844,260.37335205078125,258.72906494140625,279.1547546386719,294.4722900390625,291.0887756347656,1.0,0.3194164037704468,0.6840969324111938,0.6840969324111938,1.0,1.0,-1.5948271751403809,0.7167060971260071,0.8781211376190186,0.0957985818386077,0.0,0.0,0.6922318935394287,57.835391998291016,71.0,-122.45613861083984,-18993.62890625,387.2630920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2934265136719,310.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21264.677734375,21240.0,0.0,0.0,0.4257461428642273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8932874202728271,0.8932970762252808,-9.654616405896377e-06,0.0,0.0004320782027207,0.0,0.0,104.0693588256836,0.0,0.0,0.0,0.5383830666542053,4.0,0.0,1.0
568320,293.1912536621094,297.1499938964844,293.1499938964844,0.1007593050599098,-2306.1171875,304.1509704589844,0.7157831192016602,0.1599088311195373,0.1457972675561905,294.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.4709298312664032,0.050000000745058,0.0493135303258895,293.3152770996094,297.1499938964844,293.1499938964844,0.2270437926054,-3430.20947265625,304.1639099121094,0.8836663365364075,0.3071990013122558,0.2166502326726913,293.028564453125,297.1499938964844,293.1499938964844,0.357294887304306,-6668.09765625,304.10675048828125,0.9990000128746032,0.5760877728462219,0.4230082333087921,293.28204345703125,297.1499938964844,293.1499938964844,0.0104748178273439,-3172.322509765625,302.2939453125,0.4709298312664032,0.050000000745058,0.2339221537113189,291.0621643066406,291.1499938964844,260.3735656738281,258.729248046875,279.1532592773437,294.4761962890625,291.0593566894531,1.0,0.3221991956233978,0.6841456294059753,0.6841456294059753,1.0,1.0,-1.6029785871505735,0.7205460667610168,0.8824325799942017,0.0966434404253959,0.0,0.0,0.701773464679718,59.50553894042969,74.0,-95.97371673583984,-19108.11328125,396.1731567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1938171386719,310.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,20976.80859375,21240.0,0.0,0.0,0.4225464165210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9107170701026917,0.9107268452644348,-9.780453183338976e-06,0.0,0.0004288309137336,0.0,0.0,108.17902374267578,0.0,0.0,0.0,0.5452874302864075,4.0,0.0,1.0
568380,293.1903381347656,297.1499938964844,293.1499938964844,0.1005898788571357,-2303.1982421875,304.1510925292969,0.7114101648330688,0.1595633029937744,0.1454473286867141,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.4674769937992096,0.050000000745058,0.0493753589689731,293.316162109375,297.1499938964844,293.1499938964844,0.2253523468971252,-3409.998291015625,304.1644592285156,0.8767164349555969,0.3049306273460388,0.2151219993829727,293.043212890625,297.1499938964844,293.1499938964844,0.3648296594619751,-6781.181640625,304.1009216308594,0.9990000128746032,0.5747485160827637,0.4298843741416931,293.2840576171875,297.1499938964844,293.1499938964844,0.0104560060426592,-3171.77783203125,302.2632751464844,0.4674769937992096,0.050000000745058,0.2342154532670974,291.0470275878906,291.1499938964844,260.3731384277344,258.7288513183594,279.1520080566406,294.4803466796875,291.044921875,1.0,0.3249422609806061,0.6841505765914917,0.6841505765914917,1.0,1.0,-1.6110029220581057,0.7243112325668335,0.886691689491272,0.0974576994776725,0.0,0.0,0.7101781368255615,61.16954803466797,74.0,-70.51624298095703,-19204.34765625,405.0797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0469970703125,310.10772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,20880.5390625,21240.0,0.0,0.0,0.4200690686702728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.929799258708954,0.929809272289276,-9.971954568754882e-06,0.0,0.0004263166920281,0.0,0.0,113.24600982666016,0.0,0.0,0.0,0.5532879829406738,4.0,0.0,1.0
568440,293.188720703125,297.1499938964844,293.1499938964844,0.1005709767341613,-2303.106689453125,304.15093994140625,0.7073172926902771,0.1593735516071319,0.1452707201242447,294.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.4638836085796356,0.050000000745058,0.0494366101920604,293.3170471191406,297.1499938964844,293.1499938964844,0.2236599177122116,-3389.777587890625,304.1649169921875,0.8700429797172546,0.3026518523693084,0.2135851979255676,293.05926513671875,297.1499938964844,293.1499938964844,0.3723233044147491,-6892.7216796875,304.09625244140625,0.9990000128746032,0.5729483962059021,0.4365891814231872,293.2862548828125,297.1499938964844,293.1499938964844,0.0104358969256281,-3171.091796875,302.231689453125,0.4638836085796356,0.050000000745058,0.2345059961080551,291.0316162109375,291.1499938964844,260.3720092773437,258.72784423828125,279.1509094238281,294.4847106933594,291.0291748046875,1.0,0.3276508450508117,0.6841128468513489,0.6841128468513489,1.0,1.0,-1.619012475013733,0.7280543446540833,0.8909580707550049,0.0982531011104583,0.0,0.0,0.7196019887924194,62.81916046142578,77.0,-58.609561920166016,-19284.748046875,414.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8639221191406,310.0093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,20826.421875,21240.0,0.0,0.0,0.418284147977829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.950050950050354,0.9500611424446106,-1.0190896318817975e-05,0.0,0.0004245052405167,0.0,0.0,118.91197204589844,0.0,0.0,0.0,0.5620895624160767,4.0,0.0,1.0
568500,293.1868591308594,297.1499938964844,293.1499938964844,0.1006391569972038,-2304.6484375,304.150634765625,0.7034664154052734,0.1592484414577484,0.1451886892318725,294.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01922607421875,0.4602123200893402,0.050000000745058,0.0494975633919239,293.31793212890625,297.1499938964844,293.1499938964844,0.2219716608524322,-3369.602294921875,304.1652526855469,0.8636205792427063,0.3003653287887573,0.212041899561882,293.07623291015625,297.1499938964844,293.1499938964844,0.3798078894615173,-7003.28369140625,304.0924072265625,0.9990000128746032,0.570766031742096,0.4431611895561218,293.28857421875,297.1499938964844,293.1499938964844,0.01041498221457,-3170.355224609375,302.1990661621094,0.4602123200893402,0.050000000745058,0.2347951382398605,291.01513671875,291.1499938964844,260.37017822265625,258.7262268066406,279.1499328613281,294.4891662597656,291.0127258300781,1.0,0.330325722694397,0.684034526348114,0.684034526348114,1.0,1.0,-1.6269522905349731,0.7317503690719604,0.8952019810676575,0.0990247428417205,0.0,0.0,0.7302493453025818,64.46098327636719,77.0,-52.30214309692383,-19360.79296875,422.97900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6523742675781,309.8930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,20767.869140625,20160.0,0.0,0.0,0.4171822667121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9729360342025756,0.9729464650154114,-1.0444890904182104e-05,0.0,0.0004233869549352,0.0,0.0,125.57183074951172,0.0,0.0,0.0,0.5571320056915283,4.0,0.0,1.0
568560,293.1849060058594,297.1499938964844,293.1499938964844,0.1009460315108299,-2311.001220703125,304.14996337890625,0.6998092532157898,0.159163162112236,0.1451515555381775,294.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9882202148437,0.4567071199417114,0.050000000745058,0.049558401107788,293.3187561035156,297.1499938964844,293.1499938964844,0.220716506242752,-3355.11083984375,304.1647644042969,0.8574322462081909,0.2980746328830719,0.2104939073324203,293.0937805175781,297.1499938964844,293.1499938964844,0.3880420923233032,-7124.845703125,304.087890625,0.9990000128746032,0.5682584643363953,0.4496244788169861,293.291015625,297.1499938964844,293.1499938964844,0.0104087917134165,-3174.8134765625,302.1623840332031,0.4567071199417114,0.050000000745058,0.2350837141275406,290.976806640625,291.1499938964844,260.3676147460937,258.72393798828125,279.1490173339844,294.4936828613281,290.9703369140625,1.0,0.332967609167099,0.6839162111282349,0.6839162111282349,1.0,1.0,-1.6347883939743042,0.7353832721710205,0.8994051218032837,0.0997690260410308,0.0,0.0,0.7453742623329163,66.09896087646484,80.0,-85.30091857910156,-19335.486328125,431.9484252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4354858398437,309.7152404785156,278.1499938964844,0.0,18000.0,313.1499938964844,19837.580078125,20160.0,0.0,0.0,0.416562408208847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9797651767730712,0.9797754883766174,-1.0315484360035043e-05,0.0,0.0004227579047437,0.0,0.0,125.77860260009766,0.0,0.0,0.0,0.572101354598999,4.0,0.0,1.0
568620,293.1828918457031,297.1499938964844,293.1499938964844,0.1011538803577423,-2315.238525390625,304.14959716796875,0.6963250041007996,0.1591167598962783,0.1451494246721267,294.4986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.955322265625,0.4533710777759552,0.050000000745058,0.0496191270649433,293.3195495605469,297.1499938964844,293.1499938964844,0.2191673219203949,-3336.688720703125,304.1649169921875,0.8514715433120728,0.2957808971405029,0.2089441567659378,293.1116638183594,297.1499938964844,293.1499938964844,0.3957875669002533,-7237.75146484375,304.08514404296875,0.9990000128746032,0.5654559135437012,0.4559847712516784,293.2935485839844,297.1499938964844,293.1499938964844,0.0103933438658714,-3175.90234375,302.12664794921875,0.4533710777759552,0.050000000745058,0.2353717684745788,290.9500427246094,291.1499938964844,260.3643493652344,258.7210388183594,279.14813232421875,294.4981689453125,290.9480895996094,1.0,0.335577130317688,0.6837567687034607,0.6837567687034607,1.0,1.0,-1.6425188779830933,0.7389514446258545,0.9035674333572388,0.1004848852753639,0.0,0.0,0.761554479598999,67.73330688476562,80.0,-68.0672607421875,-19438.072265625,440.9249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20184326171875,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,19572.3203125,20160.0,0.0,0.0,0.4165591299533844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0110375881195068,1.0110481977462769,-1.0633552847139072e-05,0.0,0.0004227545578032,0.0,0.0,134.9948272705078,0.0,0.0,0.0,0.585651695728302,4.0,0.0,1.0
568680,293.1807861328125,297.1499938964844,293.1499938964844,0.1012716442346572,-2317.57861328125,304.1494445800781,0.6930142045021057,0.1591161638498306,0.1451845318078994,294.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94207763671875,0.4501961767673492,0.050000000745058,0.0496797412633895,293.3203430175781,297.1499938964844,293.1499938964844,0.2173390984535217,-3314.5966796875,304.16552734375,0.8457216024398804,0.2934785485267639,0.2073896825313568,293.1298828125,297.1499938964844,293.1499938964844,0.4030272662639618,-7342.12890625,304.0837707519531,0.9990000128746032,0.5623643398284912,0.4622458219528198,293.2961730957031,297.1499938964844,293.1499938964844,0.0103644784539937,-3173.0615234375,302.0926513671875,0.4501961767673492,0.050000000745058,0.2356593012809753,290.9394836425781,291.1499938964844,260.3603515625,258.7174377441406,279.1473083496094,294.50274658203125,290.9380798339844,1.0,0.3381552696228027,0.6835601925849915,0.6835601925849915,1.0,1.0,-1.6501481533050537,0.7424583435058594,0.9076898694038392,0.1011741682887077,0.0,0.0,0.776663601398468,69.36395263671875,83.0,-49.61811828613281,-19529.671875,449.908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9509582519531,309.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,19483.787109375,20160.0,0.0,0.0,0.4172131419181824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0437464714050293,1.0437575578689575,-1.1021661521226632e-05,0.0,0.0004234182997606,0.0,0.0,145.5824737548828,0.0,0.0,0.0,0.6002274751663208,4.0,0.0,1.0
568740,293.1784973144531,297.1499938964844,293.1499938964844,0.1014316156506538,-2320.708740234375,304.1492614746094,0.6898909211158752,0.1591741889715194,0.1452662348747253,294.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316711425781,0.4471763670444488,0.050000000745058,0.0497401989996433,293.32110595703125,297.1499938964844,293.1499938964844,0.2155050188302993,-3292.42138671875,304.166015625,0.8401655554771423,0.2911685705184936,0.2058293670415878,293.1483459472656,297.1499938964844,293.1499938964844,0.4102300703525543,-7445.4091796875,304.0827331542969,0.9990000128746032,0.5589941143989563,0.4684076309204101,293.2988586425781,297.1499938964844,293.1499938964844,0.0103339562192559,-3169.947021484375,302.05792236328125,0.4471763670444488,0.050000000745058,0.2359460890293121,290.9289855957031,291.1499938964844,260.3555603027344,258.71319580078125,279.1465148925781,294.5073547363281,290.9273986816406,1.0,0.3407031595706939,0.6833265423774719,0.6833265423774719,1.0,1.0,-1.6576883792877195,0.7459093332290649,0.9117791056632996,0.1018378734588623,0.0,0.0,0.7924419641494751,70.99002075195312,83.0,-40.69049072265625,-19609.115234375,458.9026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6913757324219,309.335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,19444.41796875,20160.0,0.0,0.0,0.4184668362140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.076868772506714,1.0768802165985107,-1.1439287845860235e-05,0.0,0.0004246906319167,0.0,0.0,157.02676391601562,0.0,0.0,0.0,0.6152979731559753,4.0,0.0,1.0
568800,293.1758728027344,297.1499938964844,293.1499938964844,0.1016528382897377,-2324.988037109375,304.14898681640625,0.6869829297065735,0.1593281775712967,0.1454117596149444,294.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9205017089844,0.4443068206310272,0.050000000745058,0.0498004369437694,293.3218688964844,297.1499938964844,293.1499938964844,0.2136760652065277,-3270.297607421875,304.1664428710937,0.8347852826118469,0.2888527810573578,0.2042640745639801,293.16705322265625,297.1499938964844,293.1499938964844,0.4174077808856964,-7547.802734375,304.0819091796875,0.9990000128746032,0.5553420186042786,0.4744672477245331,293.3016052246094,297.1499938964844,293.1499938964844,0.0103029487654566,-3166.806884765625,302.0223693847656,0.4443068206310272,0.050000000745058,0.2362318336963653,290.9176330566406,291.1499938964844,260.3500061035156,258.7082214355469,279.1457214355469,294.51202392578125,290.9159851074219,1.0,0.3432224988937378,0.6830545663833618,0.6830545663833618,1.0,1.0,-1.6651617288589478,0.7493141889572144,0.9158475399017334,0.1024774014949798,0.0,0.0,0.809065043926239,72.61006164550781,71.0,-36.49591827392578,-19683.041015625,467.9134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4299011230469,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,19414.57421875,19080.0,0.0,0.0,0.4202605485916137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1109347343444824,1.110946536064148,-1.1885118510690518e-05,0.0,0.0004265110183041,0.0,0.0,169.49160766601562,0.0,0.0,0.0,0.6159436106681824,4.0,0.0,1.0
568860,293.1727905273437,297.1499938964844,293.1499938964844,0.1021049544215202,-2333.859619140625,304.1483459472656,0.6864784359931946,0.159602552652359,0.1456315219402313,294.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8965148925781,0.4435205161571502,0.050000000745058,0.0498174428939819,293.322509765625,297.1499938964844,293.1499938964844,0.2121579796075821,-3252.300537109375,304.16619873046875,0.8318207263946533,0.2865495085716247,0.2026681005954742,293.1845092773437,297.1499938964844,293.1499938964844,0.4210404753684997,-7596.27880859375,304.0877685546875,0.9990000128746032,0.5517001152038574,0.4761649966239929,293.3043212890625,297.1499938964844,293.1499938964844,0.0102716386318206,-3165.337646484375,301.9833374023437,0.4435205161571502,0.050000000745058,0.2363125085830688,290.8878173828125,291.1499938964844,260.343994140625,258.7028503417969,279.1465759277344,294.5166015625,290.8835754394531,1.0,0.3433733582496643,0.6829401254653931,0.6829401254653931,1.0,1.0,-1.665799617767334,0.7495456337928772,0.9162539839744568,0.1025560349225997,0.0,0.0,0.8293329477310181,73.0509033203125,71.0,-61.14151763916016,-19610.0390625,469.5408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1907958984375,309.0149841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18575.89453125,19080.0,0.0,0.0,0.4223355054855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.123288631439209,1.123300552368164,-1.186306144518312e-05,0.0,0.0004286168550606,0.0,0.0,172.2781524658203,0.0,0.0,0.0,0.6339502334594727,4.0,0.0,1.0
568920,293.17059326171875,297.1499938964844,293.1499938964844,0.1023331955075264,-2338.16943359375,304.14825439453125,0.6875284910202026,0.1597501039505005,0.1458183974027633,294.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788757324219,0.4441821873188019,0.050000000745058,0.0498031191527843,293.32305908203125,297.1499938964844,293.1499938964844,0.2102040499448776,-3228.469970703125,304.16680908203125,0.8305380344390869,0.284258633852005,0.2010594308376312,293.19732666015625,297.1499938964844,293.1499938964844,0.4206724464893341,-7584.783203125,304.099853515625,0.9990000128746032,0.5487374663352966,0.4747354686260223,293.3068542480469,297.1499938964844,293.1499938964844,0.0102178044617176,-3156.86865234375,301.947509765625,0.4441821873188019,0.050000000745058,0.2362445443868637,290.8779602050781,291.1499938964844,260.3378295898437,258.69732666015625,279.14813232421875,294.5211181640625,290.8787536621094,1.0,0.3422799706459045,0.6829615831375122,0.6829615831375122,1.0,1.0,-1.6614048480987549,0.7474768757820129,0.9139280319213868,0.102151870727539,0.0,0.0,0.8486523628234863,72.63333129882812,59.0,-31.84270095825196,-19611.9375,465.7393493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97271728515625,308.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18389.75390625,19080.0,0.0,0.0,0.4246561229228973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1571639776229858,1.1571762561798096,-1.2290071936149616e-05,0.0,0.000430971966125,0.0,0.0,185.1999969482422,0.0,0.0,0.0,0.6493830680847168,4.0,0.0,1.0
568980,293.169921875,297.1499938964844,293.1499938964844,0.1022086516022682,-2335.59765625,304.1488037109375,0.6894694566726685,0.1596186161041259,0.1457971930503845,294.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8867492675781,0.4459716975688934,0.050000000745058,0.0497651547193527,293.32354736328125,297.1499938964844,293.1499938964844,0.207866296172142,-3199.537353515625,304.16802978515625,0.8305282592773438,0.2819725275039673,0.1994387656450271,293.2047424316406,297.1499938964844,293.1499938964844,0.4170547127723694,-7525.36767578125,304.1155700683594,0.9990000128746032,0.546676754951477,0.4709266424179077,293.3091125488281,297.1499938964844,293.1499938964844,0.0101419677957892,-3141.8662109375,301.91571044921875,0.4459716975688934,0.050000000745058,0.2360644787549972,290.8903503417969,291.1499938964844,260.33154296875,258.691650390625,279.1501770019531,294.525634765625,290.8930358886719,1.0,0.3400598764419555,0.6831236481666565,0.6831236481666565,1.0,1.0,-1.6529091596603394,0.7435383796691895,0.9093708395957948,0.1013908460736274,0.0,0.0,0.8647903800010681,71.56553649902344,59.0,3.761740446090698,-19581.154296875,457.7073364257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77880859375,308.8398742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18381.890625,19080.0,0.0,0.0,0.4271501898765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1890363693237305,1.1890491247177124,-1.2742389117192944e-05,0.0,0.0004335031553637,0.0,0.0,198.40626525878903,0.0,0.0,0.0,0.664143443107605,4.0,0.0,1.0
569040,293.171142578125,297.1499938964844,293.1499938964844,0.1017384156584739,-2326.439208984375,304.1498718261719,0.692004919052124,0.1591322273015976,0.1454729437828064,294.5306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9072265625,0.4488027691841125,0.050000000745058,0.0497073195874691,293.323974609375,297.1499938964844,293.1499938964844,0.2053346633911132,-3168.005859375,304.1693420410156,0.8316419720649719,0.2796904742717743,0.1978063136339187,293.2064514160156,297.1499938964844,293.1499938964844,0.4108458757400512,-7428.27001953125,304.1331481933594,0.9990000128746032,0.5456441044807434,0.4650635123252868,293.3109741210937,297.1499938964844,293.1499938964844,0.0100550493225455,-3123.402587890625,301.8865051269531,0.4488027691841125,0.050000000745058,0.2357901185750961,290.9133605957031,291.1499938964844,260.3251342773437,258.6858215332031,279.1525573730469,294.5301208496094,290.9174499511719,1.0,0.3368446230888366,0.683427095413208,0.683427095413208,1.0,1.0,-1.640689730644226,0.7379085421562195,0.9027811884880066,0.1003127545118331,0.0,0.0,0.878317654132843,69.94832611083984,62.0,35.98423385620117,-19517.373046875,446.0538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166687011719,308.7807006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18446.736328125,19080.0,0.0,0.0,0.4296818971633911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2168681621551514,1.2168813943862915,-1.3163671610527672e-05,0.0,0.0004360724997241,0.0,0.0,210.6573638916016,0.0,0.0,0.0,0.67719566822052,4.0,0.0,1.0
