time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569100,293.1739196777344,297.1499938964844,293.1499938964844,0.1009628251194953,-2311.5146484375,304.1513061523437,0.6927603483200073,0.1583208739757537,0.1448502242565155,294.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9356994628906,0.4504909813404083,0.050000000745058,0.0496740639209747,293.32440185546875,297.1499938964844,293.1499938964844,0.2027221769094467,-3135.34716796875,304.1705627441406,0.8314225077629089,0.2773976325988769,0.1961906105279922,293.2040405273437,297.1499938964844,293.1499938964844,0.4066260457038879,-7362.943359375,304.1437683105469,0.9990000128746032,0.5453971028327942,0.4616563320159912,293.3124694824219,297.1499938964844,293.1499938964844,0.0099720787256956,-3105.094970703125,301.85919189453125,0.4504909813404083,0.050000000745058,0.2356323599815368,290.9430847167969,291.1499938964844,260.3185729980469,258.67987060546875,279.1534729003906,294.5345764160156,290.9473571777344,1.0,0.3350883424282074,0.6836751103401184,0.6836751103401184,1.0,1.0,-1.631930232048035,0.7339083552360535,0.8980218172073364,0.0994896814227104,0.0,0.0,0.8891441226005554,68.99554443359375,62.0,57.45957946777344,-19474.41796875,438.3692932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4889831542969,308.7336120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18541.109375,18000.0,0.0,0.0,0.4321580529212951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2400262355804443,1.2400398254394531,-1.353051993646659e-05,0.0,0.0004385854990687,0.0,0.0,221.35289001464844,0.0,0.0,0.0,0.6731196045875549,4.0,0.0,1.0
569160,293.1769714355469,297.1499938964844,293.1499938964844,0.1002358868718147,-2297.87158203125,304.1523742675781,0.6924435496330261,0.1574191451072693,0.1440557241439819,294.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9512634277344,0.4514675736427307,0.050000000745058,0.0496552214026451,293.32489013671875,297.1499938964844,293.1499938964844,0.2005137503147125,-3108.070068359375,304.1708374023437,0.8303785920143127,0.2750969529151916,0.1945773810148239,293.2008972167969,297.1499938964844,293.1499938964844,0.4045413732528686,-7330.92822265625,304.1485900878906,0.9990000128746032,0.5453325510025024,0.4597141146659851,293.3136901855469,297.1499938964844,293.1499938964844,0.0099089294672012,-3092.993408203125,301.828857421875,0.4514675736427307,0.050000000745058,0.2355429977178573,290.9516296386719,291.1499938964844,260.3119201660156,258.6737670898437,279.1537780761719,294.5389099121094,290.9517517089844,1.0,0.3337755799293518,0.6838873028755188,0.6838873028755188,1.0,1.0,-1.6252427101135254,0.7308599352836609,0.8943827748298645,0.0988794118165969,0.0,0.0,0.9012768268585204,68.43475341796875,65.0,33.05513000488281,-19352.3828125,433.0102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4043884277344,308.6544494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17854.17578125,18000.0,0.0,0.0,0.4344173371791839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2338076829910278,1.2338210344314575,-1.3281753126648256e-05,0.0,0.0004408783570397,0.0,0.0,216.7711334228516,0.0,0.0,0.0,0.6827259063720703,4.0,0.0,1.0
569220,293.1796264648437,297.1499938964844,293.1499938964844,0.0994485914707183,-2283.006591796875,304.15338134765625,0.6916128993034363,0.1565542370080948,0.1432501524686813,294.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9593200683594,0.45198854804039,0.050000000745058,0.04964529722929,293.3253479003906,297.1499938964844,293.1499938964844,0.1982163786888122,-3079.506103515625,304.1712341308594,0.8288140296936035,0.2727923989295959,0.1929675042629242,293.197998046875,297.1499938964844,293.1499938964844,0.4031122028827667,-7309.087890625,304.15142822265625,0.9990000128746032,0.5452554821968079,0.4586865305900574,293.3146667480469,297.1499938964844,293.1499938964844,0.0098485685884952,-3080.718505859375,301.79937744140625,0.45198854804039,0.050000000745058,0.235495924949646,290.9629821777344,291.1499938964844,260.3051452636719,258.66754150390625,279.1535949707031,294.5429992675781,290.9658203125,1.0,0.3328769505023956,0.6840547323226929,0.6840547323226929,1.0,1.0,-1.6199915409088137,0.7284707427024841,0.8915207982063293,0.0983861833810806,0.0,0.0,0.9127084612846376,68.11756896972656,65.0,40.0561408996582,-19336.896484375,429.1683654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3484191894531,308.64288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17727.61328125,18000.0,0.0,0.0,0.4365281462669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2475898265838623,1.2476032972335815,-1.346080443909159e-05,0.0,0.0004430205735843,0.0,0.0,222.7674102783203,0.0,0.0,0.0,0.6890804767608643,4.0,0.0,1.0
569280,293.1816711425781,297.1499938964844,293.1499938964844,0.098639890551567,-2267.616455078125,304.1542358398437,0.690470814704895,0.1557784676551818,0.1425090432167053,294.5473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788818359375,0.4521166086196899,0.050000000745058,0.0496428869664669,293.3258056640625,297.1499938964844,293.1499938964844,0.1957773268222808,-3048.9736328125,304.1718139648437,0.8268030881881714,0.2704810500144958,0.1913590282201767,293.196044921875,297.1499938964844,293.1499938964844,0.4021143019199371,-7293.9296875,304.1529541015625,0.9990000128746032,0.5450354218482971,0.4584349393844604,293.3155517578125,297.1499938964844,293.1499938964844,0.0097840772941708,-3066.69970703125,301.7718811035156,0.4521166086196899,0.050000000745058,0.2354844808578491,290.9843139648437,291.1499938964844,260.2982177734375,258.66119384765625,279.153076171875,294.54693603515625,290.9877624511719,1.0,0.3323438763618469,0.6841725707054138,0.6841725707054138,1.0,1.0,-1.6160675287246704,0.7266873717308044,0.889380156993866,0.0979975759983062,0.0,0.0,0.921646773815155,68.00703430175781,68.0,50.60628509521485,-19339.68359375,426.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31170654296875,308.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17708.1328125,18000.0,0.0,0.0,0.4385380446910858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2610243558883667,1.261038064956665,-1.3661054254043847e-05,0.0,0.0004450603737495,0.0,0.0,228.99913024902344,0.0,0.0,0.0,0.6953579187393188,4.0,0.0,1.0
569340,293.1830139160156,297.1499938964844,293.1499938964844,0.0978983938694,-2253.4658203125,304.1548156738281,0.6891292929649353,0.1551124453544616,0.1418645679950714,294.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.4519011080265045,0.050000000745058,0.0496470108628273,293.3262634277344,297.1499938964844,293.1499938964844,0.1933199316263198,-3018.124267578125,304.1723022460937,0.8243999481201172,0.2681629657745361,0.1897505968809127,293.1953125,297.1499938964844,293.1499938964844,0.4017095565795898,-7287.85107421875,304.15313720703125,0.9990000128746032,0.5445924997329712,0.4588590264320373,293.3163757324219,297.1499938964844,293.1499938964844,0.0097202649340033,-3052.608642578125,301.74481201171875,0.4519011080265045,0.050000000745058,0.2355040311813354,291.0075378417969,291.1499938964844,260.2912292480469,258.6547546386719,279.1523742675781,294.55078125,291.0110778808594,1.0,0.3321369886398315,0.6842378377914429,0.6842378377914429,1.0,1.0,-1.6133579015731812,0.725455105304718,0.8879027366638184,0.0977017879486084,0.0,0.0,0.9288225769996644,68.07675170898438,68.0,57.49180221557617,-19352.71875,425.3332824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29052734375,308.655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17732.375,18000.0,0.0,0.0,0.440449595451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727041244506836,1.2727179527282717,-1.3846241017745342e-05,0.0,0.0004470003477763,0.0,0.0,234.62478637695312,0.0,0.0,0.0,0.700884222984314,4.0,0.0,1.0
569400,293.1836853027344,297.1499938964844,293.1499938964844,0.0972467511892318,-2241.00537109375,304.1551208496094,0.6876530051231384,0.1545590758323669,0.1413253545761108,294.55499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02496337890625,0.4513872563838959,0.050000000745058,0.0496568568050861,293.32672119140625,297.1499938964844,293.1499938964844,0.1908752471208572,-2987.372314453125,304.1726989746094,0.8216493725776672,0.2658389508724212,0.1881418079137802,293.1960144042969,297.1499938964844,293.1499938964844,0.4018888771533966,-7290.615234375,304.1522521972656,0.9990000128746032,0.5438811779022217,0.4598739147186279,293.3172302246094,297.1499938964844,293.1499938964844,0.009658483788371,-3038.890869140625,301.7176513671875,0.4513872563838959,0.050000000745058,0.2355507612228393,291.0306701660156,291.1499938964844,260.2840881347656,258.6481628417969,279.1515197753906,294.5545654296875,291.0341491699219,1.0,0.3322197496891022,0.6842496991157532,0.6842496991157532,1.0,1.0,-1.6117407083511353,0.724716305732727,0.887024462223053,0.0974873453378677,0.0,0.0,0.9344604015350342,68.30477905273438,71.0,60.58135986328125,-19373.240234375,425.0552368164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2821350097656,308.67108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17771.591796875,19080.0,0.0,0.0,0.4422620832920074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2824358940124512,1.2824499607086182,-1.4006109267938882e-05,0.0,0.0004488397971726,0.0,0.0,239.4357452392578,0.0,0.0,0.0,0.7205147743225098,4.0,0.0,1.0
569460,293.18377685546875,297.1499938964844,293.1499938964844,0.0965352430939674,-2227.142822265625,304.1554870605469,0.6860818862915039,0.1541144251823425,0.140890821814537,294.5587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589294433594,0.4506137669086456,0.050000000745058,0.0496718175709247,293.32720947265625,297.1499938964844,293.1499938964844,0.1881497055292129,-2952.702392578125,304.17352294921875,0.8185824751853943,0.2635083496570587,0.1865326315164566,293.1982116699219,297.1499938964844,293.1499938964844,0.4019764065742492,-7291.6650390625,304.1517028808594,0.9990000128746032,0.5428698658943176,0.4614121913909912,293.3181457519531,297.1499938964844,293.1499938964844,0.0095880590379238,-3021.52490234375,301.6933898925781,0.4506137669086456,0.050000000745058,0.2356217056512832,291.0703430175781,291.1499938964844,260.27685546875,258.6414794921875,279.15057373046875,294.5583190917969,291.07733154296875,1.0,0.3325617611408233,0.6842098236083984,0.6842098236083984,1.0,1.0,-1.611108899116516,0.7244206666946411,0.886688232421875,0.0973452478647232,0.0,0.0,0.936010241508484,68.67415618896484,71.0,91.63357543945312,-19487.400390625,425.7154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2710876464844,308.7323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18576.7109375,19080.0,0.0,0.0,0.4441187083721161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.316438913345337,1.3164536952972412,-1.4724810171173884e-05,0.0,0.0004507240373641,0.0,0.0,258.58660888671875,0.0,0.0,0.0,0.7241350412368774,4.0,0.0,1.0
569520,293.183349609375,297.1499938964844,293.1499938964844,0.0959696173667907,-2216.149169921875,304.155517578125,0.6844449043273926,0.1537726521492004,0.1405553072690963,294.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09747314453125,0.4496185481548309,0.050000000745058,0.0496913157403469,293.3276672363281,297.1499938964844,293.1499938964844,0.1855587065219879,-2919.802734375,304.1739501953125,0.8152192234992981,0.2611709237098694,0.1849214732646942,293.201904296875,297.1499938964844,293.1499938964844,0.4027683138847351,-7303.47216796875,304.1499328613281,0.9990000128746032,0.5415375232696533,0.4634105563163757,293.31915283203125,297.1499938964844,293.1499938964844,0.0095207365229725,-3005.56689453125,301.66802978515625,0.4496185481548309,0.050000000745058,0.2357141971588134,291.105224609375,291.1499938964844,260.26953125,258.6346740722656,279.149658203125,294.5621032714844,291.1092529296875,1.0,0.3331332802772522,0.6841220855712891,0.6841220855712891,1.0,1.0,-1.6113516092300415,0.7245174646377563,0.8868340849876404,0.0972672179341316,0.0,0.0,0.9353943467140198,69.16915893554688,59.0,86.33969116210938,-19517.615234375,427.2091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26580810546875,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18822.73046875,19080.0,0.0,0.0,0.4459362924098968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3250309228897097,1.325045824050903,-1.4918265151209198e-05,0.0,0.0004525686381384,0.0,0.0,263.6903076171875,0.0,0.0,0.0,0.7284024953842163,4.0,0.0,1.0
569580,293.1827392578125,297.1499938964844,293.1499938964844,0.0955089330673217,-2207.24169921875,304.15533447265625,0.6849114298820496,0.1534660905599594,0.1402602046728134,294.56622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238098144531,0.4505430161952972,0.050000000745058,0.0496732145547866,293.3280639648437,297.1499938964844,293.1499938964844,0.1830867379903793,-2888.449951171875,304.1741027832031,0.8139467835426331,0.2588454484939575,0.1832837164402008,293.20526123046875,297.1499938964844,293.1499938964844,0.4001427292823791,-7263.22314453125,304.1548156738281,0.9990000128746032,0.5402185916900635,0.4615537822246551,293.3201599121094,297.1499938964844,293.1499938964844,0.0094509907066822,-2989.621337890625,301.6407165527344,0.4505430161952972,0.050000000745058,0.2356283366680145,291.1301574707031,291.1499938964844,260.2620849609375,258.62774658203125,279.1502685546875,294.5657958984375,291.13427734375,1.0,0.3315541446208954,0.6841788291931152,0.6841788291931152,1.0,1.0,-1.6055221557617188,0.7217998504638672,0.8837223052978516,0.0966998785734176,0.0,0.0,0.9342279434204102,68.63972473144531,59.0,80.51618194580078,-19492.181640625,422.5034790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2740478515625,308.7679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18958.05078125,19080.0,0.0,0.0,0.44761723279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3288766145706177,1.328891634941101,-1.5010843526397366e-05,0.0,0.0004542745882645,0.0,0.0,266.0635070800781,0.0,0.0,0.0,0.7303428053855896,4.0,0.0,1.0
569640,293.1831970214844,297.1499938964844,293.1499938964844,0.0949190333485603,-2195.797119140625,304.15545654296875,0.6866496205329895,0.1529671400785446,0.1398669332265854,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.4528518915176391,0.050000000745058,0.0496290996670722,293.3283386230469,297.1499938964844,293.1499938964844,0.1805193275213241,-2855.69287109375,304.17437744140625,0.8141798973083496,0.2565320432186126,0.1816361844539642,293.2049865722656,297.1499938964844,293.1499938964844,0.3946108818054199,-7179.41064453125,304.1640625,0.9990000128746032,0.5395660400390625,0.456996887922287,293.321044921875,297.1499938964844,293.1499938964844,0.0093720890581607,-2970.89794921875,301.61480712890625,0.4528518915176391,0.050000000745058,0.2354190945625305,291.160888671875,291.1499938964844,260.2545166015625,258.6207580566406,279.1515808105469,294.5694274902344,291.16607666015625,1.0,0.3289144039154053,0.6843525171279907,0.6843525171279907,1.0,1.0,-1.5952527523040771,0.7170575261116028,0.8781952261924744,0.095705822110176,0.0,0.0,0.9304665923118592,67.39702606201172,62.0,86.29119873046875,-19433.208984375,413.4464416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3044738769531,308.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,19055.4140625,19080.0,0.0,0.0,0.449038416147232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.329184651374817,1.3291996717453003,-1.503783460066188e-05,0.0,0.0004557169158942,0.0,0.0,266.48992919921875,0.0,0.0,0.0,0.7304958701133728,4.0,0.0,1.0
569700,293.1847839355469,297.1499938964844,293.1499938964844,0.0941460654139518,-2180.852294921875,304.1558837890625,0.6868622303009033,0.1522318571805954,0.1392843723297119,294.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872863769531,0.4540383219718933,0.050000000745058,0.0496070384979248,293.3286437988281,297.1499938964844,293.1499938964844,0.1779330372810363,-2822.556884765625,304.1746520996094,0.8131428360939026,0.2542128264904022,0.1800077408552169,293.20196533203125,297.1499938964844,293.1499938964844,0.3910284340381622,-7126.08544921875,304.1679077148437,0.9990000128746032,0.5394653081893921,0.4546982944011688,293.3218078613281,297.1499938964844,293.1499938964844,0.0092969490215182,-2952.604736328125,301.5900573730469,0.4540383219718933,0.050000000745058,0.2353144288063049,291.1958312988281,291.1499938964844,260.24688720703125,258.6136474609375,279.1517028808594,294.5730895996094,291.20086669921875,1.0,0.3276668190956116,0.6844516396522522,0.6844516396522522,1.0,1.0,-1.588293194770813,0.7138631343841553,0.8744300007820129,0.0949482396245002,0.0,0.0,0.9239110946655272,66.7513427734375,62.0,90.06913757324219,-19398.302734375,407.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3565979003906,308.8591003417969,278.1499938964844,0.0,18000.0,313.1499938964844,19148.943359375,20160.0,0.0,0.0,0.4501585960388183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3255091905593872,1.3255242109298706,-1.4999736777099317e-05,0.0,0.0004568537406157,0.0,0.0,264.825439453125,0.0,0.0,0.0,0.7437291741371155,4.0,0.0,1.0
569760,293.1865539550781,297.1499938964844,293.1499938964844,0.0931791737675666,-2162.070068359375,304.15655517578125,0.6861650943756104,0.151446595788002,0.1385869830846786,294.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4545515179634094,0.050000000745058,0.0495976246893405,293.3289794921875,297.1499938964844,293.1499938964844,0.1751755326986313,-2786.92529296875,304.1752014160156,0.8113260865211487,0.2518863976001739,0.1783828884363174,293.19903564453125,297.1499938964844,293.1499938964844,0.3882850706577301,-7085.43603515625,304.1696472167969,0.9990000128746032,0.5393834710121155,0.4537127614021301,293.3224792480469,297.1499938964844,293.1499938964844,0.0092196920886635,-2932.536376953125,301.56787109375,0.4545515179634094,0.050000000745058,0.2352697700262069,291.2421875,291.1499938964844,260.2391662597656,258.6064453125,279.1514587402344,294.57672119140625,291.25,1.0,0.3268056511878967,0.6845064759254456,0.6845064759254456,1.0,1.0,-1.5832494497299194,0.7115414142608643,0.8717080950737,0.0943873524665832,0.0,0.0,0.9133018851280212,66.45012664794922,65.0,114.26657104492188,-19454.166015625,404.3539733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41082763671875,308.9501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,20010.4140625,20160.0,0.0,0.0,0.4511492252349853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3435012102127075,1.3435167074203491,-1.5486162737943232e-05,0.0,0.000457859103335,0.0,0.0,276.6876525878906,0.0,0.0,0.0,0.7396377921104431,4.0,0.0,1.0
569820,293.1879577636719,297.1499938964844,293.1499938964844,0.0922971367835998,-2145.0517578125,304.156982421875,0.6850494742393494,0.1507049947977066,0.1378973126411438,294.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2727966308594,0.4546515047550201,0.050000000745058,0.0495958179235458,293.3293151855469,297.1499938964844,293.1499938964844,0.1725824624300003,-2753.47607421875,304.1753234863281,0.8090023398399353,0.2495543360710144,0.176759123802185,293.19696044921875,297.1499938964844,293.1499938964844,0.3866112530231476,-7061.3125,304.1690673828125,0.9990000128746032,0.5391711592674255,0.4535215497016907,293.3231201171875,297.1499938964844,293.1499938964844,0.0091481627896428,-2914.609130859375,301.54443359375,0.4546515047550201,0.050000000745058,0.2352612018585205,291.2816162109375,291.1499938964844,260.2313232421875,258.59918212890625,279.1509704589844,294.5802917480469,291.2862243652344,1.0,0.3263080716133117,0.684517502784729,0.684517502784729,1.0,1.0,-1.5794754028320312,0.7097991704940796,0.8696762919425964,0.0939324870705604,0.0,0.0,0.9004628658294678,66.35691833496094,65.0,103.49378204345705,-19432.05859375,402.06878662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47332763671875,308.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,20293.068359375,20160.0,0.0,0.0,0.4519413411617279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3347692489624023,1.3347846269607544,-1.5408071703859605e-05,0.0,0.0004586630093399,0.0,0.0,272.8105163574219,0.0,0.0,0.0,0.7356292009353638,4.0,0.0,1.0
569880,293.1888732910156,297.1499938964844,293.1499938964844,0.0915802419185638,-2131.3564453125,304.1570129394531,0.683677613735199,0.1500443518161773,0.1372704803943634,294.5841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3005065917969,0.4543975293636322,0.050000000745058,0.0496004931628704,293.3296203613281,297.1499938964844,293.1499938964844,0.170219674706459,-2723.109130859375,304.1750183105469,0.8062139749526978,0.2472199499607086,0.1751372516155243,293.196044921875,297.1499938964844,293.1499938964844,0.3860669136047363,-7054.44775390625,304.16656494140625,0.9990000128746032,0.5387529134750366,0.454008400440216,293.3237609863281,297.1499938964844,293.1499938964844,0.0090879891067743,-2900.390380859375,301.5180053710937,0.4543975293636322,0.050000000745058,0.2352833896875381,291.30615234375,291.1499938964844,260.2234191894531,258.5918273925781,279.1502685546875,294.58380126953125,291.3091125488281,1.0,0.3261323273181915,0.6844797134399414,0.6844797134399414,1.0,1.0,-1.576871037483215,0.7085868716239929,0.8682841658592224,0.0935728996992111,0.0,0.0,0.8875378370285034,66.44200134277344,68.0,82.79353332519531,-19403.544921875,400.8980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5467224121094,309.0342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,20457.68359375,20160.0,0.0,0.0,0.4524890482425689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3199310302734375,1.3199462890625,-1.5206097486952784e-05,0.0,0.0004592188633978,0.0,0.0,265.4723815917969,0.0,0.0,0.0,0.728696346282959,4.0,0.0,1.0
569940,293.1892395019531,297.1499938964844,293.1499938964844,0.0910075008869171,-2120.51171875,304.1567687988281,0.6821387410163879,0.1494793593883514,0.1367294192314148,294.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179016113281,0.4538348317146301,0.050000000745058,0.0496108904480934,293.3299255371094,297.1499938964844,293.1499938964844,0.1680110096931457,-2694.777099609375,304.1744689941406,0.803005039691925,0.2448841482400894,0.1735183894634246,293.196533203125,297.1499938964844,293.1499938964844,0.3864282071590423,-7061.24365234375,304.16290283203125,0.9990000128746032,0.5380748510360718,0.4550913274288177,293.324462890625,297.1499938964844,293.1499938964844,0.0090353973209857,-2888.632568359375,301.48956298828125,0.4538348317146301,0.050000000745058,0.2353327125310897,291.3212890625,291.1499938964844,260.2154235839844,258.5843811035156,279.1494445800781,294.5871887207031,291.3229675292969,1.0,0.3262461125850677,0.6843908429145813,0.6843908429145813,1.0,1.0,-1.575342893600464,0.7078593373298645,0.8674835562705994,0.0932996422052383,0.0,0.0,0.8745541572570801,66.68482208251953,68.0,60.32697296142578,-19374.712890625,400.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6295166015625,309.0726623535156,278.1499938964844,0.0,18000.0,313.1499938964844,20556.30859375,20160.0,0.0,0.0,0.4527844786643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3014568090438845,1.301471710205078,-1.4934322280169e-05,0.0,0.0004595186619553,0.0,0.0,256.2609558105469,0.0,0.0,0.0,0.7200061678886414,4.0,0.0,1.0
570000,293.1890869140625,297.1499938964844,293.1499938964844,0.0905710980296135,-2112.343505859375,304.1563415527344,0.6804916858673096,0.1490118950605392,0.1362789720296859,294.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.4530117213726043,0.050000000745058,0.0496262460947036,293.3302307128906,297.1499938964844,293.1499938964844,0.1659312397241592,-2668.13818359375,304.1737976074219,0.7994747757911682,0.2425471246242523,0.1719020456075668,293.1984558105469,297.1499938964844,293.1499938964844,0.3875787258148193,-7079.8251953125,304.158447265625,0.9990000128746032,0.537111759185791,0.4566867053508758,293.3251953125,297.1499938964844,293.1499938964844,0.0089886886999011,-2878.855712890625,301.45928955078125,0.4530117213726043,0.050000000745058,0.2354055345058441,291.3285522460937,291.1499938964844,260.20733642578125,258.57684326171875,279.1485595703125,294.5904846191406,291.3290710449219,1.0,0.326612651348114,0.6842526197433472,0.6842526197433472,1.0,1.0,-1.57476544380188,0.7075577974319458,0.8672076463699341,0.0931020304560661,0.0,0.0,0.8618981242179871,67.06450653076172,71.0,38.23353958129883,-19347.345703125,401.4382934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71923828125,309.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20615.458984375,19080.0,0.0,0.0,0.4528391361236572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2807639837265017,1.2807785272598269,-1.4623224160459358e-05,0.0,0.0004595741338562,0.0,0.0,246.088607788086,0.0,0.0,0.0,0.6952747106552124,4.0,0.0,1.0
570060,293.1884460449219,297.1499938964844,293.1499938964844,0.0904086530208587,-2109.699462890625,304.15545654296875,0.6787750720977783,0.1486435979604721,0.1359213292598724,294.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180847167969,0.4519628882408142,0.050000000745058,0.049646072089672,293.3305053710937,297.1499938964844,293.1499938964844,0.1642245799303054,-2646.64990234375,304.1725769042969,0.7956664562225342,0.2402112782001495,0.1702884584665298,293.2017822265625,297.1499938964844,293.1499938964844,0.3900560438632965,-7118.5400390625,304.1523742675781,0.9990000128746032,0.5358476638793945,0.4587395489215851,293.3259582519531,297.1499938964844,293.1499938964844,0.0089558251202106,-2874.519775390625,301.4237365722656,0.4519628882408142,0.050000000745058,0.2354995906352996,291.31219482421875,291.1499938964844,260.1991882324219,258.5692749023437,279.14764404296875,294.5936584472656,291.3080139160156,1.0,0.3272078037261963,0.6840651631355286,0.6840651631355286,1.0,1.0,-1.5750559568405151,0.7076432108879089,0.8674127459526062,0.0929730460047721,0.0,0.0,0.8524781465530396,67.56792449951172,71.0,-12.135412216186523,-19240.279296875,402.9441528320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,309.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19836.125,19080.0,0.0,0.0,0.4525282680988312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2355531454086304,1.2355669736862185,-1.375614374410361e-05,0.0,0.0004592586774379,0.0,0.0,222.5843048095703,0.0,0.0,0.0,0.6865994930267334,4.0,0.0,1.0
570120,293.1873474121094,297.1499938964844,293.1499938964844,0.0903230831027031,-2108.47119140625,304.1546325683594,0.6770268082618713,0.1483733505010604,0.1356566548347473,294.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2970275878906,0.4507266283035278,0.050000000745058,0.0496698394417762,293.33062744140625,297.1499938964844,293.1499938964844,0.1625353395938873,-2625.2822265625,304.1715393066406,0.7916392087936401,0.2379005849361419,0.1686855405569076,293.2064208984375,297.1499938964844,293.1499938964844,0.3929931819438934,-7163.6064453125,304.1466369628906,0.9990000128746032,0.5342807769775391,0.461188942193985,293.3268127441406,297.1499938964844,293.1499938964844,0.0089268833398818,-2870.941650390625,301.3871765136719,0.4507266283035278,0.050000000745058,0.2356123477220535,291.2928771972656,291.1499938964844,260.1909484863281,258.5616149902344,279.14666748046875,294.5965576171875,291.29071044921875,1.0,0.3280057609081268,0.6838247776031494,0.6838247776031494,1.0,1.0,-1.5761303901672363,0.7080742716789246,0.868056058883667,0.0929038450121879,0.0,0.0,0.8449617624282837,68.18060302734375,59.0,-26.41427230834961,-19227.150390625,405.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9369812011719,309.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,19619.892578125,19080.0,0.0,0.0,0.4519557356834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2140657901763916,1.2140791416168213,-1.3387611943471713e-05,0.0,0.0004586776194628,0.0,0.0,212.33621215820312,0.0,0.0,0.0,0.676322877407074,4.0,0.0,1.0
570180,293.1861877441406,297.1499938964844,293.1499938964844,0.0901917964220047,-2106.22412109375,304.1540222167969,0.6773731708526611,0.1481249928474426,0.1354234516620636,294.59942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850341796875,0.4514601826667785,0.050000000745058,0.0496556982398033,293.3304748535156,297.1499938964844,293.1499938964844,0.1607194393873214,-2602.035888671875,304.1709289550781,0.7899075746536255,0.2356418967247009,0.1670829206705093,293.21063232421875,297.1499938964844,293.1499938964844,0.3919707834720611,-7147.6171875,304.14923095703125,0.9990000128746032,0.532734215259552,0.4597318470478058,293.32763671875,297.1499938964844,293.1499938964844,0.00888333003968,-2863.0537109375,301.3525695800781,0.4514601826667785,0.050000000745058,0.2355452477931976,291.2831420898437,291.1499938964844,260.1826477050781,258.55389404296875,279.1471862792969,294.59912109375,291.2826538085937,1.0,0.3266275823116302,0.6837185621261597,0.6837185621261597,1.0,1.0,-1.5710796117782593,0.705669641494751,0.8654100298881531,0.0923295766115188,0.0,0.0,0.8371156454086304,67.7618179321289,59.0,-21.640079498291016,-19179.306640625,401.3266906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464782714844,309.2156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,19513.18359375,19080.0,0.0,0.0,0.4511773288249969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.196231245994568,1.1962443590164185,-1.3102443517709617e-05,0.0,0.0004578876541927,0.0,0.0,204.2567749023437,0.0,0.0,0.0,0.6678116917610168,4.0,0.0,1.0
570240,293.1861572265625,297.1499938964844,293.1499938964844,0.0898733288049697,-2100.246337890625,304.15386962890625,0.6789731383323669,0.1476728618144989,0.1350808143615722,294.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2849426269531,0.4536091089248657,0.050000000745058,0.0496151484549045,293.3301696777344,297.1499938964844,293.1499938964844,0.1587447226047516,-2576.442626953125,304.17071533203125,0.7898039221763611,0.2334176748991012,0.1654918491840362,293.211181640625,297.1499938964844,293.1499938964844,0.3878317475318908,-7084.44140625,304.1569519042969,0.9990000128746032,0.5318532586097717,0.455528199672699,293.32830810546875,297.1499938964844,293.1499938964844,0.0088267736136913,-2850.8818359375,301.3209228515625,0.4536091089248657,0.050000000745058,0.2353529036045074,291.2861633300781,291.1499938964844,260.1742553710937,258.5461120605469,279.1483459472656,294.6015319824219,291.2874755859375,1.0,0.3241645991802215,0.6837224960327148,0.6837224960327148,1.0,1.0,-1.5615313053131104,0.7012161612510681,0.8603151440620422,0.091317094862461,0.0,0.0,0.8277987241744995,66.62020111083984,47.0,-3.209590196609497,-19100.890625,393.1989135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16064453125,309.2892761230469,278.1499938964844,0.0,18000.0,313.1499938964844,19485.626953125,19080.0,0.0,0.0,0.450129747390747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1788911819458008,1.1789040565490725,-1.2846118806919549e-05,0.0,0.0004568244912661,0.0,0.0,196.7930603027344,0.0,0.0,0.0,0.65958571434021,4.0,0.0,1.0
570300,293.1877136230469,297.1499938964844,293.1499938964844,0.0892765000462532,-2088.885986328125,304.1542663574219,0.6812566518783569,0.1469108909368515,0.1344836503267288,294.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2953491210937,0.4569105207920074,0.050000000745058,0.0495552644133567,293.32977294921875,297.1499938964844,293.1499938964844,0.1566553115844726,-2549.130615234375,304.1707458496094,0.7909558415412903,0.2312134355306625,0.1639050543308258,293.2071533203125,297.1499938964844,293.1499938964844,0.3813073337078094,-6985.40869140625,304.1675720214844,0.9990000128746032,0.5318673849105835,0.4492481350898742,293.3287658691406,297.1499938964844,293.1499938964844,0.0087613901123404,-2835.6826171875,301.2919921875,0.4569105207920074,0.050000000745058,0.2350688427686691,291.2987976074219,291.1499938964844,260.1658020019531,258.5382995605469,279.14996337890625,294.6039123535156,291.30133056640625,1.0,0.3207060694694519,0.683840811252594,0.683840811252594,1.0,1.0,-1.5483275651931765,0.6951022148132324,0.8532254099845886,0.0899805724620819,0.0,0.0,0.8166528940200806,64.946533203125,47.0,17.816421508789062,-18989.53515625,381.850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,309.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,19515.833984375,18000.0,0.0,0.0,0.4487603902816772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1594798564910889,1.1594923734664917,-1.2577313100337053e-05,0.0,0.000455434754258,0.0,0.0,188.8155670166016,0.0,0.0,0.0,0.6354681253433228,4.0,0.0,1.0
570360,293.19073486328125,297.1499938964844,293.1499938964844,0.0885386765003204,-2075.078369140625,304.15484619140625,0.6840545535087585,0.1458407044410705,0.133589282631874,294.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3014221191406,0.4613295495510101,0.050000000745058,0.0494792722165584,293.3293151855469,297.1499938964844,293.1499938964844,0.1547496020793914,-2524.3662109375,304.1704406738281,0.7932558059692383,0.2290234714746475,0.1623178273439407,293.1982421875,297.1499938964844,293.1499938964844,0.3733575046062469,-6865.46337890625,304.1788024902344,0.9990000128746032,0.5328860282897949,0.4411498308181762,293.3288879394531,297.1499938964844,293.1499938964844,0.0086992541328072,-2822.3076171875,301.2613830566406,0.4613295495510101,0.050000000745058,0.2347083687782287,291.30035400390625,291.1499938964844,260.1573181152344,258.5304260253906,279.1518249511719,294.606201171875,291.2996826171875,1.0,0.3163639307022095,0.6840721368789673,0.6840721368789673,1.0,1.0,-1.5318119525909424,0.6874905824661255,0.8443213701248169,0.0883549153804779,0.0,0.0,0.806280791759491,62.82764434814453,50.0,4.809047698974609,-18753.65625,367.8259887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.431396484375,309.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18759.513671875,18000.0,0.0,0.0,0.4468682408332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.114266872406006,1.1142786741256714,-1.178200363938231e-05,0.0,0.0004535144544206,0.0,0.0,169.25865173339844,0.0,0.0,0.0,0.62680983543396,4.0,0.0,1.0
570420,293.19342041015625,297.1499938964844,293.1499938964844,0.0876008719205856,-2057.393798828125,304.1556701660156,0.6851736903190613,0.1447963267564773,0.1325374245643615,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055419921875,0.4643929004669189,0.050000000745058,0.0494286715984344,293.32891845703125,297.1499938964844,293.1499938964844,0.152758240699768,-2498.251220703125,304.1703491210937,0.7940234541893005,0.2268307358026504,0.1607546210289001,293.1869506835937,297.1499938964844,293.1499938964844,0.3674852848052978,-6778.01513671875,304.1841735839844,0.9990000128746032,0.5344974994659424,0.4356719851493835,293.3287048339844,297.1499938964844,293.1499938964844,0.0086424266919493,-2809.197998046875,301.2330017089844,0.4643929004669189,0.050000000745058,0.2344683408737182,291.3082275390625,291.1499938964844,260.14874267578125,258.5224914550781,279.1523132324219,294.6083679199219,291.31036376953125,1.0,0.3135925531387329,0.6842260956764221,0.6842260956764221,1.0,1.0,-1.5192331075668335,0.6817144751548767,0.8375186324119568,0.0870375260710716,0.0,0.0,0.7950480580329895,61.39750671386719,50.0,19.09115028381348,-18636.10546875,357.7972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936584472656,309.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18614.552734375,18000.0,0.0,0.0,0.4445210695266723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.08892560005188,1.0889369249343872,-1.1410182196414098e-05,0.0,0.0004511323932092,0.0,0.0,159.53054809570312,0.0,0.0,0.0,0.6148052215576172,4.0,0.0,1.0
570480,293.1934814453125,297.1499938964844,293.1499938964844,0.0868935286998748,-2044.0390625,304.1559143066406,0.6860567927360535,0.1442326009273529,0.1318038254976272,294.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.4665323793888092,0.050000000745058,0.0493923537433147,293.3285827636719,297.1499938964844,293.1499938964844,0.1507377028465271,-2471.6328125,304.1703186035156,0.7938681244850159,0.2246313691139221,0.1591971069574356,293.17755126953125,297.1499938964844,293.1499938964844,0.3629193007946014,-6710.66845703125,304.18621826171875,0.9990000128746032,0.5358731150627136,0.4316968917846679,293.3282775878906,297.1499938964844,293.1499938964844,0.0085868733003735,-2796.06005859375,301.2064208984375,0.4665323793888092,0.050000000745058,0.234296053647995,291.3209533691406,291.1499938964844,260.1401062011719,258.5145263671875,279.1521301269531,294.6104736328125,291.32257080078125,1.0,0.3113793432712555,0.6843212246894836,0.6843212246894836,1.0,1.0,-1.5095210075378418,0.677247166633606,0.8322739005088806,0.0860108137130737,0.0,0.0,0.7823644280433655,60.3637809753418,53.0,24.659574508666992,-18532.3203125,350.3324890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7559814453125,309.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18592.107421875,18000.0,0.0,0.0,0.4418476819992065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0628209114074707,1.062831997871399,-1.1064011232519988e-05,0.0,0.0004484192177187,0.0,0.0,150.20240783691406,0.0,0.0,0.0,0.602661669254303,4.0,0.0,1.0
570540,293.1925964355469,297.1499938964844,293.1499938964844,0.0864686965942382,-2036.0838623046875,304.1556091308594,0.6869174242019653,0.1438575536012649,0.1313640624284744,294.6126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267517089844,0.4680666923522949,0.050000000745058,0.0493656024336814,293.3282775878906,297.1499938964844,293.1499938964844,0.1488037854433059,-2446.1728515625,304.1701354980469,0.7930648326873779,0.2224278301000595,0.1576431095600128,293.1698913574219,297.1499938964844,293.1499938964844,0.3594989478588104,-6661.01416015625,304.1858215332031,0.9990000128746032,0.537031888961792,0.4287454485893249,293.32769775390625,297.1499938964844,293.1499938964844,0.0085373669862747,-2784.7919921875,301.1791381835937,0.4680666923522949,0.050000000745058,0.2341691702604293,291.3282470703125,291.1499938964844,260.13140869140625,258.5065002441406,279.1515197753906,294.6124267578125,291.32879638671875,1.0,0.3096897900104522,0.6843544840812683,0.6843544840812683,1.0,1.0,-1.5018726587295532,0.6737203598022461,0.8281523585319519,0.085169143974781,0.0,0.0,0.7697130441665649,59.59675216674805,53.0,19.390111923217773,-18432.203125,344.6324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9143981933594,309.6635131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18596.3203125,18000.0,0.0,0.0,0.4388899505138397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0356717109680176,1.0356824398040771,-1.0718999874370638e-05,0.0,0.0004454175068531,0.0,0.0,140.98312377929688,0.0,0.0,0.0,0.5902255773544312,4.0,0.0,1.0
570600,293.1914367675781,297.1499938964844,293.1499938964844,0.0861938297748565,-2031.04345703125,304.15509033203125,0.687454104423523,0.143546313047409,0.1310403943061828,294.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287048339844,0.4690786004066467,0.050000000745058,0.0493476539850235,293.3280029296875,297.1499938964844,293.1499938964844,0.1469738930463791,-2422.126220703125,304.1697998046875,0.7916442155838013,0.2202215194702148,0.1560930013656616,293.16375732421875,297.1499938964844,293.1499938964844,0.3572259843349457,-6628.982421875,304.18341064453125,0.9990000128746032,0.5379855036735535,0.4267528355121612,293.3270874023437,297.1499938964844,293.1499938964844,0.0084942504763603,-2775.627197265625,301.15045166015625,0.4690786004066467,0.050000000745058,0.2340840101242065,291.3283996582031,291.1499938964844,260.1226501464844,258.4984741210937,279.15069580078125,294.6142883300781,291.3277587890625,1.0,0.3084593713283539,0.6843263506889343,0.6843263506889343,1.0,1.0,-1.495918035507202,0.6709606647491455,0.8249573707580566,0.0844756141304969,0.0,0.0,0.7577696442604065,59.0722770690918,56.0,7.133492946624756,-18335.857421875,340.4144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0660400390625,309.72369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18591.220703125,18000.0,0.0,0.0,0.4356921911239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00853431224823,1.008544683456421,-1.0380977983004414e-05,0.0,0.0004421721969265,0.0,0.0,132.16636657714844,0.0,0.0,0.0,0.5779019594192505,4.0,0.0,1.0
570660,293.1902160644531,297.1499938964844,293.1499938964844,0.0860122516751289,-2027.84716796875,304.15447998046875,0.6875672340393066,0.1432580947875976,0.1307630687952041,294.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3233642578125,0.4696294367313385,0.050000000745058,0.0493377894163131,293.3277893066406,297.1499938964844,293.1499938964844,0.1452456563711166,-2399.466064453125,304.1693420410156,0.789644181728363,0.2180130183696746,0.1545471400022506,293.1591186523437,297.1499938964844,293.1499938964844,0.3560521006584167,-6613.73486328125,304.1794738769531,0.9990000128746032,0.5387217402458191,0.4256530106067657,293.32647705078125,297.1499938964844,293.1499938964844,0.0084570506587624,-2768.47216796875,301.1200866699219,0.4696294367313385,0.050000000745058,0.2340372204780578,291.32135009765625,291.1499938964844,260.1138610839844,258.49041748046875,279.1496887207031,294.6159973144531,291.319580078125,1.0,0.3076444268226623,0.6842371821403503,0.6842371821403503,1.0,1.0,-1.491447687149048,0.6688697338104248,0.822577953338623,0.0839098542928695,0.0,0.0,0.747020959854126,58.76969146728516,56.0,-8.506338119506836,-18245.78125,337.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2079467773437,309.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18565.39453125,18000.0,0.0,0.0,0.4322955012321472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9825634956359864,0.9825735092163086,-1.0061125976790208e-05,0.0,0.0004387249646242,0.0,0.0,124.06841278076172,0.0,0.0,0.0,0.566181480884552,4.0,0.0,1.0
570720,293.1890563964844,297.1499938964844,293.1499938964844,0.0858934372663497,-2025.90380859375,304.1539001464844,0.6872609257698059,0.1429768800735473,0.1305050998926162,294.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.4697828590869903,0.050000000745058,0.0493350401520729,293.3275756835937,297.1499938964844,293.1499938964844,0.1436016261577606,-2377.947509765625,304.1688232421875,0.7871290445327759,0.2158029228448867,0.1530050188302993,293.15594482421875,297.1499938964844,293.1499938964844,0.3558598160743713,-6613.36474609375,304.1744384765625,0.9990000128746032,0.5392302870750427,0.425344854593277,293.3259582519531,297.1499938964844,293.1499938964844,0.0084247374907135,-2762.99609375,301.08807373046875,0.4697828590869903,0.050000000745058,0.2340241968631744,291.3081359863281,291.1499938964844,260.10504150390625,258.4822998046875,279.1486511230469,294.6176452636719,291.3054504394531,1.0,0.3071937561035156,0.6840904355049133,0.6840904355049133,1.0,1.0,-1.4882603883743286,0.6673544049263,0.8209060430526733,0.0834538042545318,0.0,0.0,0.7377801537513733,58.66205978393555,59.0,-24.365896224975582,-18165.0234375,335.70184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3372497558594,309.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18518.3203125,18000.0,0.0,0.0,0.4287558197975158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9588359594345092,0.9588457345962524,-9.770753422344567e-06,0.0,0.0004351326497271,0.0,0.0,116.9440689086914,0.0,0.0,0.0,0.5555234551429749,4.0,0.0,1.0
570780,293.1879577636719,297.1499938964844,293.1499938964844,0.0858182534575462,-2024.8330078125,304.1533203125,0.6865582466125488,0.1426956355571746,0.1302565187215805,294.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.4695787131786346,0.050000000745058,0.0493387356400489,293.3273620605469,297.1499938964844,293.1499938964844,0.1420216262340545,-2357.28369140625,304.16827392578125,0.7841514348983765,0.2135915160179138,0.1514666527509689,293.1542053222656,297.1499938964844,293.1499938964844,0.3565466105937958,-6626.205078125,304.16876220703125,0.9990000128746032,0.5394978523254395,0.4257550239562988,293.3255615234375,297.1499938964844,293.1499938964844,0.0083961207419633,-2758.800048828125,301.0546569824219,0.4695787131786346,0.050000000745058,0.2340417206287384,291.2901611328125,291.1499938964844,260.0961608886719,258.47418212890625,279.1475830078125,294.61920166015625,291.2868347167969,1.0,0.3070723414421081,0.6838893294334412,0.6838893294334412,1.0,1.0,-1.4862254858016968,0.666354238986969,0.8198713064193726,0.0830963030457496,0.0,0.0,0.7302208542823792,58.73076248168945,59.0,-38.24109649658203,-18096.5,334.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4507141113281,309.8432006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18453.990234375,18000.0,0.0,0.0,0.4251296818256378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.93817800283432,0.938187539577484,-9.51823403738672e-06,0.0,0.0004314525867812,0.0,0.0,110.9414520263672,0.0,0.0,0.0,0.5462729930877686,4.0,0.0,1.0
570840,293.1869812011719,297.1499938964844,293.1499938964844,0.0857681035995483,-2024.2608642578125,304.1528015136719,0.6854988932609558,0.142409861087799,0.1300111413002014,294.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.4690557718276977,0.050000000745058,0.0493481308221817,293.32720947265625,297.1499938964844,293.1499938964844,0.1404815167188644,-2337.12939453125,304.1677551269531,0.7807741761207581,0.2113793343305587,0.1499315500259399,293.1538391113281,297.1499938964844,293.1499938964844,0.3579867780208587,-6650.240234375,304.1627197265625,0.9990000128746032,0.5395177602767944,0.4267987608909607,293.3252868652344,297.1499938964844,293.1499938964844,0.0083700129762291,-2755.448974609375,301.0201416015625,0.4690557718276977,0.050000000745058,0.2340862900018692,291.2691955566406,291.1499938964844,260.08721923828125,258.466064453125,279.14654541015625,294.6207580566406,291.2655334472656,1.0,0.3072408139705658,0.6836388111114502,0.6836388111114502,1.0,1.0,-1.4851994514465332,0.6658037304878235,0.8193957805633545,0.0828253924846649,0.0,0.0,0.7243636250495911,58.9553108215332,62.0,-48.87963104248047,-18041.68359375,334.98553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5453491210937,309.86602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18379.369140625,18000.0,0.0,0.0,0.4214850664138794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9210633039474488,0.9210726022720336,-9.308129847340751e-06,0.0,0.0004277537809684,0.0,0.0,106.09871673583984,0.0,0.0,0.0,0.5386204123497009,4.0,0.0,1.0
