time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570900,293.18609619140625,297.1499938964844,293.1499938964844,0.0857291594147682,-2023.9085693359373,304.1523742675781,0.6841161847114563,0.1421165019273758,0.1297652870416641,294.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.252197265625,0.4682369828224182,0.050000000745058,0.0493627041578292,293.3270263671875,297.1499938964844,293.1499938964844,0.1389630883932113,-2317.22314453125,304.16729736328125,0.777050256729126,0.2091667503118515,0.1483998894691467,293.1548156738281,297.1499938964844,293.1499938964844,0.3600845634937286,-6683.92822265625,304.1565856933594,0.9990000128746032,0.5392823815345764,0.4284134209156036,293.3251953125,297.1499938964844,293.1499938964844,0.008345391601324,-2752.57763671875,300.9847412109375,0.4682369828224182,0.050000000745058,0.2341554164886474,291.2466735839844,291.1499938964844,260.0782470703125,258.4579162597656,279.14556884765625,294.6222839355469,291.24285888671875,1.0,0.307670533657074,0.683343231678009,0.683343231678009,1.0,1.0,-1.4850784540176392,0.6656557321548462,0.8194227814674377,0.0826327428221702,0.0,0.0,0.7201763987541199,59.32124710083008,62.0,-55.92226028442383,-18001.095703125,335.8531799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6182861328125,309.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18300.47265625,18000.0,0.0,0.0,0.4178880453109741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9076998829841614,0.9077090620994568,-9.14188422029838e-06,0.0,0.0004241032584104,0.0,0.0,102.38567352294922,0.0,0.0,0.0,0.5326419472694397,4.0,0.0,1.0
570960,293.185302734375,297.1499938964844,293.1499938964844,0.0856900289654731,-2023.547119140625,304.1520080566406,0.6824494004249573,0.1418134719133377,0.1295159757137298,294.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2293701171875,0.4671444296836853,0.050000000745058,0.0493818894028663,293.3268737792969,297.1499938964844,293.1499938964844,0.1374513208866119,-2297.348388671875,304.1669006347656,0.7730376124382019,0.2069544345140457,0.1468713581562042,293.1570129394531,297.1499938964844,293.1499938964844,0.3627433478832245,-6725.73583984375,304.15057373046875,0.9990000128746032,0.5387907028198242,0.4305307269096374,293.32525634765625,297.1499938964844,293.1499938964844,0.0083214296028018,-2749.88623046875,300.9487609863281,0.4671444296836853,0.050000000745058,0.2342464178800583,291.2237854003906,291.1499938964844,260.0692443847656,258.44976806640625,279.1446533203125,294.62384033203125,291.22003173828125,1.0,0.3083303868770599,0.6830079555511475,0.6830079555511475,1.0,1.0,-1.4857505559921265,0.6658596992492676,0.8198907971382141,0.0825094878673553,0.0,0.0,0.7175555229187012,59.8130989074707,65.0,-59.72053146362305,-17973.9140625,337.417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6674499511719,309.8851013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18222.1015625,18000.0,0.0,0.0,0.4144065082073211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8980271220207214,0.8980361223220825,-9.018095624924172e-06,0.0,0.0004205699369776,0.0,0.0,99.71714782714844,0.0,0.0,0.0,0.5283000469207764,4.0,0.0,1.0
571020,293.18463134765625,297.1499938964844,293.1499938964844,0.0856433883309364,-2023.0301513671875,304.1517333984375,0.6805344223976135,0.141499176621437,0.1292612552642822,294.6256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2067565917969,0.4657917022705078,0.050000000745058,0.0494052283465862,293.32672119140625,297.1499938964844,293.1499938964844,0.1359375864267349,-2277.38037109375,304.16656494140625,0.7687897682189941,0.2047429531812667,0.1453463286161422,293.1603698730469,297.1499938964844,293.1499938964844,0.3658877909183502,-6774.47021484375,304.144775390625,0.9990000128746032,0.538042426109314,0.4330928921699524,293.32550048828125,297.1499938964844,293.1499938964844,0.0082975728437304,-2747.177001953125,300.91229248046875,0.4657917022705078,0.050000000745058,0.2343571335077285,291.2012939453125,291.1499938964844,260.0602111816406,258.44158935546875,279.1438293457031,294.6254272460937,291.1976623535156,1.0,0.309194415807724,0.6826379299163818,0.6826379299163818,1.0,1.0,-1.4871225357055664,0.6663739085197449,0.8207486271858215,0.0824483484029769,0.0,0.0,0.716396689414978,60.41818618774414,65.0,-60.93406295776367,-17958.8671875,339.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6915283203125,309.87969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18146.986328125,18000.0,0.0,0.0,0.4111029803752899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8918777704238892,0.8918867111206055,-8.934270226745866e-06,0.0,0.0004172172630205,0.0,0.0,98.0000228881836,0.0,0.0,0.0,0.5255144238471985,4.0,0.0,1.0
571080,293.1840515136719,297.1499938964844,293.1499938964844,0.0855845361948013,-2022.2652587890625,304.1515197753906,0.6784070134162903,0.141172781586647,0.1289995461702346,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849060058594,0.4641887843608856,0.050000000745058,0.0494322851300239,293.3265991210937,297.1499938964844,293.1499938964844,0.1344167590141296,-2257.244873046875,304.16632080078125,0.764358401298523,0.2025331258773803,0.1438246816396713,293.164794921875,297.1499938964844,293.1499938964844,0.3694517910480499,-6829.09716796875,304.1392517089844,0.9990000128746032,0.537041187286377,0.4360443353652954,293.3258972167969,297.1499938964844,293.1499938964844,0.0082734329625964,-2744.317138671875,300.8754577636719,0.4641887843608856,0.050000000745058,0.2344854772090912,291.1796569824219,291.1499938964844,260.0511474609375,258.4334411621094,279.1430969238281,294.6270751953125,291.1762084960937,1.0,0.3102374970912933,0.6822378635406494,0.6822378635406494,1.0,1.0,-1.4891047477722168,0.6671581268310547,0.8219466805458069,0.0824422910809516,0.0,0.0,0.7165857553482056,61.12441253662109,68.0,-60.31114959716797,-17954.359375,342.34747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6900939941406,309.8634033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.353515625,18000.0,0.0,0.0,0.4080333709716797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8890055418014526,0.8890144228935242,-8.88723570824368e-06,0.0,0.0004141020181123,0.0,0.0,97.14019775390624,0.0,0.0,0.0,0.524173378944397,4.0,0.0,1.0
571140,293.18359375,297.1499938964844,293.1499938964844,0.0855108797550201,-2021.201904296875,304.1513671875,0.6760955452919006,0.1408335268497467,0.128729835152626,294.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.4623405039310455,0.050000000745058,0.049462754279375,293.3264465332031,297.1499938964844,293.1499938964844,0.132887065410614,-2236.91552734375,304.1661376953125,0.7597863078117371,0.2003255784511566,0.1423069536685943,293.17022705078125,297.1499938964844,293.1499938964844,0.3733906745910644,-6888.90966796875,304.134033203125,0.9990000128746032,0.5357871651649475,0.4393447935581207,293.3264465332031,297.1499938964844,293.1499938964844,0.0082488609477877,-2741.24951171875,300.8382568359375,0.4623405039310455,0.050000000745058,0.2346300035715103,291.1591186523437,291.1499938964844,260.04205322265625,258.4252624511719,279.1424560546875,294.62872314453125,291.15582275390625,1.0,0.3114417195320129,0.681811511516571,0.681811511516571,1.0,1.0,-1.491633653640747,0.6681839823722839,0.8234496712684631,0.0824862793087959,0.0,0.0,0.7180483937263489,61.92346954345703,68.0,-58.44263458251953,-17959.130859375,345.59637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630859375,309.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.58203125,18000.0,0.0,0.0,0.405247300863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8892281651496887,0.8892370462417603,-8.87476562638767e-06,0.0,0.0004112744936719,0.0,0.0,97.07679748535156,0.0,0.0,0.0,0.5241968035697937,4.0,0.0,1.0
571200,293.1832275390625,297.1499938964844,293.1499938964844,0.0854211673140525,-2019.8173828125,304.1513061523437,0.6736339926719666,0.1404813528060913,0.1284514367580413,294.63067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.460335910320282,0.050000000745058,0.0494962446391582,293.3262939453125,297.1499938964844,293.1499938964844,0.1313480883836746,-2216.38623046875,304.166015625,0.7551190853118896,0.1981213241815567,0.1407932192087173,293.17657470703125,297.1499938964844,293.1499938964844,0.3776521682739258,-6953.1044921875,304.12921142578125,0.9990000128746032,0.5342887043952942,0.4429441392421722,293.3271789550781,297.1499938964844,293.1499938964844,0.0082236649468541,-2737.920166015625,300.80078125,0.460335910320282,0.050000000745058,0.2347888648509979,291.13970947265625,291.1499938964844,260.032958984375,258.4171142578125,279.1418762207031,294.6304626464844,291.1366271972656,1.0,0.3127846419811249,0.6813631057739258,0.6813631057739258,1.0,1.0,-1.4946296215057373,0.669416069984436,0.825213611125946,0.0825739204883575,0.0,0.0,0.7206763625144958,62.804500579833984,71.0,-55.89485931396485,-17971.623046875,349.29156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6117553710937,309.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.40234375,18000.0,0.0,0.0,0.4027852118015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8922664523124695,0.8922753930091858,-8.893798622011673e-06,0.0,0.000408775784308,0.0,0.0,97.73788452148438,0.0,0.0,0.0,0.525464653968811,4.0,0.0,1.0
571260,293.18292236328125,297.1499938964844,293.1499938964844,0.0853149369359016,-2018.1038818359373,304.1512451171875,0.6710460782051086,0.1401160210371017,0.1281639188528061,294.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258850097656,0.4582220017910003,0.050000000745058,0.0495325364172458,293.3261108398437,297.1499938964844,293.1499938964844,0.1298007816076278,-2195.669677734375,304.1658935546875,0.7503887414932251,0.1959208846092224,0.1392840147018432,293.1837158203125,297.1499938964844,293.1499938964844,0.3822063207626343,-7021.21142578125,304.1247253417969,0.9990000128746032,0.5325478315353394,0.4468119740486145,293.3280334472656,297.1499938964844,293.1499938964844,0.0081978105008602,-2734.317626953125,300.762939453125,0.4582220017910003,0.050000000745058,0.2349610179662704,291.1214599609375,291.1499938964844,260.0238037109375,258.40899658203125,279.1413879394531,294.6322326660156,291.1185913085937,1.0,0.3142527937889099,0.6808955073356628,0.6808955073356628,1.0,1.0,-1.4980454444885254,0.670833170413971,0.8272122144699097,0.0827013179659843,0.0,0.0,0.7244176864624023,63.76145553588867,71.0,-52.992218017578125,-17990.884765625,353.3998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.537109375,309.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17892.51953125,18000.0,0.0,0.0,0.4006809294223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.897971510887146,0.8979804515838623,-8.942954991653096e-06,0.0,0.0004066402034368,0.0,0.0,99.09608459472656,0.0,0.0,0.0,0.5279167294502258,4.0,0.0,1.0
571320,293.1827392578125,297.1499938964844,293.1499938964844,0.0851925089955329,-2016.069580078125,304.1512451171875,0.668359637260437,0.1397379338741302,0.1278672069311142,294.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.4560277760028839,0.050000000745058,0.0495713278651237,293.3261413574219,297.1499938964844,293.1499938964844,0.1282357573509216,-2174.635498046875,304.1658630371094,0.7456095218658447,0.193684697151184,0.1377698183059692,293.1914367675781,297.1499938964844,293.1499938964844,0.3870151937007904,-7092.6572265625,304.1205749511719,0.9990000128746032,0.5306046009063721,0.450909823179245,293.3290710449219,297.1499938964844,293.1499938964844,0.0081712389364838,-2730.43115234375,300.7247619628906,0.4560277760028839,0.050000000745058,0.2351450324058532,291.10430908203125,291.1499938964844,260.0146484375,258.4008483886719,279.1409606933594,294.6340637207031,291.10162353515625,1.0,0.3158271014690399,0.6804123520851135,0.6804123520851135,1.0,1.0,-1.501806378364563,0.6724021434783936,0.8294042348861694,0.0828623101115226,0.0,0.0,0.7291803359985352,64.78592681884766,74.0,-49.995548248291016,-18015.724609375,357.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44158935546875,309.6880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.384765625,18000.0,0.0,0.0,0.3989556729793548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.90609472990036,0.9061037302017212,-9.019930075737648e-06,0.0,0.0004048892878927,0.0,0.0,101.1071319580078,0.0,0.0,0.0,0.5314505696296692,4.0,0.0,1.0
571380,293.1826171875,297.1499938964844,293.1499938964844,0.0850536748766899,-2013.7115478515625,304.1512756347656,0.6655874848365784,0.1393465548753738,0.1275611221790313,294.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.4537666141986847,0.050000000745058,0.0496125780045986,293.32666015625,297.1499938964844,293.1499938964844,0.1266043782234192,-2152.60791015625,304.1659545898437,0.7407170534133911,0.1913516074419021,0.1362066268920898,293.19940185546875,297.1499938964844,293.1499938964844,0.3920670449733734,-7167.25634765625,304.1167297363281,0.9990000128746032,0.528516411781311,0.4552267789840698,293.3302307128906,297.1499938964844,293.1499938964844,0.0081439167261123,-2726.251708984375,300.68621826171875,0.4537666141986847,0.050000000745058,0.2353407144546508,291.0882568359375,291.1499938964844,260.0054931640625,258.39276123046875,279.140625,294.63592529296875,291.0857849121094,1.0,0.3174944519996643,0.6799170970916748,0.6799170970916748,1.0,1.0,-1.5058294534683228,0.6740854978561401,0.8317439556121826,0.0830495655536651,0.0,0.0,0.7349132299423218,65.87586975097656,74.0,-46.95911407470703,-18045.173828125,362.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3271789550781,309.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17789.8046875,18000.0,0.0,0.0,0.3976304829120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9164982438087464,0.916507363319397,-9.123860763793346e-06,0.0,0.0004035443998873,0.0,0.0,103.7627410888672,0.0,0.0,0.0,0.5360138416290283,4.0,0.0,1.0
571440,293.1825561523437,297.1499938964844,293.1499938964844,0.0848985090851783,-2011.0323486328125,304.1513366699219,0.662760853767395,0.1389440298080444,0.127245545387268,294.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.451470285654068,0.050000000745058,0.0496558845043182,293.32666015625,297.1499938964844,293.1499938964844,0.1249459534883499,-2130.133544921875,304.1660461425781,0.7357929348945618,0.1891117244958877,0.1346298605203628,293.2081604003906,297.1499938964844,293.1499938964844,0.3973138928413391,-7244.28076171875,304.1132507324219,0.9990000128746032,0.5261715054512024,0.459715187549591,293.3315124511719,297.1499938964844,293.1499938964844,0.0081158420071005,-2721.776123046875,300.6473083496094,0.451470285654068,0.050000000745058,0.235546126961708,291.0732727050781,291.1499938964844,259.9963073730469,258.3846740722656,279.14031982421875,294.6378479003906,291.0709533691406,1.0,0.3192403316497803,0.6794117093086243,0.6794117093086243,1.0,1.0,-1.5100923776626587,0.6758740544319153,0.8342182636260986,0.0832605063915252,0.0,0.0,0.7415288090705872,67.02082824707031,62.0,-43.96050262451172,-18078.65625,367.7283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1968688964844,309.54351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17743.720703125,18000.0,0.0,0.0,0.3967085182666778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9289560317993164,0.9289653301239014,-9.253047210222576e-06,0.0,0.0004026087117381,0.0,0.0,107.0368423461914,0.0,0.0,0.0,0.5415157079696655,4.0,0.0,1.0
571500,293.1820983886719,297.1499938964844,293.1499938964844,0.0847005993127822,-2007.49072265625,304.1514587402344,0.6619982123374939,0.1386235356330871,0.1269167363643646,294.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.064208984375,0.4512957036495209,0.050000000745058,0.0496592372655868,293.3256225585937,297.1499938964844,293.1499938964844,0.1233552172780036,-2108.486083984375,304.1660461425781,0.7331206202507019,0.1870813369750976,0.1331536173820495,293.2170104980469,297.1499938964844,293.1499938964844,0.3984756171703338,-7258.4853515625,304.1179504394531,0.9990000128746032,0.5236941576004028,0.4600610435009002,293.33282470703125,297.1499938964844,293.1499938964844,0.0080780955031514,-2714.36328125,300.6091003417969,0.4512957036495209,0.050000000745058,0.2355620414018631,291.0619506835937,291.1499938964844,259.9870910644531,258.3766174316406,279.14141845703125,294.6397399902344,291.0611572265625,1.0,0.3186999559402466,0.6790623664855957,0.6790623664855957,1.0,1.0,-1.5079413652420044,0.674725353717804,0.8332160711288452,0.0829278752207756,0.0,0.0,0.748582124710083,67.08192443847656,62.0,-32.40557861328125,-18070.525390625,366.8031005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0562744140625,309.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17704.74609375,18000.0,0.0,0.0,0.3961611986160278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9431926608085632,0.943202018737793,-9.406082426721696e-06,0.0,0.00040205323603,0.0,0.0,110.89884948730467,0.0,0.0,0.0,0.5478298664093018,4.0,0.0,1.0
571560,293.18182373046875,297.1499938964844,293.1499938964844,0.0844215378165245,-2002.23974609375,304.1517028808594,0.6627649664878845,0.1382725089788437,0.1266072988510131,294.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.4526474177837372,0.050000000745058,0.0496335178613662,293.3246459960937,297.1499938964844,293.1499938964844,0.1216717809438705,-2085.316162109375,304.1661682128906,0.7319764494895935,0.1850469708442688,0.1317148506641388,293.2224426269531,297.1499938964844,293.1499938964844,0.3961851000785827,-7220.6982421875,304.12799072265625,0.9990000128746032,0.521771252155304,0.4574011564254761,293.333984375,297.1499938964844,293.1499938964844,0.0080286441370844,-2702.707763671875,300.5745849609375,0.4526474177837372,0.050000000745058,0.235440045595169,291.0636291503906,291.1499938964844,259.9779052734375,258.3685913085937,279.14306640625,294.64166259765625,291.0647888183594,1.0,0.3169754445552826,0.6788372993469238,0.6788372993469238,1.0,1.0,-1.5011135339736938,0.6714662313461304,0.8296473026275635,0.082136370241642,0.0,0.0,0.7542362213134766,66.35230255126953,50.0,-9.812222480773926,-18027.5234375,361.525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9172668457031,309.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.4765625,18000.0,0.0,0.0,0.3958804011344909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9572609066963196,0.9572705030441284,-9.568376299284864e-06,0.0,0.000401768280426,0.0,0.0,114.8909683227539,0.0,0.0,0.0,0.5540731549263,4.0,0.0,1.0
571620,293.18194580078125,297.1499938964844,293.1499938964844,0.083991102874279,-1994.0267333984373,304.15216064453125,0.6644994020462036,0.137845441699028,0.1261973679065704,294.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0718078613281,0.4551953673362732,0.050000000745058,0.0495864041149616,293.32452392578125,297.1499938964844,293.1499938964844,0.1198447570204734,-2059.954345703125,304.16656494140625,0.731848955154419,0.1828620731830597,0.1302264928817749,293.2233581542969,297.1499938964844,293.1499938964844,0.3912677764892578,-7143.80322265625,304.1409606933594,0.9990000128746032,0.5206692814826965,0.4524882137775421,293.3348693847656,297.1499938964844,293.1499938964844,0.0079713016748428,-2688.110107421875,300.5431823730469,0.4551953673362732,0.050000000745058,0.2352165430784225,291.07489013671875,291.1499938964844,259.9686889648437,258.360595703125,279.14501953125,294.6435546875,291.0773010253906,1.0,0.3141849040985107,0.6787348389625549,0.6787348389625549,1.0,1.0,-1.4904980659484863,0.6665018200874329,0.8239963054656982,0.0810050889849662,0.0,0.0,0.7581570148468018,65.03802490234375,50.0,13.028475761413574,-17947.982421875,352.9452819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889709472656,309.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17745.30078125,18000.0,0.0,0.0,0.39576056599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9688579440116882,0.9688676595687866,-9.713251529319678e-06,0.0,0.0004016466555185,0.0,0.0,118.34136962890624,0.0,0.0,0.0,0.5592831969261169,4.0,0.0,1.0
571680,293.181640625,297.1499938964844,293.1499938964844,0.0835092291235923,-1984.7686767578125,304.15264892578125,0.6673099398612976,0.1374971121549606,0.1257890462875366,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885009765625,0.4588898718357086,0.050000000745058,0.0495210401713848,293.3262634277344,297.1499938964844,293.1499938964844,0.1177237406373024,-2030.2962646484373,304.1674194335937,0.7323578596115112,0.180308535695076,0.1285285949707031,293.2192077636719,297.1499938964844,293.1499938964844,0.384033203125,-7032.59765625,304.15576171875,0.9990000128746032,0.52055424451828,0.4455826878547668,293.3354797363281,297.1499938964844,293.1499938964844,0.0079083619639277,-2671.31689453125,300.5145263671875,0.4588898718357086,0.050000000745058,0.2349064946174621,291.09326171875,291.1499938964844,259.9595031738281,258.3526611328125,279.14715576171875,294.6454162597656,291.0968322753906,1.0,0.3104397356510162,0.6787513494491577,0.6787513494491577,1.0,1.0,-1.4764255285263062,0.6599870920181274,0.8164384365081787,0.0795682445168495,0.0,0.0,0.7601370215415955,63.22343826293945,38.0,34.46852493286133,-17834.7734375,341.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6794738769531,309.3152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.1484375,18000.0,0.0,0.0,0.3956906795501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9771599769592284,0.9771698117256165,-9.82602341537131e-06,0.0,0.0004015757585875,0.0,0.0,120.92780303955078,0.0,0.0,0.0,0.5630499124526978,4.0,0.0,1.0
571740,293.1810913085937,297.1499938964844,293.1499938964844,0.08301692456007,-1975.2401123046875,304.153076171875,0.6712636947631836,0.1372060030698776,0.1254262924194336,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4637351036071777,0.050000000745058,0.0494399555027484,293.3287048339844,297.1499938964844,293.1499938964844,0.1152917072176933,-1996.08203125,304.1686706542969,0.7334022521972656,0.177596166729927,0.126597449183464,293.2103881835937,297.1499938964844,293.1499938964844,0.3746797442436218,-6889.98193359375,304.1717224121094,0.9990000128746032,0.5214030146598816,0.4368645846843719,293.335693359375,297.1499938964844,293.1499938964844,0.0078409435227513,-2652.645263671875,300.4887084960937,0.4637351036071777,0.050000000745058,0.2345218658447265,291.1182556152344,291.1499938964844,259.9502868652344,258.3447570800781,279.1493225097656,294.64715576171875,291.1228942871094,1.0,0.3058302998542785,0.6788803339004517,0.6788803339004517,1.0,1.0,-1.4592180252075195,0.6520721316337585,0.807145893573761,0.0778585448861122,0.0,0.0,0.7597801089286804,60.97730255126953,38.0,54.40843200683594,-17690.33203125,327.80487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5956115722656,309.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.69921875,18000.0,0.0,0.0,0.3955590724945068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9813516139984132,0.9813615083694458,-9.894995855574962e-06,0.0,0.0004014421720057,0.0,0.0,122.35274505615234,0.0,0.0,0.0,0.5649758577346802,4.0,0.0,1.0
571800,293.1802978515625,297.1499938964844,293.1499938964844,0.0825113132596015,-1965.4005126953125,304.1534118652344,0.6764063835144043,0.1369678676128387,0.1250973492860794,294.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.4692605435848236,0.050000000745058,0.0493446812033653,293.3292236328125,297.1499938964844,293.1499938964844,0.1129221320152282,-1962.5762939453125,304.1695861816406,0.7355942130088806,0.1752322167158126,0.1247624233365058,293.198974609375,297.1499938964844,293.1499938964844,0.3633224964141845,-6717.39501953125,304.1884460449219,0.9990000128746032,0.5228773355484009,0.4263933300971985,293.3354187011719,297.1499938964844,293.1499938964844,0.0077705378644168,-2632.537841796875,300.46588134765625,0.4692605435848236,0.050000000745058,0.2340699285268783,291.1490173339844,291.1499938964844,259.94110107421875,258.3368835449219,279.1513977050781,294.6487731933594,291.1545715332031,1.0,0.3004498183727264,0.6791055202484131,0.6791055202484131,1.0,1.0,-1.4394532442092896,0.6430212259292603,0.7964320778846741,0.0759311392903328,0.0,0.0,0.7568007707595825,58.34601593017578,41.0,72.09587860107422,-17518.03125,312.234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542236328125,309.27166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.513671875,18000.0,0.0,0.0,0.3952601850032806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9806404113769532,0.9806503057479858,-9.90977423498407e-06,0.0,0.0004011388518847,0.0,0.0,122.34571838378906,0.0,0.0,0.0,0.5646995306015015,4.0,0.0,1.0
571860,293.1793212890625,297.1499938964844,293.1499938964844,0.0820532217621803,-1956.45068359375,304.15362548828125,0.680341899394989,0.1367729753255844,0.1248377636075019,294.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4730430841445923,0.050000000745058,0.0492753349244594,293.3288269042969,297.1499938964844,293.1499938964844,0.1107703223824501,-1932.0313720703125,304.169921875,0.736784815788269,0.1730351895093917,0.1231249421834945,293.18609619140625,297.1499938964844,293.1499938964844,0.3543733358383178,-6582.705078125,304.1976013183594,0.9990000128746032,0.524786651134491,0.4186051189899444,293.334716796875,297.1499938964844,293.1499938964844,0.007706054020673,-2613.77734375,300.4450378417969,0.4730430841445923,0.050000000745058,0.2337409704923629,291.1817626953125,291.1499938964844,259.9319152832031,258.3291015625,279.1519775390625,294.6502380371094,291.1866149902344,1.0,0.2967570424079895,0.6792511940002441,0.6792511940002441,1.0,1.0,-1.4243258237838743,0.6361101269721985,0.788215696811676,0.0744012147188186,0.0,0.0,0.7513883113861084,56.4231071472168,41.0,78.14299011230469,-17367.935546875,300.7894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196838378906,309.2597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18111.943359375,18000.0,0.0,0.0,0.3947282135486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9744277000427246,0.9744375944137572,-9.861894795903936e-06,0.0,0.0004005989467259,0.0,0.0,120.7177505493164,0.0,0.0,0.0,0.5619702935218811,4.0,0.0,1.0
571920,293.17822265625,297.1499938964844,293.1499938964844,0.0817074552178382,-1949.744873046875,304.1535949707031,0.6834434866905212,0.136618360877037,0.1246305406093597,294.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001647949219,0.4758169949054718,0.050000000745058,0.0492227375507354,293.3280639648437,297.1499938964844,293.1499938964844,0.10882568359375,-1904.4442138671875,304.1698303222656,0.737205982208252,0.1709207892417907,0.121582455933094,293.1740417480469,297.1499938964844,293.1499938964844,0.3474051356315613,-6478.751953125,304.2015686035156,0.9990000128746032,0.5266990065574646,0.4125998616218567,293.33367919921875,297.1499938964844,293.1499938964844,0.0076501341536641,-2598.0,300.42266845703125,0.4758169949054718,0.050000000745058,0.2334914654493332,291.2054443359375,291.1499938964844,259.9227294921875,258.32135009765625,279.1490478515625,294.6438293457031,291.2085876464844,1.0,0.2937202751636505,0.6790210604667664,0.6790210604667664,1.0,1.0,-1.4122416973114014,0.6304762959480286,0.7817654609680176,0.0730916783213615,0.0,0.0,0.7452662587165833,54.95966720581055,44.0,68.00057220458984,-17232.4765625,291.9718322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5209350585937,309.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18202.185546875,18000.0,0.0,0.0,0.3939785361289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9639299511909484,0.9639396667480468,-9.758737178344743e-06,0.0,0.0003998381434939,0.0,0.0,117.80332946777344,0.0,0.0,0.0,0.5573735237121582,4.0,0.0,1.0
571980,293.17706298828125,297.1499938964844,293.1499938964844,0.081461600959301,-1945.0313720703125,304.15338134765625,0.6859288811683655,0.1364907026290893,0.124465987086296,294.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168273925781,0.4779323935508728,0.050000000745058,0.049181904643774,293.3271484375,297.1499938964844,293.1499938964844,0.1070317178964614,-1879.0150146484373,304.16949462890625,0.7370184063911438,0.1688466817140579,0.1200920864939689,293.1632080078125,297.1499938964844,293.1499938964844,0.3419278860092163,-6397.90087890625,304.2020874023437,0.9990000128746032,0.5285202860832214,0.4078766703605652,293.3326721191406,297.1499938964844,293.1499938964844,0.0076010818593204,-2584.723388671875,300.3978881835937,0.4779323935508728,0.050000000745058,0.2332977801561355,291.2200622558594,291.1499938964844,259.9135437011719,258.31365966796875,279.1445617675781,294.626220703125,291.2218933105469,1.0,0.2912892699241638,0.6784064769744873,0.6784064769744873,1.0,1.0,-1.4023237228393557,0.6256781816482544,0.7766455411911011,0.0718419849872589,0.0,0.0,0.7390944361686707,53.81855010986328,44.0,52.17212677001953,-17112.76171875,284.9757995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5411071777344,309.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18251.619140625,18000.0,0.0,0.0,0.3930168747901916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9515215754508972,0.951531171798706,-9.62558806349989e-06,0.0,0.0003988621756434,0.0,0.0,114.31689453125,0.0,0.0,0.0,0.5519019365310669,4.0,0.0,1.0
572040,293.1759033203125,297.1499938964844,293.1499938964844,0.0812810882925987,-1941.6170654296875,304.1531066894531,0.6878079175949097,0.1363751888275146,0.1243280991911888,294.6532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.4795004725456238,0.050000000745058,0.0491513758897781,293.3262023925781,297.1499938964844,293.1499938964844,0.1053297892212867,-1854.8798828125,304.1690368652344,0.7362234592437744,0.1667882949113845,0.1186278238892555,293.15386962890625,297.1499938964844,293.1499938964844,0.3377479314804077,-6337.01953125,304.2001953125,0.9990000128746032,0.5301899313926697,0.4043090343475342,293.33172607421875,297.1499938964844,293.1499938964844,0.0075571215711534,-2573.239013671875,300.37139892578125,0.4795004725456238,0.050000000745058,0.2331529706716537,291.2285461425781,291.1499938964844,259.9043884277344,258.3060302734375,279.1414489746094,294.61163330078125,291.2295227050781,1.0,0.2893964946269989,0.6777414083480835,0.6777414083480835,1.0,1.0,-1.3943064212799072,0.6217415928840637,0.7725648283958435,0.0707738772034645,0.0,0.0,0.7329843044281006,52.95944595336914,47.0,36.542964935302734,-17008.322265625,279.5334167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,309.2442932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18274.68359375,18000.0,0.0,0.0,0.391861617565155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9383505582809448,0.938360035419464,-9.479650543653406e-06,0.0,0.0003976897278334,0.0,0.0,110.64470672607422,0.0,0.0,0.0,0.5460692048072815,4.0,0.0,1.0
572100,293.1747741699219,297.1499938964844,293.1499938964844,0.0811493471264839,-1939.173828125,304.1527709960937,0.6890982389450073,0.1362657696008682,0.1242070496082305,294.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.480592668056488,0.050000000745058,0.0491300448775291,293.3252868652344,297.1499938964844,293.1499938964844,0.1036947295069694,-1831.6712646484373,304.1685485839844,0.7348443269729614,0.1647375077009201,0.1171783804893493,293.1460876464844,297.1499938964844,293.1499938964844,0.3347464203834533,-6294.197265625,304.1965026855469,0.9990000128746032,0.531667172908783,0.4017968773841858,293.3308410644531,297.1499938964844,293.1499938964844,0.0075173112563788,-2563.210693359375,300.3435363769531,0.480592668056488,0.050000000745058,0.2330517768859863,291.2322692871094,291.1499938964844,259.895263671875,258.2984619140625,279.1395874023437,294.6001281738281,291.2324523925781,1.0,0.2879910767078399,0.677075982093811,0.677075982093811,1.0,1.0,-1.3879985809326172,0.6185917258262634,0.769406795501709,0.069882147014141,0.0,0.0,0.7271043062210083,52.35190963745117,47.0,22.06068229675293,-16918.197265625,275.4510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,309.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18281.556640625,18000.0,0.0,0.0,0.3905342817306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9249960780143738,0.9250053763389589,-9.330095963377971e-06,0.0,0.0003963426570408,0.0,0.0,106.97988891601562,0.0,0.0,0.0,0.5401567816734314,4.0,0.0,1.0
572160,293.1737365722656,297.1499938964844,293.1499938964844,0.0810582712292671,-1937.5416259765625,304.1524353027344,0.6898446083068848,0.1361594796180725,0.1240977048873901,294.6543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2320251464844,0.4812717139720917,0.050000000745058,0.049116775393486,293.32440185546875,297.1499938964844,293.1499938964844,0.1021146103739738,-1809.2171630859373,304.1680603027344,0.7329315543174744,0.1626912057399749,0.1157388761639595,293.1399230957031,297.1499938964844,293.1499938964844,0.332806795835495,-6267.58251953125,304.19158935546875,0.9990000128746032,0.532930850982666,0.4002256393432617,293.3300476074219,297.1499938964844,293.1499938964844,0.0074809961952269,-2554.4296875,300.3143615722656,0.4812717139720917,0.050000000745058,0.2329888343811035,291.23175048828125,291.1499938964844,259.8861694335937,258.2909851074219,279.1386413574219,294.591552734375,291.23126220703125,1.0,0.2870183289051056,0.6764354705810547,0.6764354705810547,1.0,1.0,-1.383203625679016,0.6161465644836426,0.7670570015907288,0.0691557675600051,0.0,0.0,0.7216873168945312,51.96490478515625,50.0,8.956782341003418,-16841.765625,272.5453796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6669006347656,309.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18274.998046875,18000.0,0.0,0.0,0.3890649080276489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.912042796611786,0.9120519757270812,-9.1841138782911e-06,0.0,0.000394851405872,0.0,0.0,103.48650360107422,0.0,0.0,0.0,0.5344325304031372,4.0,0.0,1.0
572220,293.1727294921875,297.1499938964844,293.1499938964844,0.0810006260871887,-1936.5758056640625,304.152099609375,0.6900922656059265,0.1360541731119156,0.1239970177412033,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.4815851747989654,0.050000000745058,0.0491106547415256,293.32354736328125,297.1499938964844,293.1499938964844,0.100579597055912,-1787.3729248046875,304.1675720214844,0.7305343747138977,0.1606471985578537,0.114307053387165,293.13531494140625,297.1499938964844,293.1499938964844,0.3318240344524383,-6255.50830078125,304.1858215332031,0.9990000128746032,0.5339688658714294,0.3994982838630676,293.3293151855469,297.1499938964844,293.1499938964844,0.0074476255103945,-2546.70068359375,300.28399658203125,0.4815851747989654,0.050000000745058,0.2329598069190979,291.2276306152344,291.1499938964844,259.8770751953125,258.2835693359375,279.1383972167969,294.5856018066406,291.2265930175781,1.0,0.2864328324794769,0.6758347153663635,0.6758347153663635,1.0,1.0,-1.3797602653503418,0.6143364906311035,0.7654237747192383,0.0685832723975181,0.0,0.0,0.7169095873832703,51.77349472045898,50.0,-2.4431869983673096,-16778.85546875,270.67254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71630859375,309.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18256.87109375,18000.0,0.0,0.0,0.3874866962432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9000293016433716,0.9000383615493774,-9.047820640262216e-06,0.0,0.0003932497347705,0.0,0.0,100.2996826171875,0.0,0.0,0.0,0.5291312336921692,4.0,0.0,1.0
572280,293.1718139648437,297.1499938964844,293.1499938964844,0.0809688046574592,-1936.123779296875,304.1517639160156,0.6898894906044006,0.1359481811523437,0.1239024549722671,294.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22247314453125,0.4815745949745178,0.050000000745058,0.0491108782589435,293.32275390625,297.1499938964844,293.1499938964844,0.0990794375538826,-1765.986083984375,304.1670837402344,0.7276989817619324,0.1586040258407592,0.1128808259963989,293.13214111328125,297.1499938964844,293.1499938964844,0.3316936194896698,-6256.3173828125,304.1795349121094,0.9990000128746032,0.5347764492034912,0.399522989988327,293.3287048339844,297.1499938964844,293.1499938964844,0.0074166506528854,-2539.818359375,300.2526550292969,0.4815745949745178,0.050000000745058,0.2329608500003814,291.2206726074219,291.1499938964844,259.8680114746094,258.2762451171875,279.1386108398437,294.5819702148437,291.2191772460937,1.0,0.2861919105052948,0.6752815246582031,0.6752815246582031,1.0,1.0,-1.377516746520996,0.6130942106246948,0.7644224762916565,0.0681520476937294,0.0,0.0,0.7128844857215881,51.75540542602539,53.0,-11.94853973388672,-16729.068359375,269.70660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7632141113281,309.2688903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18229.80859375,18000.0,0.0,0.0,0.3858376145362854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8893668055534363,0.8893756866455078,-8.925841029849835e-06,0.0,0.000391576119,0.0,0.0,97.51165008544922,0.0,0.0,0.0,0.524429440498352,4.0,0.0,1.0
572340,293.17095947265625,297.1499938964844,293.1499938964844,0.0809566602110862,-1936.06201171875,304.1514892578125,0.6892731785774231,0.1358400881290435,0.1238121837377548,294.65533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4812680780887604,0.050000000745058,0.0491168871521949,293.322021484375,297.1499938964844,293.1499938964844,0.0976058691740036,-1744.9393310546875,304.1666564941406,0.7244530916213989,0.1565602570772171,0.1114590167999267,293.13037109375,297.1499938964844,293.1499938964844,0.332339733839035,-6268.7958984375,304.1730041503906,0.9990000128746032,0.5353485941886902,0.4002343714237213,293.32818603515625,297.1499938964844,293.1499938964844,0.0073875593952834,-2533.59765625,300.22039794921875,0.4812680780887604,0.050000000745058,0.2329893559217453,291.2115173339844,291.1499938964844,259.8589782714844,258.2689819335937,279.13916015625,294.58038330078125,291.209716796875,1.0,0.2862655818462372,0.674780547618866,0.674780547618866,1.0,1.0,-1.3763659000396729,0.6123719215393066,0.7639939785003662,0.0678528249263763,0.0,0.0,0.7096930742263794,51.89551544189453,53.0,-19.50218391418457,-16692.1015625,269.5621643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8045959472656,309.27410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18196.2109375,18000.0,0.0,0.0,0.3841547071933746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8803560137748718,0.8803648352622986,-8.821407391224056e-06,0.0,0.0003898681898135,0.0,0.0,95.1803207397461,0.0,0.0,0.0,0.5204547047615051,4.0,0.0,1.0
572400,293.170166015625,297.1499938964844,293.1499938964844,0.080957755446434,-1936.26171875,304.1512145996094,0.688292384147644,0.1357287168502807,0.1237243190407753,294.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.4806991219520569,0.050000000745058,0.0491280294954776,293.32135009765625,297.1499938964844,293.1499938964844,0.0961500406265258,-1724.1102294921875,304.1662902832031,0.7208221554756165,0.1545150279998779,0.1100401058793068,293.1299133300781,297.1499938964844,293.1499938964844,0.3336688876152038,-6291.462890625,304.1663818359375,0.9990000128746032,0.5356882810592651,0.4015515148639679,293.3277893066406,297.1499938964844,293.1499938964844,0.0073599512688815,-2527.876953125,300.1874389648437,0.4806991219520569,0.050000000745058,0.233042225241661,291.2008361816406,291.1499938964844,259.8500061035156,258.2618103027344,279.1399230957031,294.58062744140625,291.1988220214844,1.0,0.2866167724132538,0.6743324995040894,0.6743324995040894,1.0,1.0,-1.3761756420135498,0.6121090650558472,0.7640666365623474,0.0676727890968322,0.0,0.0,0.7073675990104675,52.17584609985352,56.0,-25.243139266967773,-16667.060546875,270.1408386230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83770751953125,309.276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18158.50390625,18000.0,0.0,0.0,0.3824803233146667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8731739521026611,0.8731826543807983,-8.736403287912253e-06,0.0,0.0003881689044646,0.0,0.0,93.33154296875,0.0,0.0,0.0,0.5172808766365051,4.0,0.0,1.0
572460,293.1694641113281,297.1499938964844,293.1499938964844,0.0809675306081771,-1936.6317138671875,304.1509704589844,0.6869837641716003,0.1356132179498672,0.1236376091837883,294.65576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1919860839844,0.479888916015625,0.050000000745058,0.0491438843309879,293.3207092285156,297.1499938964844,293.1499938964844,0.0947058945894241,-1703.41748046875,304.1659545898437,0.7168018221855164,0.1524674594402313,0.1086233705282211,293.13067626953125,297.1499938964844,293.1499938964844,0.3356171250343323,-6323.29052734375,304.1598815917969,0.9990000128746032,0.5357954502105713,0.4034185409545898,293.3275146484375,297.1499938964844,293.1499938964844,0.0073333890177309,-2522.5029296875,300.15386962890625,0.479888916015625,0.050000000745058,0.2331174314022064,291.1891174316406,291.1499938964844,259.84100341796875,258.2547302246094,279.1407775878906,294.5824584960937,291.1869812011719,1.0,0.287220150232315,0.6739360690116882,0.6739360690116882,1.0,1.0,-1.3768556118011477,0.6122642159461975,0.76459139585495,0.0676001980900764,0.0,0.0,0.7059305906295776,52.58464431762695,56.0,-29.34623336791992,-16653.283203125,271.3788452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8604736328125,309.2753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18118.390625,18000.0,0.0,0.0,0.3808528780937195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8679364323616028,0.86794513463974,-8.671956493344624e-06,0.0,0.0003865172620862,0.0,0.0,91.97716522216795,0.0,0.0,0.0,0.5149552226066589,4.0,0.0,1.0
572520,293.1688232421875,297.1499938964844,293.1499938964844,0.0809818282723426,-1937.0889892578125,304.1507568359375,0.6853921413421631,0.1354933083057403,0.123551033437252,294.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4788618385791778,0.050000000745058,0.0491639450192451,293.3201599121094,297.1499938964844,293.1499938964844,0.0932675600051879,-1682.7816162109375,304.1656799316406,0.7123681306838989,0.1504170596599578,0.1072077974677085,293.1325378417969,297.1499938964844,293.1499938964844,0.3381092250347137,-6363.087890625,304.153564453125,0.9990000128746032,0.535675585269928,0.4057689607143402,293.32733154296875,297.1499938964844,293.1499938964844,0.0073076500557363,-2517.37744140625,300.11981201171875,0.4788618385791778,0.050000000745058,0.2332125753164291,291.17681884765625,291.1499938964844,259.83203125,258.2476806640625,279.14166259765625,294.585693359375,291.17462158203125,1.0,0.2880455255508423,0.6735870242118835,0.6735870242118835,1.0,1.0,-1.37829852104187,0.6127874255180359,0.7655110955238342,0.0676201283931732,0.0,0.0,0.7053709626197815,53.10796356201172,59.0,-32.089534759521484,-16649.6953125,273.2021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8712463378906,309.26953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.306640625,18000.0,0.0,0.0,0.3793126046657562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.864669144153595,0.8646777868270874,-8.6282889242284e-06,0.0,0.0003849540662486,0.0,0.0,91.11084747314452,0.0,0.0,0.0,0.5134872198104858,4.0,0.0,1.0
572580,293.1682434082031,297.1499938964844,293.1499938964844,0.0809979736804962,-1937.580322265625,304.1506042480469,0.6835513114929199,0.135368600487709,0.1234640106558799,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672668457031,0.4776312112808227,0.050000000745058,0.0491878874599933,293.31964111328125,297.1499938964844,293.1499938964844,0.0918312668800354,-1662.1546630859375,304.1654357910156,0.7074565291404724,0.1483632773160934,0.1057929247617721,293.13543701171875,297.1499938964844,293.1499938964844,0.3410946130752563,-6410.041015625,304.1474914550781,0.9990000128746032,0.5353299379348755,0.4085568487644195,293.3272705078125,297.1499938964844,293.1499938964844,0.0072824442759156,-2512.39990234375,300.0853576660156,0.4776312112808227,0.050000000745058,0.2333261519670486,291.16424560546875,291.1499938964844,259.822998046875,258.2406616210937,279.142578125,294.5902099609375,291.1620178222656,1.0,0.2890723645687103,0.6732838749885559,0.6732838749885559,1.0,1.0,-1.3804312944412231,0.6136446595191956,0.7667866945266724,0.0677248165011406,0.0,0.0,0.7056829333305359,53.73688125610352,59.0,-33.69443130493164,-16655.515625,275.56378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688659667969,309.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.142578125,18000.0,0.0,0.0,0.3778944015502929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8633866310119629,0.8633952140808105,-8.605521543358918e-06,0.0,0.0003835147654172,0.0,0.0,90.7280044555664,0.0,0.0,0.0,0.5128823518753052,4.0,0.0,1.0
572640,293.167724609375,297.1499938964844,293.1499938964844,0.0810133963823318,-1938.0545654296875,304.15045166015625,0.6815016865730286,0.1352389007806778,0.1233758777379989,294.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4762130677700043,0.050000000745058,0.0492152944207191,293.31915283203125,297.1499938964844,293.1499938964844,0.0903933942317962,-1641.4912109375,304.1652526855469,0.7021945714950562,0.1463062167167663,0.1043781489133834,293.1392517089844,297.1499938964844,293.1499938964844,0.3445108234882355,-6463.16455078125,304.1417236328125,0.9990000128746032,0.5347661375999451,0.4117254912853241,293.32733154296875,297.1499938964844,293.1499938964844,0.0072576240636408,-2507.507080078125,300.050537109375,0.4762130677700043,0.050000000745058,0.2334561645984649,291.15167236328125,291.1499938964844,259.81396484375,258.23370361328125,279.1434631347656,294.59588623046875,291.14947509765625,1.0,0.2902751266956329,0.6730236411094666,0.6730236411094666,1.0,1.0,-1.383163332939148,0.6147933602333069,0.7683699727058411,0.0679044276475906,0.0,0.0,0.7068307995796204,54.45994567871094,62.0,-34.42018508911133,-16669.650390625,278.4043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8528747558594,309.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.591796875,18000.0,0.0,0.0,0.3766319453716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8640293478965759,0.8640379905700684,-8.603093192505185e-06,0.0,0.0003822335565928,0.0,0.0,90.81138610839844,0.0,0.0,0.0,0.5131157636642456,4.0,0.0,1.0
