time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572700,293.1672668457031,297.1499938964844,293.1499938964844,0.0810264721512794,-1938.4796142578125,304.1503601074219,0.6792725324630737,0.1351040154695511,0.1232862249016761,294.65631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.4746122658252716,0.050000000745058,0.0492459200322628,293.3187561035156,297.1499938964844,293.1499938964844,0.0889518707990646,-1620.7689208984375,304.16510009765625,0.6967045068740845,0.144245833158493,0.1029634326696395,293.1439208984375,297.1499938964844,293.1499938964844,0.3483180701732635,-6521.818359375,304.1363220214844,0.9990000128746032,0.5339862704277039,0.4152376055717468,293.3274841308594,297.1499938964844,293.1499938964844,0.0072330059483647,-2502.635986328125,300.01544189453125,0.4746122658252716,0.050000000745058,0.2336014509201049,291.1392517089844,291.1499938964844,259.8049011230469,258.22674560546875,279.1443176269531,294.6026306152344,291.1370849609375,1.0,0.2916372716426849,0.67280513048172,0.67280513048172,1.0,1.0,-1.386435866355896,0.6162063479423523,0.7702295780181885,0.068152979016304,0.0,0.0,0.7087963223457336,55.27025985717773,62.0,-34.45115280151367,-16691.36328125,281.6886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8229064941406,309.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0625,18000.0,0.0,0.0,0.3755544424057007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8665658235549927,0.8665744662284851,-8.62080923980102e-06,0.0,0.0003811400092672,0.0,0.0,91.35531616210938,0.0,0.0,0.0,0.5141758322715759,4.0,0.0,1.0
572760,293.1668701171875,297.1499938964844,293.1499938964844,0.0810358449816703,-1938.828857421875,304.1502685546875,0.6768975257873535,0.1349640488624572,0.1231946870684623,294.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.4728347659111023,0.050000000745058,0.0492794439196586,293.318359375,297.1499938964844,293.1499938964844,0.0875047668814659,-1599.9681396484375,304.1649780273437,0.6910317540168762,0.1421826630830764,0.1015485897660255,293.1493225097656,297.1499938964844,293.1499938964844,0.3524678945541382,-6585.2412109375,304.1312866210937,0.9990000128746032,0.5329979062080383,0.4190481007099151,293.3277282714844,297.1499938964844,293.1499938964844,0.0072085089050233,-2497.751708984375,299.9801025390625,0.4728347659111023,0.050000000745058,0.2337604612112045,291.12713623046875,291.1499938964844,259.7958374023437,258.2198486328125,279.1451721191406,294.6103820800781,291.12506103515625,1.0,0.2931385338306427,0.672626256942749,0.672626256942749,1.0,1.0,-1.390177845954895,0.6178503632545471,0.7723274827003479,0.0684630498290062,0.0,0.0,0.7115376591682434,56.1589469909668,65.0,-33.97102355957031,-16719.7421875,285.37176513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77935791015625,309.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.830078125,18000.0,0.0,0.0,0.3746863603591919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8709067702293396,0.870915412902832,-8.657963007863145e-06,0.0,0.0003802590363193,0.0,0.0,92.34487915039062,0.0,0.0,0.0,0.5160273313522339,4.0,0.0,1.0
572820,293.16650390625,297.1499938964844,293.1499938964844,0.0810406878590583,-1939.0863037109373,304.15020751953125,0.6744053363800049,0.1348191648721695,0.1231011748313903,294.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4708800911903381,0.050000000745058,0.0493156053125858,293.3180236816406,297.1499938964844,293.1499938964844,0.0860510990023613,-1579.0831298828125,304.1648864746094,0.6852202415466309,0.1401171684265136,0.1001339182257652,293.15545654296875,297.1499938964844,293.1499938964844,0.356921374797821,-6652.81982421875,304.1265869140625,0.9990000128746032,0.5318067669868469,0.4231202900409698,293.3280639648437,297.1499938964844,293.1499938964844,0.0071840323507785,-2492.819091796875,299.9445495605469,0.4708800911903381,0.050000000745058,0.2339320033788681,291.1154479980469,291.1499938964844,259.7867431640625,258.2129821777344,279.1459655761719,294.6190795898437,291.11346435546875,1.0,0.2947626411914825,0.6724861264228821,0.6724861264228821,1.0,1.0,-1.3943321704864502,0.6196990609169006,0.7746330499649048,0.0688289403915405,0.0,0.0,0.7150188684463501,57.11898040771485,65.0,-33.11314010620117,-16754.0546875,289.4186706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7228698730469,309.1558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17881.06640625,18000.0,0.0,0.0,0.3740482032299042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8769720792770386,0.8769808411598206,-8.714026080269832e-06,0.0,0.0003796113887801,0.0,0.0,93.77141571044922,0.0,0.0,0.0,0.518639862537384,4.0,0.0,1.0
572880,293.16619873046875,297.1499938964844,293.1499938964844,0.0810404494404792,-1939.2408447265625,304.1501770019531,0.6718238592147827,0.1346697509288787,0.123005673289299,294.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1069030761719,0.4687451422214508,0.050000000745058,0.049354150891304,293.3177185058594,297.1499938964844,293.1499938964844,0.0845898985862732,-1558.10888671875,304.16485595703125,0.6793152093887329,0.1380502134561538,0.0987195596098899,293.16217041015625,297.1499938964844,293.1499938964844,0.3616400361061096,-6723.95458984375,304.1222839355469,0.9990000128746032,0.5304206013679504,0.4274181425571441,293.3284912109375,297.1499938964844,293.1499938964844,0.0071595283225178,-2487.817626953125,299.9088134765625,0.4687451422214508,0.050000000745058,0.2341148406267166,291.1042175292969,291.1499938964844,259.7776184082031,258.2061462402344,279.1467590332031,294.628662109375,291.1023254394531,1.0,0.2964934706687927,0.6723836064338684,0.6723836064338684,1.0,1.0,-1.398842692375183,0.6217265725135803,0.7771161794662476,0.0692451372742652,0.0,0.0,0.7191945314407349,58.143287658691406,68.0,-31.97773170471192,-16793.587890625,293.7943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65447998046875,309.1162414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17845.8984375,18000.0,0.0,0.0,0.3736540675163269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8846583366394043,0.8846670985221863,-8.788296327111311e-06,0.0,0.0003792113857343,0.0,0.0,95.6240005493164,0.0,0.0,0.0,0.5219736695289612,4.0,0.0,1.0
572940,293.1659545898437,297.1499938964844,293.1499938964844,0.0810347720980644,-1939.28564453125,304.150146484375,0.669174075126648,0.134516105055809,0.1229083016514778,294.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.4664191305637359,0.050000000745058,0.0493949092924594,293.3174133300781,297.1499938964844,293.1499938964844,0.0831207484006881,-1537.04833984375,304.1648254394531,0.6733574271202087,0.1359823793172836,0.0973059833049774,293.1694030761719,297.1499938964844,293.1499938964844,0.3665972352027893,-6798.2236328125,304.1183166503906,0.9990000128746032,0.5288423895835876,0.4319165349006653,293.3289794921875,297.1499938964844,293.1499938964844,0.0071348994970321,-2482.71630859375,299.8729553222656,0.4664191305637359,0.050000000745058,0.2343081831932068,291.0935363769531,291.1499938964844,259.7684631347656,258.1993103027344,279.1475524902344,294.6391906738281,291.0917358398437,1.0,0.2983199059963226,0.6723197102546692,0.6723197102546692,1.0,1.0,-1.4036715030670166,0.6239159107208252,0.7797555923461914,0.0697084665298461,0.0,0.0,0.7240371108055115,59.22726440429688,68.0,-30.63264274597168,-16837.857421875,298.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751342773437,309.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.46484375,18000.0,0.0,0.0,0.3735182285308838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8938999176025391,0.8939087986946106,-8.880547284206841e-06,0.0,0.0003790734917856,0.0,0.0,97.9041748046875,0.0,0.0,0.0,0.5260059833526611,4.0,0.0,1.0
573000,293.16571044921875,297.1499938964844,293.1499938964844,0.081023596227169,-1939.2191162109373,304.150146484375,0.6664811372756958,0.1343588680028915,0.1228093057870864,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.4638936519622803,0.050000000745058,0.0494376309216022,293.3171691894531,297.1499938964844,293.1499938964844,0.0816432833671569,-1515.9056396484375,304.1648254394531,0.6673924326896667,0.1339148730039596,0.0958935767412185,293.1771240234375,297.1499938964844,293.1499938964844,0.3717564046382904,-6875.0703125,304.1146850585937,0.9990000128746032,0.5270830392837524,0.4365816712379455,293.3295288085937,297.1499938964844,293.1499938964844,0.007110153324902,-2477.51171875,299.8369445800781,0.4638936519622803,0.050000000745058,0.2345108389854431,291.0834045410156,291.1499938964844,259.7593078613281,258.1925048828125,279.1483154296875,294.65057373046875,291.0817565917969,1.0,0.3002268671989441,0.6722943782806396,0.6722943782806396,1.0,1.0,-1.408766508102417,0.6262434124946594,0.7825230360031128,0.07021414488554,0.0,0.0,0.7294883728027344,60.36396408081055,71.0,-29.135398864746094,-16886.22265625,303.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,309.02325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.865234375,18000.0,0.0,0.0,0.3736426830291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9045575857162476,0.9045665860176086,-8.989794878289104e-06,0.0,0.0003791998315136,0.0,0.0,100.59707641601562,0.0,0.0,0.0,0.5306819677352905,4.0,0.0,1.0
573060,293.16552734375,297.1499938964844,293.1499938964844,0.081007570028305,-1939.05517578125,304.150146484375,0.6637610197067261,0.134197786450386,0.1227088198065757,294.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.4611966609954834,0.050000000745058,0.0494821853935718,293.31689453125,297.1499938964844,293.1499938964844,0.0801580995321273,-1494.6998291015625,304.1648254394531,0.6614563465118408,0.1318473666906356,0.0944827944040298,293.18524169921875,297.1499938964844,293.1499938964844,0.3771006166934967,-6954.228515625,304.1114196777344,0.9990000128746032,0.5251451730728149,0.4413944780826568,293.3301696777344,297.1499938964844,293.1499938964844,0.0070850495249032,-2472.148681640625,299.8007507324219,0.4611966609954834,0.050000000745058,0.2347221821546554,291.0738220214844,291.1499938964844,259.7501220703125,258.18572998046875,279.1470642089844,294.6567687988281,291.0722045898437,1.0,0.3022058606147766,0.6720715165138245,0.6720715165138245,1.0,1.0,-1.4140987396240234,0.6286130547523499,0.7854856848716736,0.0706766247749328,0.0,0.0,0.7355338931083679,61.5498275756836,71.0,-27.97655868530273,-16939.439453125,308.6430969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,308.9709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17751.166015625,18000.0,0.0,0.0,0.3740350306034088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9165627360343932,0.9165717959403992,-9.11583993001841e-06,0.0,0.0003795980010181,0.0,0.0,103.70733642578124,0.0,0.0,0.0,0.535977840423584,4.0,0.0,1.0
573120,293.1653747558594,297.1499938964844,293.1499938964844,0.0809888392686843,-1938.8419189453125,304.150146484375,0.6610273122787476,0.1340278834104538,0.1226044669747352,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.4584853947162628,0.050000000745058,0.0495283789932727,293.31671142578125,297.1499938964844,293.1499938964844,0.0786657556891441,-1473.45458984375,304.1648254394531,0.655577540397644,0.1297726929187774,0.093070849776268,293.1936950683594,297.1499938964844,293.1499938964844,0.3826213181018829,-7035.58349609375,304.1083984375,0.9990000128746032,0.5230362415313721,0.4463296234607696,293.3309936523437,297.1499938964844,293.1499938964844,0.0070596793666481,-2466.701904296875,299.7638244628906,0.4584853947162628,0.050000000745058,0.2349413186311721,291.06414794921875,291.1499938964844,259.7408752441406,258.178955078125,279.1449584960937,294.6567687988281,291.0625305175781,1.0,0.3042444288730621,0.6716614961624146,0.6716614961624146,1.0,1.0,-1.4196211099624634,0.6309866905212402,0.7886343598365784,0.0710749179124832,0.0,0.0,0.7422236800193787,62.77949523925781,59.0,-27.292585372924805,-16996.517578125,314.08111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864685058594,308.9160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17721.6796875,18000.0,0.0,0.0,0.3746909499168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9298611283302308,0.9298703670501708,-9.258278623747174e-06,0.0,0.0003802636929322,0.0,0.0,107.24205017089844,0.0,0.0,0.0,0.5418776869773865,4.0,0.0,1.0
573180,293.1652526855469,297.1499938964844,293.1499938964844,0.0809101983904838,-1937.4561767578125,304.1502685546875,0.6603489518165588,0.1338618844747543,0.1224595233798027,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.458048015832901,0.050000000745058,0.0495359897613525,293.3164978027344,297.1499938964844,293.1499938964844,0.0771077945828437,-1451.295654296875,304.1649780273437,0.6517506241798401,0.1277031600475311,0.091628186404705,293.2010803222656,297.1499938964844,293.1499938964844,0.3841043412685394,-7054.4638671875,304.1133728027344,0.9990000128746032,0.5210283994674683,0.4471376240253448,293.3319091796875,297.1499938964844,293.1499938964844,0.0070267007686197,-2458.717529296875,299.7275390625,0.458048015832901,0.050000000745058,0.2349774092435836,291.0574951171875,291.1499938964844,259.73162841796875,258.1722106933594,279.1446533203125,294.6567687988281,291.0574645996094,1.0,0.3039631247520447,0.6713642477989197,0.6713642477989197,1.0,1.0,-1.4185253381729126,0.6303396224975586,0.788185715675354,0.0709168910980224,0.0,0.0,0.7491035461425781,62.962158203125,59.0,-17.18561363220215,-17010.130859375,314.0272521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17696.32421875,18000.0,0.0,0.0,0.3755748271942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9443390965461732,0.9443485140800476,-9.4173192337621e-06,0.0,0.0003811607020907,0.0,0.0,111.20406341552734,0.0,0.0,0.0,0.5483171939849854,4.0,0.0,1.0
573240,293.1650390625,297.1499938964844,293.1499938964844,0.080719880759716,-1933.8023681640625,304.15057373046875,0.6611714363098145,0.1337078213691711,0.1222958490252494,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.4592509567737579,0.050000000745058,0.0495151728391647,293.3161926269531,297.1499938964844,293.1499938964844,0.0754366740584373,-1427.4642333984375,304.165283203125,0.6493628025054932,0.1256510913372039,0.0901729837059974,293.205078125,297.1499938964844,293.1499938964844,0.3821421265602112,-7021.09521484375,304.1236572265625,0.9990000128746032,0.5195946097373962,0.4449237585067749,293.332763671875,297.1499938964844,293.1499938964844,0.0069845882244408,-2446.94384765625,299.6957702636719,0.4592509567737579,0.050000000745058,0.2348786741495132,291.06396484375,291.1499938964844,259.7223815917969,258.1654968261719,279.1451721191406,294.6567687988281,291.066162109375,1.0,0.3024685382843017,0.6711593866348267,0.6711593866348267,1.0,1.0,-1.412602186203003,0.6275185942649841,0.7850835919380188,0.0702976137399673,0.0,0.0,0.7542633414268494,62.372344970703125,47.0,5.509911060333252,-16988.306640625,309.9519958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0852966308594,308.8451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17709.07421875,18000.0,0.0,0.0,0.3765709102153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9580801129341124,0.9580897092819214,-9.578944627719466e-06,0.0,0.0003821715945377,0.0,0.0,115.13568115234376,0.0,0.0,0.0,0.5544227361679077,4.0,0.0,1.0
573300,293.16473388671875,297.1499938964844,293.1499938964844,0.0804513990879058,-1928.5595703125,304.1509704589844,0.6632227301597595,0.1335748583078384,0.1221254616975784,294.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0765380859375,0.4617916345596313,0.050000000745058,0.0494722910225391,293.3157653808594,297.1499938964844,293.1499938964844,0.0736915618181228,-1402.5914306640625,304.1656799316406,0.648104190826416,0.1236321106553077,0.0887186676263809,293.20538330078125,297.1499938964844,293.1499938964844,0.3774227499961853,-6946.353515625,304.1370544433594,0.9990000128746032,0.5188343524932861,0.4403281211853027,293.3333435058594,297.1499938964844,293.1499938964844,0.0069356239400804,-2432.300048828125,299.6680908203125,0.4617916345596313,0.050000000745058,0.234675258398056,291.0809326171875,291.1499938964844,259.71307373046875,258.1587829589844,279.146240234375,294.65679931640625,291.0845947265625,1.0,0.2998713254928589,0.6710514426231384,0.6710514426231384,1.0,1.0,-1.4029089212417605,0.6230029463768005,0.7799059152603149,0.069356620311737,0.0,0.0,0.757206380367279,61.18379211425781,47.0,29.27517318725586,-16930.013671875,302.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060729980469,308.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17766.966796875,18000.0,0.0,0.0,0.3775753378868103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9685320258140564,0.9685417413711548,-9.714316547615454e-06,0.0,0.0003831909561995,0.0,0.0,118.28868865966795,0.0,0.0,0.0,0.5591238737106323,4.0,0.0,1.0
573360,293.164306640625,297.1499938964844,293.1499938964844,0.0801346600055694,-1922.326171875,304.1513671875,0.6664656400680542,0.1334750652313232,0.1219611689448356,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09930419921875,0.4655245840549469,0.050000000745058,0.0494102761149406,293.3150939941406,297.1499938964844,293.1499938964844,0.0719076246023178,-1377.232177734375,304.16607666015625,0.6479019522666931,0.1216643303632736,0.0872794166207313,293.20196533203125,297.1499938964844,293.1499938964844,0.3702571392059326,-6835.09716796875,304.1524658203125,0.9990000128746032,0.5187990665435791,0.4335955679416656,293.3335876464844,297.1499938964844,293.1499938964844,0.0068821078166365,-2415.640869140625,299.6440124511719,0.4655245840549469,0.050000000745058,0.2343810647726059,291.10546875,291.1499938964844,259.7037353515625,258.1520690917969,279.147705078125,294.65679931640625,291.1103515625,1.0,0.2962923943996429,0.6710441708564758,0.6710441708564758,1.0,1.0,-1.3898779153823853,0.6169927716255188,0.7728852033615112,0.0681528374552726,0.0,0.0,0.7577527165412903,59.47636795043945,50.0,51.43829727172852,-16837.93359375,293.0879211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,308.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17851.28125,18000.0,0.0,0.0,0.3784787356853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9747454524040222,0.9747552871704102,-9.806706657400356e-06,0.0,0.0003841078141704,0.0,0.0,120.29143524169922,0.0,0.0,0.0,0.5619572401046753,4.0,0.0,1.0
573420,293.16375732421875,297.1499938964844,293.1499938964844,0.0798351988196373,-1916.385498046875,304.1516418457031,0.6686159372329712,0.1334013938903808,0.1218463703989982,294.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.46783247590065,0.050000000745058,0.0493703782558441,293.314208984375,297.1499938964844,293.1499938964844,0.0701545402407646,-1352.432373046875,304.1663513183594,0.6466596126556396,0.119743600487709,0.0858925804495811,293.1963195800781,297.1499938964844,293.1499938964844,0.3650780916213989,-6755.6328125,304.16131591796875,0.9990000128746032,0.5192477703094482,0.4292071163654327,293.33355712890625,297.1499938964844,293.1499938964844,0.006831191945821,-2399.426025390625,299.6220703125,0.46783247590065,0.050000000745058,0.234191820025444,291.13397216796875,291.1499938964844,259.6943664550781,258.1453552246094,279.1440124511719,294.6436767578125,291.1383972167969,1.0,0.294218510389328,0.6704899668693542,0.6704899668693542,1.0,1.0,-1.3806955814361572,0.6125715374946594,0.7681240439414978,0.0670887529850006,0.0,0.0,0.75596022605896,58.36951446533203,50.0,62.05856704711914,-16765.23828125,286.5577697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,308.8145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.3984375,18000.0,0.0,0.0,0.3792138695716858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9760566353797911,0.9760664701461792,-9.845107342698611e-06,0.0,0.0003848538617603,0.0,0.0,120.88368225097656,0.0,0.0,0.0,0.5626080632209778,4.0,0.0,1.0
573480,293.16314697265625,297.1499938964844,293.1499938964844,0.0796181783080101,-1912.0997314453125,304.1517333984375,0.6700658202171326,0.1333455443382263,0.1217629835009574,294.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4693246185779571,0.050000000745058,0.049343891441822,293.313232421875,297.1499938964844,293.1499938964844,0.068490482866764,-1329.11669921875,304.1663818359375,0.6447697281837463,0.1178570315241813,0.0845432355999946,293.19097900390625,297.1499938964844,293.1499938964844,0.3614870607852936,-6701.1484375,304.1657409667969,0.9990000128746032,0.5197145938873291,0.426268458366394,293.3334655761719,297.1499938964844,293.1499938964844,0.006785552483052,-2385.33740234375,299.5978698730469,0.4693246185779571,0.050000000745058,0.2340661734342575,291.1549072265625,291.1499938964844,259.6849670410156,258.1386413574219,279.14019775390625,294.6247863769531,291.1579284667969,1.0,0.2926362156867981,0.6697081327438354,0.6697081327438354,1.0,1.0,-1.3739105463027954,0.6091358661651611,0.764774739742279,0.066183216869831,0.0,0.0,0.753492534160614,57.62865829467773,53.0,57.16265869140625,-16701.2421875,281.9598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9097900390625,308.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18033.810546875,18000.0,0.0,0.0,0.3797915577888489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.973469614982605,0.9734794497489928,-9.8328919193591e-06,0.0,0.0003854401584248,0.0,0.0,120.27713775634766,0.0,0.0,0.0,0.561554491519928,4.0,0.0,1.0
573540,293.1625061035156,297.1499938964844,293.1499938964844,0.0794590339064598,-1908.969482421875,304.1517028808594,0.6710364818572998,0.1333034336566925,0.1217023208737373,294.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4703012108802795,0.050000000745058,0.0493262745440006,293.3121643066406,297.1499938964844,293.1499938964844,0.0668874830007553,-1306.84912109375,304.16632080078125,0.6424485445022583,0.1159975603222847,0.0832217931747436,293.1863708496094,297.1499938964844,293.1499938964844,0.3589673936367035,-6663.494140625,304.1674194335937,0.9990000128746032,0.5200976729393005,0.4243024885654449,293.3332824707031,297.1499938964844,293.1499938964844,0.0067440513521432,-2372.83447265625,299.5718688964844,0.4703012108802795,0.050000000745058,0.2339826226234436,291.1700439453125,291.1499938964844,259.675537109375,258.1319274902344,279.1376342773437,294.6083679199219,291.1723327636719,1.0,0.2915124595165252,0.6688941717147827,0.6688941717147827,1.0,1.0,-1.3687365055084229,0.6064249873161316,0.7623115181922913,0.0654226690530777,0.0,0.0,0.7506224513053894,57.129661560058594,53.0,48.55078887939453,-16647.662109375,278.6333923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,308.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.74609375,18000.0,0.0,0.0,0.3802061080932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9689798951148988,0.9689897298812866,-9.79122705757618e-06,0.0,0.0003858608542941,0.0,0.0,119.04946899414062,0.0,0.0,0.0,0.5596034526824951,4.0,0.0,1.0
573600,293.161865234375,297.1499938964844,293.1499938964844,0.0793426558375358,-1906.6876220703125,304.151611328125,0.6715694665908813,0.1332735866308212,0.121660441160202,294.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17877197265625,0.4708421528339386,0.050000000745058,0.049316432327032,293.3109741210937,297.1499938964844,293.1499938964844,0.0653336644172668,-1285.435546875,304.1661682128906,0.6397590041160583,0.1141793057322502,0.0819281414151191,293.1827697753906,297.1499938964844,293.1499938964844,0.357382982969284,-6640.384765625,304.1671142578125,0.9990000128746032,0.5203447937965393,0.4231992959976196,293.3330993652344,297.1499938964844,293.1499938964844,0.0067055928520858,-2361.474853515625,299.544677734375,0.4708421528339386,0.050000000745058,0.233935922384262,291.1813049316406,291.1499938964844,259.66607666015625,258.125244140625,279.1359558105469,294.59423828125,291.18292236328125,1.0,0.2907954156398773,0.6680642366409302,0.6680642366409302,1.0,1.0,-1.3649930953979492,0.6043636798858643,0.760629415512085,0.064792662858963,0.0,0.0,0.7473994493484497,56.84249877929688,56.0,38.828704833984375,-16604.052734375,276.4116516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93505859375,308.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.669921875,18000.0,0.0,0.0,0.3804650604724884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9631444811820984,0.9631541967391968,-9.730431884236168e-06,0.0,0.0003861236618831,0.0,0.0,117.40726470947266,0.0,0.0,0.0,0.5570229887962341,4.0,0.0,1.0
573660,293.16119384765625,297.1499938964844,293.1499938964844,0.0792687758803367,-1905.247314453125,304.1514587402344,0.671705961227417,0.1332573294639587,0.1216369047760963,294.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4710012376308441,0.050000000745058,0.0493135303258895,293.3095092773437,297.1499938964844,293.1499938964844,0.0638466626405716,-1265.1072998046875,304.1659545898437,0.6367939114570618,0.1124259158968925,0.0806783288717269,293.18023681640625,297.1499938964844,293.1499938964844,0.3566668629646301,-6630.6669921875,304.1653137207031,0.9990000128746032,0.5204269886016846,0.4228729605674743,293.3328552246094,297.1499938964844,293.1499938964844,0.0066698659211397,-2351.17578125,299.5162658691406,0.4710012376308441,0.050000000745058,0.2339221537113189,291.1887512207031,291.1499938964844,259.6565856933594,258.1185302734375,279.1347045898437,294.5811767578125,291.189697265625,1.0,0.2904483079910278,0.6672021746635437,0.6672021746635437,1.0,1.0,-1.362567663192749,0.6028926968574524,0.7596749067306519,0.0642711371183395,0.0,0.0,0.7440505027770996,56.74489212036133,56.0,28.460968017578125,-16570.087890625,275.182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.8238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.271484375,18000.0,0.0,0.0,0.3805773556232452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.95639169216156,0.9564013481140136,-9.656604561314452e-06,0.0,0.0003862376324832,0.0,0.0,115.49372100830078,0.0,0.0,0.0,0.5540255308151245,4.0,0.0,1.0
573720,293.1604919433594,297.1499938964844,293.1499938964844,0.0792352780699729,-1904.6051025390625,304.1512451171875,0.6714948415756226,0.1332524120807647,0.1216303929686546,294.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1917724609375,0.470827966928482,0.050000000745058,0.0493167117238044,293.3079528808594,297.1499938964844,293.1499938964844,0.0624224245548248,-1245.7901611328125,304.1656188964844,0.6336010098457336,0.1107109859585762,0.0794696062803268,293.1788024902344,297.1499938964844,293.1499938964844,0.3567364513874054,-6632.9599609375,304.1623840332031,0.9990000128746032,0.5203281044960022,0.4232285320758819,293.3326416015625,297.1499938964844,293.1499938964844,0.0066366661339998,-2341.867431640625,299.48663330078125,0.470827966928482,0.050000000745058,0.2339372485876083,291.1925048828125,291.1499938964844,259.6470642089844,258.11181640625,279.13397216796875,294.5697937011719,291.1928405761719,1.0,0.2904265522956848,0.6663467884063721,0.6663467884063721,1.0,1.0,-1.3613041639328003,0.6019546985626221,0.759349524974823,0.0638552010059356,0.0,0.0,0.740827739238739,56.813262939453125,59.0,18.1866397857666,-16545.470703125,274.8206481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9993591308594,308.8346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18148.890625,18000.0,0.0,0.0,0.380560964345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9493093490600586,0.9493189454078674,-9.576820957590826e-06,0.0,0.000386221014196,0.0,0.0,113.48645782470705,0.0,0.0,0.0,0.5508776307106018,4.0,0.0,1.0
573780,293.1597900390625,297.1499938964844,293.1499938964844,0.0792369320988655,-1904.65673828125,304.1510314941406,0.6709637641906738,0.1332559436559677,0.1216382086277008,294.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.470346987247467,0.050000000745058,0.0493254885077476,293.306396484375,297.1499938964844,293.1499938964844,0.0610397271811962,-1227.1767578125,304.1653137207031,0.6301699280738831,0.1090169101953506,0.0782857313752174,293.1784362792969,297.1499938964844,293.1499938964844,0.3575349450111389,-6646.2998046875,304.1586608886719,0.9990000128746032,0.5200357437133789,0.424209862947464,293.3323974609375,297.1499938964844,293.1499938964844,0.0066056298092007,-2333.41455078125,299.45587158203125,0.470346987247467,0.050000000745058,0.2339788824319839,291.1930236816406,291.1499938964844,259.63751220703125,258.1051025390625,279.13385009765625,294.5608215332031,291.1928405761719,1.0,0.2907009124755859,0.6655288338661194,0.6655288338661194,1.0,1.0,-1.361086130142212,0.6015089154243469,0.7595771551132202,0.0635451003909111,0.0,0.0,0.7378953099250793,57.03403091430664,59.0,8.713175773620605,-16530.166015625,275.2426147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038330078125,308.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18147.572265625,18000.0,0.0,0.0,0.3804333508014679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9423804879188538,0.942389965057373,-9.496928214502988e-06,0.0,0.0003860914730466,0.0,0.0,111.52696228027344,0.0,0.0,0.0,0.5477933883666992,4.0,0.0,1.0
573840,293.1591186523437,297.1499938964844,293.1499938964844,0.0792666375637054,-1905.2611083984373,304.1507873535156,0.6701510548591614,0.1332652121782302,0.1216570138931274,294.65008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1914978027344,0.4695874750614166,0.050000000745058,0.0493392348289489,293.30487060546875,297.1499938964844,293.1499938964844,0.0596836768090724,-1209.0504150390625,304.1649780273437,0.6265055537223816,0.1073373481631279,0.077117308974266,293.1791076660156,297.1499938964844,293.1499938964844,0.3589808344841003,-6669.35546875,304.1544494628906,0.9990000128746032,0.5195470452308655,0.425743043422699,293.3321838378906,297.1499938964844,293.1499938964844,0.0065764379687607,-2325.676513671875,299.42413330078125,0.4695874750614166,0.050000000745058,0.2340440899133682,291.1908874511719,291.1499938964844,259.6278991699219,258.0983581542969,279.1341857910156,294.55426025390625,291.1902770996094,1.0,0.2912352383136749,0.6647627949714661,0.6647627949714661,1.0,1.0,-1.361777901649475,0.6014997363090515,0.7602782249450684,0.0633337497711181,0.0,0.0,0.7353728413581848,57.38996887207031,62.0,0.4130339026451111,-16523.732421875,276.3535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0780639648437,308.85968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.65625,18000.0,0.0,0.0,0.3802195191383362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9359995722770692,0.9360089898109436,-9.421902177564334e-06,0.0,0.0003858744748868,0.0,0.0,109.72769927978516,0.0,0.0,0.0,0.5449491143226624,4.0,0.0,1.0
573900,293.158447265625,297.1499938964844,293.1499938964844,0.0793191120028495,-1906.3133544921875,304.1505432128906,0.6690873503684998,0.1332782804965973,0.1216844469308853,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.468565434217453,0.050000000745058,0.0493575148284435,293.3033752441406,297.1499938964844,293.1499938964844,0.0583480335772037,-1191.316162109375,304.1647033691406,0.6226049065589905,0.105670191347599,0.0759616941213607,293.18072509765625,297.1499938964844,293.1499938964844,0.3610149621963501,-6701.1484375,304.14996337890625,0.9990000128746032,0.5188579559326172,0.4277741014957428,293.3320007324219,297.1499938964844,293.1499938964844,0.0065487003885209,-2318.506103515625,299.3915405273437,0.468565434217453,0.050000000745058,0.2341308146715164,291.18658447265625,291.1499938964844,259.6182556152344,258.09161376953125,279.1348571777344,294.550048828125,291.1856384277344,1.0,0.2920040786266327,0.6640558838844299,0.6640558838844299,1.0,1.0,-1.3632875680923462,0.6018880009651184,0.7613995671272278,0.063215397298336,0.0,0.0,0.7333564758300781,57.86915588378906,62.0,-6.585291385650635,-16525.87890625,278.0905456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1161193847656,308.8720397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18120.994140625,18000.0,0.0,0.0,0.3799439966678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.930467963218689,0.9304773211479188,-9.355439033242874e-06,0.0,0.0003855948452837,0.0,0.0,108.169677734375,0.0,0.0,0.0,0.5424794554710388,4.0,0.0,1.0
573960,293.1578369140625,297.1499938964844,293.1499938964844,0.0793894603848457,-1907.7164306640625,304.1503295898437,0.667804479598999,0.1332936584949493,0.1217185035347938,294.6466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.46729376912117,0.050000000745058,0.0493799112737178,293.3019104003906,297.1499938964844,293.1499938964844,0.0570279322564601,-1173.899169921875,304.1644287109375,0.6184448599815369,0.1040142774581909,0.0748172998428344,293.18328857421875,297.1499938964844,293.1499938964844,0.3635772168636322,-6740.6982421875,304.14532470703125,0.9990000128746032,0.5179682970046997,0.4302492439746856,293.3318786621094,297.1499938964844,293.1499938964844,0.006522212177515,-2311.807861328125,299.3582458496094,0.46729376912117,0.050000000745058,0.2342370450496673,291.1805725097656,291.1499938964844,259.60858154296875,258.0848693847656,279.1357727050781,294.5479431152344,291.17938232421875,1.0,0.2929823696613312,0.6634110808372498,0.6634110808372498,1.0,1.0,-1.3655253648757937,0.6026343703269958,0.7628909945487976,0.0631834417581558,0.0,0.0,0.7319146394729614,58.45997619628906,65.0,-12.280009269714355,-16536.1875,280.3939208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150390625,308.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.19921875,18000.0,0.0,0.0,0.3796336650848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.926016330718994,0.9260256290435792,-9.300323654315434e-06,0.0,0.0003852799127344,0.0,0.0,106.91150665283205,0.0,0.0,0.0,0.5404865145683289,4.0,0.0,1.0
574020,293.1572570800781,297.1499938964844,293.1499938964844,0.0794732868671417,-1909.383056640625,304.1501159667969,0.6663354635238647,0.1333101242780685,0.1217575892806053,294.6449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.4657829105854034,0.050000000745058,0.049405999481678,293.30047607421875,297.1499938964844,293.1499938964844,0.0557194724678993,-1156.7384033203125,304.1641845703125,0.6139733791351318,0.1023684814572334,0.0736830979585647,293.1866760253906,297.1499938964844,293.1499938964844,0.3666062951087951,-6787.01953125,304.1406555175781,0.9990000128746032,0.5168816447257996,0.4331147372722626,293.3317565917969,297.1499938964844,293.1499938964844,0.0064967009238898,-2305.469970703125,299.3243408203125,0.4657829105854034,0.050000000745058,0.2343607991933822,291.1733093261719,291.1499938964844,259.5988464355469,258.0780639648437,279.1368103027344,294.5478515625,291.17193603515625,1.0,0.2941451966762543,0.6628292202949524,0.6628292202949524,1.0,1.0,-1.368403077125549,0.6036989688873291,0.7647041082382202,0.0632307231426239,0.0,0.0,0.7310866713523865,59.150875091552734,65.0,-16.750822067260742,-16554.076171875,283.2054748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789855957031,308.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.73828125,18000.0,0.0,0.0,0.3793167173862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9228008985519408,0.9228101372718812,-9.25846688915044e-06,0.0,0.0003849582572001,0.0,0.0,105.9908676147461,0.0,0.0,0.0,0.5390394926071167,4.0,0.0,1.0
574080,293.1566772460937,297.1499938964844,293.1499938964844,0.0795668512582779,-1911.2391357421875,304.1499328613281,0.6647109985351562,0.1333269029855728,0.121800422668457,294.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4640385508537292,0.050000000745058,0.0494354031980037,293.2991027832031,297.1499938964844,293.1499938964844,0.054419208317995,-1139.7802734375,304.1639709472656,0.6091159582138062,0.1007322072982788,0.0725580677390098,293.1908264160156,297.1499938964844,293.1499938964844,0.370045930147171,-6839.21533203125,304.1361083984375,0.9990000128746032,0.5156033635139465,0.4363217055797577,293.33172607421875,297.1499938964844,293.1499938964844,0.0064719510264694,-2299.400390625,299.2899780273437,0.4640385508537292,0.050000000745058,0.2345002591609954,291.1651611328125,291.1499938964844,259.589111328125,258.0712890625,279.137939453125,294.5495300292969,291.1636657714844,1.0,0.2954699397087097,0.6623094081878662,0.6623094081878662,1.0,1.0,-1.3718407154083252,0.6050452589988708,0.7667953968048096,0.0633505433797836,0.0,0.0,0.730890154838562,59.93148422241211,68.0,-20.12576103210449,-16578.912109375,286.4734802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005920410156,308.8983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.859375,18000.0,0.0,0.0,0.3790205419063568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9209150075912476,0.9209242463111876,-9.23104744288139e-06,0.0,0.0003846576437354,0.0,0.0,105.4290542602539,0.0,0.0,0.0,0.5381797552108765,4.0,0.0,1.0
574140,293.1561889648437,297.1499938964844,293.1499938964844,0.0796675160527229,-1913.23193359375,304.1497497558594,0.6629548668861389,0.1333434432744979,0.1218462139368057,294.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.4620682299137115,0.050000000745058,0.0494678616523742,293.2977905273437,297.1499938964844,293.1499938964844,0.0531252399086952,-1122.992431640625,304.1637878417969,0.603975236415863,0.0991050451993942,0.0714418888092041,293.1956787109375,297.1499938964844,293.1499938964844,0.3738565742969513,-6896.64453125,304.1317138671875,0.9990000128746032,0.5141353011131287,0.4398353397846222,293.33172607421875,297.1499938964844,293.1499938964844,0.0064477412961423,-2293.513916015625,299.25518798828125,0.4620682299137115,0.050000000745058,0.2346542328596115,291.1564025878906,291.1499938964844,259.57928466796875,258.064453125,279.1390991210937,294.5529479980469,291.1548156738281,1.0,0.2969406843185425,0.6618523001670837,0.6618523001670837,1.0,1.0,-1.375782132148743,0.6066481471061707,0.7691340446472168,0.0635388419032096,0.0,0.0,0.7313404679298401,60.79486083984375,68.0,-22.522294998168945,-16610.22265625,290.16436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140808105469,308.9012145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.46875,18000.0,0.0,0.0,0.3787700235843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9204300045967102,0.9204392433166504,-9.218978448188864e-06,0.0,0.0003844034217763,0.0,0.0,105.2429656982422,0.0,0.0,0.0,0.5379395484924316,4.0,0.0,1.0
574200,293.1557006835937,297.1499938964844,293.1499938964844,0.0797726809978485,-1915.310302734375,304.14959716796875,0.6610937714576721,0.1333594024181366,0.1218942031264305,294.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.4599697291851043,0.050000000745058,0.0495030619204044,293.2964782714844,297.1499938964844,293.1499938964844,0.0518354810774326,-1106.340087890625,304.1636047363281,0.5986085534095764,0.0974869057536125,0.0703339576721191,293.2011413574219,297.1499938964844,293.1499938964844,0.3779903948307037,-6958.5537109375,304.1275329589844,0.9990000128746032,0.5124842524528503,0.4436141550540924,293.3317565917969,297.1499938964844,293.1499938964844,0.0064240209758281,-2287.773193359375,299.2201232910156,0.4599697291851043,0.050000000745058,0.2348212152719497,291.1473083496094,291.1499938964844,259.5694580078125,258.0576171875,279.1402893066406,294.5580139160156,291.14569091796875,1.0,0.298538327217102,0.6614565849304199,0.6614565849304199,1.0,1.0,-1.380160570144653,0.6084767580032349,0.7716838121414185,0.0637900754809379,0.0,0.0,0.7324307560920715,61.73225784301758,56.0,-24.104522705078125,-16647.333984375,294.2355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,308.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4140625,18000.0,0.0,0.0,0.3785907924175262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9213617444038392,0.9213709831237792,-9.222601875080729e-06,0.0,0.000384221522836,0.0,0.0,105.4372100830078,0.0,0.0,0.0,0.5383269786834717,4.0,0.0,1.0
574260,293.1551818847656,297.1499938964844,293.1499938964844,0.0798331350088119,-1916.5115966796875,304.1495666503906,0.6612385511398315,0.1333899945020675,0.1219117045402526,294.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4600901901721954,0.050000000745058,0.0495010092854499,293.295166015625,297.1499938964844,293.1499938964844,0.0505027808248996,-1089.1727294921875,304.16357421875,0.5951012372970581,0.0958937332034111,0.0692091807723045,293.20574951171875,297.1499938964844,293.1499938964844,0.3782673478126526,-6960.69287109375,304.1312255859375,0.9990000128746032,0.5109272599220276,0.4433953166007995,293.331787109375,297.1499938964844,293.1499938964844,0.0063946233130991,-2280.03076171875,299.1859130859375,0.4600901901721954,0.050000000745058,0.2348114848136901,291.1404113769531,291.1499938964844,259.5595703125,258.0507507324219,279.1419982910156,294.5615234375,291.1401672363281,1.0,0.2978740632534027,0.6611902713775635,0.6611902713775635,1.0,1.0,-1.3781622648239136,0.6074174642562866,0.7707447409629822,0.0636034980416297,0.0,0.0,0.7337996363639832,61.66204452514648,56.0,-16.48924446105957,-16642.89453125,293.2117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172546386719,308.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.54296875,18000.0,0.0,0.0,0.3784691393375397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9236007928848268,0.9236100316047668,-9.24161031434778e-06,0.0,0.0003840980643872,0.0,0.0,105.99118041992188,0.0,0.0,0.0,0.5392833948135376,4.0,0.0,1.0
574320,293.15460205078125,297.1499938964844,293.1499938964844,0.0797997489571571,-1915.7967529296875,304.14971923828125,0.6628748774528503,0.1334395110607147,0.1219200044870376,294.6361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4618330001831054,0.050000000745058,0.0494717620313167,293.2937316894531,297.1499938964844,293.1499938964844,0.0490963459014892,-1071.0101318359375,304.1636657714844,0.5930084586143494,0.0943326503038406,0.0680853202939033,293.2071533203125,297.1499938964844,293.1499938964844,0.3752743303775787,-6913.078125,304.14013671875,0.9990000128746032,0.5099442005157471,0.4402555525302887,293.3317565917969,297.1499938964844,293.1499938964844,0.0063578463159501,-2269.0439453125,299.1563720703125,0.4618330001831054,0.050000000745058,0.2346727401018142,291.14532470703125,291.1499938964844,259.5496520996094,258.0438232421875,279.1419677734375,294.5563049316406,291.1471862792969,1.0,0.2960449755191803,0.6607942581176758,0.6607942581176758,1.0,1.0,-1.371532917022705,0.6041877865791321,0.767345130443573,0.0629574656486511,0.0,0.0,0.7336848974227905,60.855098724365234,44.0,3.289553642272949,-16605.763671875,288.4974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186279296875,308.9292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2890625,18000.0,0.0,0.0,0.3783202469348907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9254109859466552,0.9254202246665956,-9.263687388738616e-06,0.0,0.0003839469572994,0.0,0.0,106.49662017822266,0.0,0.0,0.0,0.5400211811065674,4.0,0.0,1.0
574380,293.1539306640625,297.1499938964844,293.1499938964844,0.0797006040811538,-1913.739013671875,304.1499328613281,0.6657441258430481,0.1335082799196243,0.1219252124428749,294.6343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4648631811141968,0.050000000745058,0.0494216158986091,293.292236328125,297.1499938964844,293.1499938964844,0.0476456619799137,-1052.2744140625,304.163818359375,0.5920791029930115,0.0928071364760398,0.0669693946838378,293.2049865722656,297.1499938964844,293.1499938964844,0.3696860074996948,-6826.30517578125,304.1521301269531,0.9990000128746032,0.509637176990509,0.4348194599151611,293.3316345214844,297.1499938964844,293.1499938964844,0.0063152895309031,-2255.560546875,299.13067626953125,0.4648631811141968,0.050000000745058,0.2344348728656768,291.15948486328125,291.1499938964844,259.5396728515625,258.0368957519531,279.1404113769531,294.541259765625,291.16259765625,1.0,0.2931538224220276,0.6602027416229248,0.6602027416229248,1.0,1.0,-1.3612875938415527,0.5992123484611511,0.7620753049850464,0.0619511902332305,0.0,0.0,0.731665313243866,59.48287582397461,44.0,23.73258781433105,-16533.544921875,280.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2290954589844,308.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0390625,18000.0,0.0,0.0,0.3780697882175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9243314266204834,0.9243406653404236,-9.26281154534081e-06,0.0,0.0003836927644442,0.0,0.0,106.2979965209961,0.0,0.0,0.0,0.5395355224609375,4.0,0.0,1.0
574440,293.1532287597656,297.1499938964844,293.1499938964844,0.0795602053403854,-1910.8375244140625,304.15020751953125,0.6698080897331238,0.1335992962121963,0.1219319030642509,294.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.4687915444374084,0.050000000745058,0.0493535362184047,293.2906188964844,297.1499938964844,293.1499938964844,0.0461761876940727,-1033.3193359375,304.1639709472656,0.5922557711601257,0.0913233384490013,0.0658669620752334,293.1993103027344,297.1499938964844,293.1499938964844,0.3618185818195343,-6705.2607421875,304.1660461425781,0.9990000128746032,0.5100557804107666,0.4273285269737243,293.3313903808594,297.1499938964844,293.1499938964844,0.0062687802128493,-2240.3525390625,299.1077880859375,0.4687915444374084,0.050000000745058,0.2341119349002838,291.1797180175781,291.1499938964844,259.5296325683594,258.0299377441406,279.1378173828125,294.516845703125,291.1838073730469,1.0,0.2893179655075073,0.6594005823135376,0.6594005823135376,1.0,1.0,-1.3478292226791382,0.5926674008369446,0.7551618218421936,0.0606372281908988,0.0,0.0,0.7276872396469116,57.62572479248047,47.0,42.1017951965332,-16427.546875,271.16998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25439453125,308.9845886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18089.2109375,18000.0,0.0,0.0,0.3776355981826782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9195534586906432,0.9195626974105836,-9.22563503991114e-06,0.0,0.0003832521324511,0.0,0.0,105.14434814453124,0.0,0.0,0.0,0.5374503135681152,4.0,0.0,1.0
