time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
574500,293.1524963378906,297.1499938964844,293.1499938964844,0.0794355645775795,-1908.2100830078125,304.150390625,0.6727176904678345,0.1337012350559234,0.1219762712717056,294.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4713074266910553,0.050000000745058,0.0493080057203769,293.2889404296875,297.1499938964844,293.1499938964844,0.0447474867105484,-1014.9354858398438,304.1640319824219,0.5912957191467285,0.0898721292614936,0.0648083686828613,293.1914978027344,297.1499938964844,293.1499938964844,0.3560433089733124,-6617.505859375,304.17352294921875,0.9990000128746032,0.5109627842903137,0.4222432076931,293.3310241699219,297.1499938964844,293.1499938964844,0.0062248660251498,-2225.75,299.0863647460937,0.4713074266910553,0.050000000745058,0.2338959574699401,291.20263671875,291.1499938964844,259.5195617675781,258.0229187011719,279.134033203125,294.4871826171875,291.2061767578125,1.0,0.2870151102542877,0.6583144068717957,0.6583144068717957,1.0,1.0,-1.3382843732833862,0.5878106355667114,0.7504737377166748,0.0594959333539009,0.0,0.0,0.7218709588050842,56.37884521484375,47.0,49.56430816650391,-16336.947265625,264.4634704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960205078125,309.0089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18173.529296875,18000.0,0.0,0.0,0.3769708573818207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9105789065361024,0.9105880260467528,-9.144964678853285e-06,0.0,0.0003825775056611,0.0,0.0,102.90900421142578,0.0,0.0,0.0,0.5335453152656555,4.0,0.0,1.0
574560,293.1517639160156,297.1499938964844,293.1499938964844,0.0793883353471756,-1907.144287109375,304.1504211425781,0.6748585104942322,0.1338137835264206,0.1220420822501182,294.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144470214844,0.4730081856250763,0.050000000745058,0.0492764562368392,293.2872009277344,297.1499938964844,293.1499938964844,0.0434027984738349,-997.753662109375,304.1639099121094,0.5895893573760986,0.0884537771344184,0.0637817755341529,293.1841125488281,297.1499938964844,293.1499938964844,0.351947009563446,-6556.04638671875,304.1766357421875,0.9990000128746032,0.5118873715400696,0.4186830520629883,293.33056640625,297.1499938964844,293.1499938964844,0.0061857812106609,-2213.241943359375,299.062255859375,0.4730081856250763,0.050000000745058,0.2337462902069091,291.2176208496094,291.1499938964844,259.50946044921875,258.015869140625,279.1314697265625,294.4600830078125,291.2195129394531,1.0,0.2852367460727691,0.6571908593177795,0.6571908593177795,1.0,1.0,-1.3312318325042725,0.5840674042701721,0.7471644282341003,0.0585674569010734,0.0,0.0,0.7158116102218628,55.512020111083984,50.0,41.82902908325195,-16253.115234375,259.68377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487243652344,309.0269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18235.20703125,18000.0,0.0,0.0,0.3760997653007507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8985503315925598,0.8985593318939209,-9.026768566400278e-06,0.0,0.0003816934477072,0.0,0.0,99.8765640258789,0.0,0.0,0.0,0.5283561944961548,4.0,0.0,1.0
574620,293.1510009765625,297.1499938964844,293.1499938964844,0.0794065445661544,-1907.3907470703125,304.1502990722656,0.6764792203903198,0.1339394599199295,0.1221276819705963,294.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2237548828125,0.4741944074630737,0.050000000745058,0.0492541231215,293.285400390625,297.1499938964844,293.1499938964844,0.0421319492161273,-981.6066284179688,304.1636962890625,0.5873852968215942,0.0870704725384712,0.0627860128879547,293.1776428222656,297.1499938964844,293.1499938964844,0.3490170538425445,-6512.82275390625,304.1770935058594,0.9990000128746032,0.5127314329147339,0.4161445796489715,293.3300170898437,297.1499938964844,293.1499938964844,0.0061508384533226,-2202.488525390625,299.0356750488281,0.4741944074630737,0.050000000745058,0.2336403578519821,291.2253723144531,291.1499938964844,259.4992980957031,258.0087890625,279.13006591796875,294.4364624023437,291.22625732421875,1.0,0.2839401960372925,0.6560835242271423,0.6560835242271423,1.0,1.0,-1.32586669921875,0.5811020731925964,0.7447646260261536,0.057782232761383,0.0,0.0,0.7099815607070923,54.895694732666016,50.0,29.858306884765625,-16179.4697265625,256.1741027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091796875,309.0448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18260.703125,18000.0,0.0,0.0,0.3750378787517547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8857179880142212,0.8857268691062927,-8.893495760275982e-06,0.0,0.000380615791073,0.0,0.0,96.64350128173828,0.0,0.0,0.0,0.522792398929596,4.0,0.0,1.0
574680,293.1502380371094,297.1499938964844,293.1499938964844,0.0794759467244148,-1908.6551513671875,304.1501159667969,0.677619993686676,0.1340776979923248,0.1222326382994651,294.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2276611328125,0.4749405682086944,0.050000000745058,0.0492399558424949,293.2835388183594,297.1499938964844,293.1499938964844,0.0409235954284668,-966.3131103515624,304.16339111328125,0.5847264528274536,0.0857214257121086,0.0618204846978187,293.1722412109375,297.1499938964844,293.1499938964844,0.3471147418022156,-6485.53173828125,304.17559814453125,0.9990000128746032,0.5134401321411133,0.4145257472991943,293.32940673828125,297.1499938964844,293.1499938964844,0.0061190472915768,-2193.041259765625,299.0073547363281,0.4749405682086944,0.050000000745058,0.2335731387138366,291.2281188964844,291.1499938964844,259.48907470703125,258.0016784667969,279.1295166015625,294.41632080078125,291.2281494140625,1.0,0.2830774188041687,0.6550150513648987,0.6550150513648987,1.0,1.0,-1.3220252990722656,0.5788496732711792,0.7431756258010864,0.0571300983428955,0.0,0.0,0.7044744491577148,54.5012321472168,53.0,17.147754669189453,-16117.189453125,253.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4736633300781,309.0625915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18264.78125,18000.0,0.0,0.0,0.3738107979297638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8729304075241089,0.8729391694068909,-8.757855539442971e-06,0.0,0.0003793704381678,0.0,0.0,93.46177673339844,0.0,0.0,0.0,0.5172330737113953,4.0,0.0,1.0
574740,293.14947509765625,297.1499938964844,293.1499938964844,0.0795909836888313,-1910.8248291015625,304.1498718261719,0.6783201098442078,0.1342268139123916,0.1223550960421562,294.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22705078125,0.4753026962280273,0.050000000745058,0.0492330491542816,293.2816162109375,297.1499938964844,293.1499938964844,0.0397727899253368,-951.7899780273438,304.1630554199219,0.5816524028778076,0.0844046175479888,0.0608837231993675,293.1680603027344,297.1499938964844,293.1499938964844,0.3461494445800781,-6472.65673828125,304.1726989746094,0.9990000128746032,0.513978898525238,0.4137342572212219,293.3287353515625,297.1499938964844,293.1499938964844,0.0060900766402482,-2184.755615234375,298.9775085449219,0.4753026962280273,0.050000000745058,0.2335403859615326,291.2265014648437,291.1499938964844,259.47882080078125,257.9944763183594,279.12957763671875,294.3995056152344,291.2257995605469,1.0,0.2826047837734222,0.6539981961250305,0.6539981961250305,1.0,1.0,-1.3195563554763794,0.5772466063499451,0.7423098087310791,0.0565998889505863,0.0,0.0,0.6995168924331665,54.304176330566406,53.0,4.775048732757568,-16066.48828125,252.3772125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384216308594,309.0791320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18254.294921875,18000.0,0.0,0.0,0.372450441122055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8607743382453918,0.8607829809188843,-8.627505849290174e-06,0.0,0.0003779898688662,0.0,0.0,90.48419952392578,0.0,0.0,0.0,0.5119531154632568,4.0,0.0,1.0
574800,293.148681640625,297.1499938964844,293.1499938964844,0.0797451958060264,-1913.7706298828125,304.1496276855469,0.6786220073699951,0.13438481092453,0.1224924772977829,294.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225646972656,0.4753276705741882,0.050000000745058,0.049232579767704,293.2796936035156,297.1499938964844,293.1499938964844,0.0386733189225196,-937.9397583007812,304.1626892089844,0.5782023072242737,0.0831176340579986,0.0599732398986816,293.1651306152344,297.1499938964844,293.1499938964844,0.3460278511047363,-6472.66357421875,304.1687927246094,0.9990000128746032,0.5143300890922546,0.4136795103549957,293.3280944824219,297.1499938964844,293.1499938964844,0.0060633500106632,-2177.4130859375,298.9462890625,0.4753276705741882,0.050000000745058,0.2335381507873535,291.2211303710937,291.1499938964844,259.468505859375,257.9872741699219,279.13006591796875,294.3856811523437,291.21978759765625,1.0,0.2824794352054596,0.6530375480651855,0.6530375480651855,1.0,1.0,-1.3183095455169678,0.5762260556221008,0.7420835494995117,0.0561791285872459,0.0,0.0,0.6953015327453613,54.28189086914063,56.0,-6.446557998657227,-16027.8466796875,251.8431701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6000366210937,309.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18231.671875,18000.0,0.0,0.0,0.3709954023361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8498152494430542,0.8498237729072571,-8.50855212775059e-06,0.0,0.0003765131696127,0.0,0.0,87.83712005615234,0.0,0.0,0.0,0.5071961283683777,4.0,0.0,1.0
574860,293.14794921875,297.1499938964844,293.1499938964844,0.0799315646290779,-1917.3516845703125,304.1493530273437,0.6785602569580078,0.1345498710870742,0.1226426362991333,294.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4750473499298095,0.050000000745058,0.0492379367351532,293.2777404785156,297.1499938964844,293.1499938964844,0.0376194678246974,-924.6719360351562,304.16229248046875,0.574410617351532,0.0818585455417633,0.0590873844921588,293.1633605957031,297.1499938964844,293.1499938964844,0.3466713726520538,-6484.26123046875,304.1641845703125,0.9990000128746032,0.5144820809364319,0.4142928719520569,293.32745361328125,297.1499938964844,293.1499938964844,0.0060384729877114,-2170.838134765625,298.9139099121094,0.4750473499298095,0.050000000745058,0.2335635721683502,291.2127685546875,291.1499938964844,259.4581298828125,257.97998046875,279.1308288574219,294.3745422363281,291.2109680175781,1.0,0.2826690375804901,0.6521342992782593,0.6521342992782593,1.0,1.0,-1.3181709051132202,0.5757365226745605,0.7424343824386597,0.0558576807379722,0.0,0.0,0.6919445395469666,54.41795349121094,56.0,-15.923123359680176,-16001.6103515625,252.0950927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65545654296875,309.1065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18199.748046875,18000.0,0.0,0.0,0.3694842159748077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8404711484909058,0.8404795527458191,-8.405421795032453e-06,0.0,0.0003749795141629,0.0,0.0,85.60338592529297,0.0,0.0,0.0,0.5031371116638184,4.0,0.0,1.0
574920,293.147216796875,297.1499938964844,293.1499938964844,0.080142006278038,-1921.4058837890625,304.1490783691406,0.6781761646270752,0.1347201615571975,0.1228031814098358,294.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4744934737682342,0.050000000745058,0.0492484830319881,293.2757568359375,297.1499938964844,293.1499938964844,0.0366045795381069,-911.884033203125,304.1618957519531,0.5703178644180298,0.0806253552436828,0.0582240037620067,293.16278076171875,297.1499938964844,293.1499938964844,0.3479892313480377,-6505.97509765625,304.1592102050781,0.9990000128746032,0.5144298076629639,0.4154979288578033,293.32684326171875,297.1499938964844,293.1499938964844,0.006015121936798,-2164.8662109375,298.88067626953125,0.4744934737682342,0.050000000745058,0.2336136102676391,291.2022705078125,291.1499938964844,259.4477233886719,257.97265625,279.1317138671875,294.36578369140625,291.2001342773437,1.0,0.2831377685070038,0.6512866020202637,0.6512866020202637,1.0,1.0,-1.3190134763717651,0.5757192969322205,0.7432941794395447,0.0556244477629661,0.0,0.0,0.6895062327384949,54.694820404052734,59.0,-23.401918411254883,-15987.4775390625,253.044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7018127441406,309.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18161.875,18000.0,0.0,0.0,0.3679627776145935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8330219388008118,0.8330302834510803,-8.32115620141849e-06,0.0,0.0003734354395419,0.0,0.0,83.83113861083984,0.0,0.0,0.0,0.4998928904533386,4.0,0.0,1.0
574980,293.146484375,297.1499938964844,293.1499938964844,0.0803703889250755,-1925.8106689453125,304.1488342285156,0.6775029897689819,0.1348942369222641,0.1229723244905471,294.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19317626953125,0.4736863374710083,0.050000000745058,0.0492637604475021,293.2738037109375,297.1499938964844,293.1499938964844,0.0356242731213569,-899.5052490234375,304.1615295410156,0.5659607648849487,0.0794166103005409,0.0573818236589431,293.16326904296875,297.1499938964844,293.1499938964844,0.3499131500720978,-6536.69384765625,304.154052734375,0.9990000128746032,0.514170229434967,0.4172374606132507,293.3262634277344,297.1499938964844,293.1499938964844,0.0059928875416517,-2159.324462890625,298.8467712402344,0.4736863374710083,0.050000000745058,0.2336860597133636,291.1903076171875,291.1499938964844,259.4372253417969,257.9652709960937,279.1326599121094,294.3591613769531,291.18798828125,1.0,0.2838588953018188,0.6504921317100525,0.6504921317100525,1.0,1.0,-1.320742964744568,0.5761303305625916,0.7446126937866211,0.0554710030555725,0.0,0.0,0.6880131363868713,55.09996795654297,59.0,-28.91329765319824,-15984.9697265625,254.62991333007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367858886719,309.1214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18120.52734375,18000.0,0.0,0.0,0.366472840309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8276150822639465,0.8276233077049255,-8.257281479018275e-06,0.0,0.0003719233500305,0.0,0.0,82.53788757324219,0.0,0.0,0.0,0.4975238144397735,4.0,0.0,1.0
575040,293.14581298828125,297.1499938964844,293.1499938964844,0.080610878765583,-1930.4495849609373,304.14862060546875,0.6765775680541992,0.135070726275444,0.1231482252478599,294.60894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4726459383964538,0.050000000745058,0.0492832772433757,293.2718505859375,297.1499938964844,293.1499938964844,0.0346742756664752,-887.4671020507812,304.1611633300781,0.5613808631896973,0.0782310292124748,0.0565592907369136,293.164794921875,297.1499938964844,293.1499938964844,0.3523705303668976,-6575.2470703125,304.1488342285156,0.9990000128746032,0.5137040615081787,0.4194496870040893,293.3257141113281,297.1499938964844,293.1499938964844,0.0059716063551604,-2154.116455078125,298.8124694824219,0.4726459383964538,0.050000000745058,0.233778640627861,291.177490234375,291.1499938964844,259.4266967773437,257.9578552246094,279.1336364746094,294.3544616699219,291.175048828125,1.0,0.2848036587238312,0.6497471928596497,0.6497471928596497,1.0,1.0,-1.3232574462890625,0.5769214034080505,0.7463359832763672,0.0553885325789451,0.0,0.0,0.6874615550041199,55.62009811401367,62.0,-32.68068313598633,-15993.189453125,256.7859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75848388671875,309.1219787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.712890625,18000.0,0.0,0.0,0.3650594055652618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8243079781532288,0.8243162035942078,-8.21442426968133e-06,0.0,0.000370488880435,0.0,0.0,81.72425079345703,0.0,0.0,0.0,0.4960531294345855,4.0,0.0,1.0
575100,293.14520263671875,297.1499938964844,293.1499938964844,0.0808594822883606,-1935.2432861328125,304.1484069824219,0.6754292249679565,0.1352486461400985,0.123329609632492,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4713821411132812,0.050000000745058,0.0493066981434822,293.2699279785156,297.1499938964844,293.1499938964844,0.0337523743510246,-875.7296752929688,304.1607971191406,0.5566167831420898,0.0770678743720054,0.0557557083666324,293.1672668457031,297.1499938964844,293.1499938964844,0.355309247970581,-6620.7900390625,304.1437072753906,0.9990000128746032,0.5130308270454407,0.4220892786979675,293.32525634765625,297.1499938964844,293.1499938964844,0.005950772203505,-2149.060546875,298.77783203125,0.4713821411132812,0.050000000745058,0.2338897436857223,291.16424560546875,291.1499938964844,259.4161071777344,257.9503479003906,279.1346130371094,294.3514709472656,291.1617736816406,1.0,0.285951167345047,0.6490491628646851,0.6490491628646851,1.0,1.0,-1.326482892036438,0.5780577659606934,0.7484250664710999,0.0553709156811237,0.0,0.0,0.6878434419631958,56.246002197265625,62.0,-34.963382720947266,-16011.3603515625,259.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655944824219,309.11676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.662109375,18000.0,0.0,0.0,0.3637620508670807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8231182098388672,0.8231264352798462,-8.192786481231451e-06,0.0,0.0003691722522489,0.0,0.0,81.38624572753906,0.0,0.0,0.0,0.4954879283905029,4.0,0.0,1.0
575160,293.14459228515625,297.1499938964844,293.1499938964844,0.0811126306653022,-1940.1212158203125,304.14825439453125,0.674091637134552,0.1354271918535232,0.1235151886940002,294.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.4699061810970306,0.050000000745058,0.0493336208164691,293.2680053710937,297.1499938964844,293.1499938964844,0.0328562594950199,-864.2527465820312,304.16046142578125,0.5517122149467468,0.0759264454245567,0.0549699924886226,293.1706237792969,297.1499938964844,293.1499938964844,0.3586699068546295,-6672.37646484375,304.1387634277344,0.9990000128746032,0.5121554136276245,0.4251033067703247,293.3248291015625,297.1499938964844,293.1499938964844,0.005930483341217,-2144.157958984375,298.7430725097656,0.4699061810970306,0.050000000745058,0.2340174615383148,291.1509094238281,291.1499938964844,259.4054870605469,257.9427795410156,279.1355285644531,294.3500671386719,291.1484680175781,1.0,0.2872768640518188,0.6483946442604065,0.6483946442604065,1.0,1.0,-1.3303329944610596,0.5794984698295593,0.7508345246315002,0.0554111748933792,0.0,0.0,0.6891228556632996,56.96666717529297,65.0,-36.089935302734375,-16038.3837890625,262.62664794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7574157714844,309.10528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.3626188635826111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8239888548851013,0.8239970803260803,-8.19189881440252e-06,0.0,0.0003680120571516,0.0,0.0,81.50862121582031,0.0,0.0,0.0,0.495805412530899,4.0,0.0,1.0
575220,293.14404296875,297.1499938964844,293.1499938964844,0.0813679322600364,-1945.0360107421875,304.1481018066406,0.6725932955741882,0.1356057822704315,0.1237041056156158,294.59979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.468222051858902,0.050000000745058,0.0493637323379516,293.2660827636719,297.1499938964844,293.1499938964844,0.0319850966334342,-853.0166015625,304.16015625,0.5467100143432617,0.0748064666986465,0.0542017892003059,293.1747741699219,297.1499938964844,293.1499938964844,0.3624061048030853,-6729.265625,304.134033203125,0.9990000128746032,0.5110810399055481,0.428449273109436,293.324462890625,297.1499938964844,293.1499938964844,0.0059105069376528,-2139.321044921875,298.70819091796875,0.468222051858902,0.050000000745058,0.2341602891683578,291.1377258300781,291.1499938964844,259.394775390625,257.9351501464844,279.13641357421875,294.3500671386719,291.1353759765625,1.0,0.2887613177299499,0.6477813124656677,0.6477813124656677,1.0,1.0,-1.3347396850585938,0.5812114477157593,0.7535282373428345,0.0555042810738086,0.0,0.0,0.6912686824798584,57.77359008789063,65.0,-36.34197616577149,-16073.33984375,266.2199401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,309.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8828125,18000.0,0.0,0.0,0.3616637587547302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8268613815307617,0.826869547367096,-8.211343811126426e-06,0.0,0.0003670427540782,0.0,0.0,82.0809555053711,0.0,0.0,0.0,0.496983528137207,4.0,0.0,1.0
575280,293.1434936523437,297.1499938964844,293.1499938964844,0.0816236138343811,-1949.953125,304.1479797363281,0.6709635257720947,0.1357841342687606,0.1238956153392791,294.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4663325250148773,0.050000000745058,0.0493966974318027,293.2641906738281,297.1499938964844,293.1499938964844,0.0311379767954349,-842.0020751953125,304.15985107421875,0.5416535139083862,0.0737077295780181,0.0534504316747188,293.1796264648437,297.1499938964844,293.1499938964844,0.3664700090885162,-6790.708984375,304.1295471191406,0.9990000128746032,0.5098153352737427,0.4320828914642334,293.3241882324219,297.1499938964844,293.1499938964844,0.0058907587081193,-2134.5126953125,298.6733093261719,0.4663325250148773,0.050000000745058,0.2343166768550872,291.1248779296875,291.1499938964844,259.3840026855469,257.9274597167969,279.1372375488281,294.3514099121094,291.1225891113281,1.0,0.2903840839862823,0.6472069621086121,0.6472069621086121,1.0,1.0,-1.33963143825531,0.5831631422042847,0.7564682960510254,0.0556451641023159,0.0,0.0,0.6942310333251953,58.657691955566406,68.0,-35.96408462524414,-16115.2392578125,270.2066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6947937011719,309.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.8515625,18000.0,0.0,0.0,0.3609227538108825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8316293954849243,0.8316376805305481,-8.250311111623887e-06,0.0,0.0003662907110992,0.0,0.0,83.08692169189453,0.0,0.0,0.0,0.4989812076091766,4.0,0.0,1.0
575340,293.1430053710937,297.1499938964844,293.1499938964844,0.0818785429000854,-1954.850341796875,304.1478881835937,0.6692233681678772,0.1359620839357376,0.1240893676877021,294.5933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153564453125,0.4642304480075836,0.050000000745058,0.0494323223829269,293.2623291015625,297.1499938964844,293.1499938964844,0.0303153395652771,-831.2084350585938,304.1595458984375,0.536582350730896,0.0726307481527328,0.0527162216603755,293.18511962890625,297.1499938964844,293.1499938964844,0.370831161737442,-6856.21630859375,304.1253356933594,0.9990000128746032,0.5083600878715515,0.4359751939773559,293.3239440917969,297.1499938964844,293.1499938964844,0.005871120840311,-2129.68896484375,298.6384582519531,0.4642304480075836,0.050000000745058,0.2344856560230255,291.1124267578125,291.1499938964844,259.3731994628906,257.9197082519531,279.1380615234375,294.3540344238281,291.1102600097656,1.0,0.2921320796012878,0.64667147397995,0.64667147397995,1.0,1.0,-1.3449629545211792,0.585332989692688,0.7596299648284912,0.0558315180242061,0.0,0.0,0.6979870796203613,59.61352157592773,68.0,-35.12300109863281,-16163.4423828125,274.5632629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64117431640625,309.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17872.27734375,18000.0,0.0,0.0,0.3604219853878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8382455110549927,0.8382537961006165,-8.308676115120761e-06,0.0,0.0003657825000118,0.0,0.0,84.52782440185547,0.0,0.0,0.0,0.5017837882041931,4.0,0.0,1.0
575400,293.142578125,297.1499938964844,293.1499938964844,0.0821318924427032,-1959.7115478515625,304.1477966308594,0.6673980355262756,0.136139690876007,0.1242850124835968,294.5900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033020019531,0.4619269967079162,0.050000000745058,0.0494703128933906,293.26043701171875,297.1499938964844,293.1499938964844,0.0295242369174957,-820.6386108398438,304.15924072265625,0.5315375924110413,0.0715757608413696,0.051998883485794,293.1911926269531,297.1499938964844,293.1499938964844,0.3754492998123169,-6925.1650390625,304.1214294433594,0.9990000128746032,0.5067241191864014,0.4400883316993713,293.3237609863281,297.1499938964844,293.1499938964844,0.0058515975251793,-2124.84521484375,298.6036376953125,0.4619269967079162,0.050000000745058,0.2346658557653427,291.1004943847656,291.1499938964844,259.3623046875,257.911865234375,279.13885498046875,294.3578796386719,291.0984191894531,1.0,0.293987900018692,0.6461738348007202,0.6461738348007202,1.0,1.0,-1.3506741523742676,0.5876932144165039,0.7629809379577637,0.056059792637825,0.0,0.0,0.7024834156036377,60.633262634277344,56.0,-33.96905899047852,-16217.1298828125,279.2542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,308.994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17835.21875,18000.0,0.0,0.0,0.360177606344223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8465898036956787,0.8465981483459473,-8.385667570109945e-06,0.0,0.0003655344771686,0.0,0.0,86.39244842529297,0.0,0.0,0.0,0.5053466558456421,4.0,0.0,1.0
575460,293.1420593261719,297.1499938964844,293.1499938964844,0.0823352485895156,-1963.5855712890625,304.1478271484375,0.6676694750785828,0.1363318562507629,0.1244501918554306,294.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.4618868827819824,0.050000000745058,0.0494709685444831,293.2585144042969,297.1499938964844,293.1499938964844,0.0282910820096731,-809.8650512695312,304.15985107421875,0.5284859538078308,0.0705586001276969,0.0512738302350044,293.19635009765625,297.1499938964844,293.1499938964844,0.3761375546455383,-6933.1298828125,304.12548828125,0.9990000128746032,0.5051876306533813,0.4401600360870361,293.32354736328125,297.1499938964844,293.1499938964844,0.0058270376175642,-2118.081787109375,298.5700988769531,0.4618868827819824,0.050000000745058,0.2346689701080322,291.0914306640625,291.1499938964844,259.35137939453125,257.9039611816406,279.14031982421875,294.3593139648437,291.0909118652344,1.0,0.2935613989830017,0.6458038687705994,0.6458038687705994,1.0,1.0,-1.349955677986145,0.5871501564979553,0.7628055214881897,0.0559680499136447,0.0,0.0,0.7073346376419067,60.64583206176758,56.0,-23.90681838989257,-16229.611328125,278.9842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4974975585937,308.9664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.0390625,18000.0,0.0,0.0,0.3601707816123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8564740419387817,0.8564825057983398,-8.480610631522723e-06,0.0,0.000365527550457,0.0,0.0,88.6619644165039,0.0,0.0,0.0,0.5095845460891724,4.0,0.0,1.0
575520,293.1415100097656,297.1499938964844,293.1499938964844,0.0824379026889801,-1965.396728515625,304.1480407714844,0.6695027947425842,0.1365430504083633,0.1246059462428093,294.5832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.4635125696659088,0.050000000745058,0.0494442209601402,293.2564392089844,297.1499938964844,293.1499938964844,0.027629205957055,-797.986572265625,304.15936279296875,0.5269025564193726,0.069587804377079,0.0505589693784713,293.1981506347656,297.1499938964844,293.1499938964844,0.3734841048717499,-6890.20361328125,304.13482666015625,0.9990000128746032,0.5042403340339661,0.4372685849666595,293.3232727050781,297.1499938964844,293.1499938964844,0.0057958327233791,-2108.197998046875,298.5420837402344,0.4635125696659088,0.050000000745058,0.2345420867204666,291.09490966796875,291.1499938964844,259.3403625488281,257.8959655761719,279.1402282714844,294.35107421875,291.0966186523437,1.0,0.2919515371322632,0.6453156471252441,0.6453156471252441,1.0,1.0,-1.3445549011230469,0.5844154953956604,0.7601394057273865,0.0555005595088005,0.0,0.0,0.7107257843017578,59.91801834106445,44.0,-2.0376384258270264,-16208.0068359375,275.0911560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4222412109375,308.9470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17807.23046875,18000.0,0.0,0.0,0.3603044152259826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8660087585449219,0.8660173416137695,-8.581289876019582e-06,0.0,0.0003656631743069,0.0,0.0,90.9560089111328,0.0,0.0,0.0,0.5136695504188538,4.0,0.0,1.0
575580,293.140869140625,297.1499938964844,293.1499938964844,0.0824711620807647,-1965.78662109375,304.1483459472656,0.6726237535476685,0.1367736309766769,0.1247585043311119,294.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.466352254152298,0.050000000745058,0.0493963509798049,293.2542724609375,297.1499938964844,293.1499938964844,0.0270089264959096,-786.2753295898438,304.1587829589844,0.5265052914619446,0.0686658471822738,0.0498613491654396,293.1963195800781,297.1499938964844,293.1499938964844,0.368181824684143,-6807.30224609375,304.1472473144531,0.9990000128746032,0.5039874911308289,0.4320456981658935,293.32293701171875,297.1499938964844,293.1499938964844,0.0057593961246311,-2095.92822265625,298.5185241699219,0.466352254152298,0.050000000745058,0.2343150228261947,291.10797119140625,291.1499938964844,259.3293151855469,257.8879089355469,279.1387634277344,294.33221435546875,291.1109924316406,1.0,0.2892643809318542,0.6446475982666016,0.6446475982666016,1.0,1.0,-1.3354973793029783,0.5799168348312378,0.7555805444717407,0.0547315217554569,0.0,0.0,0.7122516632080078,58.620391845703125,44.0,19.66876983642578,-16149.552734375,268.4476013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3562316894531,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17854.09375,18000.0,0.0,0.0,0.3604881167411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8726869225502014,0.8726956248283386,-8.66239770402899e-06,0.0,0.0003658496134448,0.0,0.0,92.66712188720705,0.0,0.0,0.0,0.5165902972221375,4.0,0.0,1.0
575640,293.1401672363281,297.1499938964844,293.1499938964844,0.0824616104364395,-1965.2982177734373,304.1486511230469,0.676990807056427,0.1370266824960708,0.1249124407768249,294.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.470093160867691,0.050000000745058,0.0493302345275878,293.251953125,297.1499938964844,293.1499938964844,0.0261878482997417,-774.2896728515625,304.15869140625,0.5272371172904968,0.0677982345223426,0.0491863042116165,293.1907958984375,297.1499938964844,293.1499938964844,0.3605458736419678,-6689.32421875,304.1616516113281,0.9990000128746032,0.5044852495193481,0.4247258007526397,293.32244873046875,297.1499938964844,293.1499938964844,0.0057194726541638,-2082.05810546875,298.4980773925781,0.470093160867691,0.050000000745058,0.2340013980865478,291.12713623046875,291.1499938964844,259.31817626953125,257.8797607421875,279.1363525390625,294.3031616210937,291.1311340332031,1.0,0.2856140732765198,0.6437860727310181,0.6437860727310181,1.0,1.0,-1.3231741189956665,0.5738252997398376,0.7493488192558289,0.0537015125155448,0.0,0.0,0.7118844985961914,56.83039093017578,47.0,38.796016693115234,-16056.712890625,259.47808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3068542480469,308.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87890625,18000.0,0.0,0.0,0.3606213629245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8757545948028564,0.8757632970809937,-8.710524525668006e-06,0.0,0.0003659848298411,0.0,0.0,93.54553985595705,0.0,0.0,0.0,0.5179814696311951,4.0,0.0,1.0
575700,293.13946533203125,297.1499938964844,293.1499938964844,0.0824646949768066,-1965.0225830078125,304.1488952636719,0.6801788210868835,0.1372914165258407,0.1251039952039718,294.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4724887907505035,0.050000000745058,0.0492862202227115,293.24957275390625,297.1499938964844,293.1499938964844,0.025450712069869,-763.3477172851562,304.158447265625,0.5270180702209473,0.0669756084680557,0.0485634505748748,293.1830139160156,297.1499938964844,293.1499938964844,0.3549637198448181,-6604.12939453125,304.1695861816406,0.9990000128746032,0.5054939389228821,0.4197809994220733,293.3218688964844,297.1499938964844,293.1499938964844,0.0056816437281668,-2068.672607421875,298.4794006347656,0.4724887907505035,0.050000000745058,0.2337926179170608,291.1492919921875,291.1499938964844,259.3069763183594,257.8715515136719,279.1326599121094,294.2687683105469,291.15283203125,1.0,0.2834852933883667,0.6426395773887634,0.6426395773887634,1.0,1.0,-1.3147276639938354,0.5693883299827576,0.7453393340110779,0.0527506954967975,0.0,0.0,0.7097038626670837,55.63702392578125,47.0,47.129638671875,-15979.7060546875,253.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.3606413900852203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8747755885124207,0.8747842907905579,-8.718366188986693e-06,0.0,0.0003660051734186,0.0,0.0,93.4486846923828,0.0,0.0,0.0,0.5176315903663635,4.0,0.0,1.0
575760,293.13873291015625,297.1499938964844,293.1499938964844,0.0825420767068862,-1966.253173828125,304.1489562988281,0.6825876235961914,0.1375675350427627,0.1253174543380737,294.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.4741053581237793,0.050000000745058,0.0492558702826499,293.2471008300781,297.1499938964844,293.1499938964844,0.0247773956507444,-753.3570556640625,304.1581420898437,0.5262082815170288,0.0661979168653488,0.0479809381067752,293.17559814453125,297.1499938964844,293.1499938964844,0.3510167896747589,-6544.6162109375,304.17315673828125,0.9990000128746032,0.5065343379974365,0.4163371622562408,293.3211669921875,297.1499938964844,293.1499938964844,0.0056477249599993,-2057.099609375,298.4579772949219,0.4741053581237793,0.050000000745058,0.2336486428976059,291.1640930175781,291.1499938964844,259.29571533203125,257.8632507324219,279.13006591796875,294.23699951171875,291.1660461425781,1.0,0.2818716168403625,0.6414442658424377,0.6414442658424377,1.0,1.0,-1.3087475299835205,0.566043496131897,0.7427040934562683,0.0519483797252178,0.0,0.0,0.7072345614433289,54.81411743164063,50.0,40.69437026977539,-15911.388671875,249.33950805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,308.8946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.462890625,18000.0,0.0,0.0,0.3605587482452392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8708384037017822,0.8708471059799194,-8.690175491210539e-06,0.0,0.0003659212961792,0.0,0.0,92.588134765625,0.0,0.0,0.0,0.5160309672355652,4.0,0.0,1.0
575820,293.1379699707031,297.1499938964844,293.1499938964844,0.0826796442270279,-1968.695068359375,304.1488952636719,0.684474527835846,0.1378581672906875,0.1255513131618499,294.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4752308130264282,0.050000000745058,0.0492344722151756,293.2445068359375,297.1499938964844,293.1499938964844,0.024178609251976,-744.3911743164062,304.1577453613281,0.525065004825592,0.0654800683259964,0.0474406816065311,293.16900634765625,297.1499938964844,293.1499938964844,0.348184585571289,-6502.58447265625,304.174072265625,0.9990000128746032,0.5075039267539978,0.4138920903205871,293.32037353515625,297.1499938964844,293.1499938964844,0.0056173549965023,-2047.073974609375,298.4342041015625,0.4752308130264282,0.050000000745058,0.2335471510887146,291.1725158691406,291.1499938964844,259.2843933105469,257.8548583984375,279.1284484863281,294.2084350585937,291.17364501953125,1.0,0.2807316780090332,0.640242338180542,0.640242338180542,1.0,1.0,-1.304436206817627,0.5634568333625793,0.7409793734550476,0.0512420199811458,0.0,0.0,0.704867959022522,54.23396682739258,50.0,30.72567367553711,-15855.5966796875,246.3966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,308.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18090.57421875,18000.0,0.0,0.0,0.3603765070438385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8660555481910706,0.866064190864563,-8.645860361866653e-06,0.0,0.0003657363413367,0.0,0.0,91.47036743164062,0.0,0.0,0.0,0.5140153169631958,4.0,0.0,1.0
575880,293.13720703125,297.1499938964844,293.1499938964844,0.0828627496957779,-1972.043212890625,304.1487731933594,0.6858865022659302,0.1381643861532211,0.1258062124252319,294.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.4759365916252136,0.050000000745058,0.0492209568619728,293.2416381835937,297.1499938964844,293.1499938964844,0.0236588474363088,-736.533935546875,304.15728759765625,0.523706316947937,0.0648444071412086,0.0469566099345684,293.1634826660156,297.1499938964844,293.1499938964844,0.3463215827941894,-6475.61376953125,304.1730651855469,0.9990000128746032,0.508346438407898,0.4123401343822479,293.3194885253906,297.1499938964844,293.1499938964844,0.0055895172990858,-2038.1190185546875,298.4090270996094,0.4759365916252136,0.050000000745058,0.2334830313920974,291.1769714355469,291.1499938964844,259.27301025390625,257.84637451171875,279.1274108886719,294.182373046875,291.17742919921875,1.0,0.2800185978412628,0.6390339732170105,0.6390339732170105,1.0,1.0,-1.3016479015350342,0.561560869216919,0.7400869727134705,0.0506163947284221,0.0,0.0,0.7026117444038391,53.867794036865234,53.0,20.390140533447266,-15812.966796875,244.5226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,308.8739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.60546875,18000.0,0.0,0.0,0.3601096570491791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8610581159591675,0.8610666990280151,-8.595716280979104e-06,0.0,0.0003654655010905,0.0,0.0,90.28118896484376,0.0,0.0,0.0,0.5118712186813354,4.0,0.0,1.0
575940,293.1363830566406,297.1499938964844,293.1499938964844,0.0830881670117378,-1976.2308349609373,304.1485900878906,0.6868624687194824,0.1384852975606918,0.1260816007852554,294.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.4762723743915558,0.050000000745058,0.0492145046591758,293.2386169433594,297.1499938964844,293.1499938964844,0.0232174880802631,-729.81201171875,304.1567687988281,0.5221975445747375,0.0642777159810066,0.0465323254466056,293.1591491699219,297.1499938964844,293.1499938964844,0.3453492522239685,-6462.38037109375,304.1706237792969,0.9990000128746032,0.5090274214744568,0.4115969836711883,293.3185729980469,297.1499938964844,293.1499938964844,0.00556385749951,-2030.09375,298.3825988769531,0.4762723743915558,0.050000000745058,0.2334524244070053,291.17791748046875,291.1499938964844,259.26153564453125,257.8377990722656,279.1269226074219,294.158935546875,291.1777648925781,1.0,0.2796935141086578,0.6378395557403564,0.6378395557403564,1.0,1.0,-1.3002535104751587,0.5603048205375671,0.7399486899375916,0.0500682741403579,0.0,0.0,0.7006373405456543,53.693504333496094,53.0,10.31949520111084,-15782.9833984375,243.6080474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,308.86737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.556640625,18000.0,0.0,0.0,0.3597770035266876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8562240600585938,0.8562326431274414,-8.545068340026774e-06,0.0,0.000365127925761,0.0,0.0,89.123046875,0.0,0.0,0.0,0.5097856521606445,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0833507776260376,-1981.1553955078125,304.1483459472656,0.6874449253082275,0.1388182342052459,0.1263748705387115,294.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4762825965881347,0.050000000745058,0.0492143109440803,293.2355651855469,297.1499938964844,293.1499938964844,0.0228346660733222,-723.9497680664062,304.1562194824219,0.5205215215682983,0.063756912946701,0.0461520254611969,293.1560363769531,297.1499938964844,293.1499938964844,0.3451818525791168,-6461.46630859375,304.16717529296875,0.9990000128746032,0.5095279216766357,0.4115743041038513,293.317626953125,297.1499938964844,293.1499938964844,0.0055401134304702,-2022.88330078125,298.3550109863281,0.4762825965881347,0.050000000745058,0.2334515005350113,291.1758117675781,291.1499938964844,259.25,257.8291015625,279.1269226074219,294.1386108398437,291.1751403808594,1.0,0.2797120213508606,0.6366836428642273,0.6366836428642273,1.0,1.0,-1.3000863790512085,0.559624195098877,0.7404621243476868,0.0495977662503719,0.0,0.0,0.6991121172904968,53.6890983581543,56.0,1.1253341436386108,-15765.27734375,243.53564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841491699219,308.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18089.0390625,18000.0,0.0,0.0,0.3594028651714325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8519936800003052,0.8520022034645081,-8.498807801515795e-06,0.0,0.000364748208085,0.0,0.0,88.10177612304688,0.0,0.0,0.0,0.5079526901245117,4.0,0.0,1.0
576060,293.134765625,297.1499938964844,293.1499938964844,0.0836440846323967,-1986.6871337890625,304.14813232421875,0.6876663565635681,0.1391605138778686,0.1266832053661346,294.5472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.4759974479675293,0.050000000745058,0.0492197945713996,293.23248291015625,297.1499938964844,293.1499938964844,0.0224960390478372,-718.7418823242188,304.1557006835937,0.5186729431152344,0.0632735565304756,0.0458049029111862,293.1540832519531,297.1499938964844,293.1499938964844,0.3457481265068054,-6471.6875,304.1629943847656,0.9990000128746032,0.5098336935043335,0.412205696105957,293.3166809082031,297.1499938964844,293.1499938964844,0.0055179167538881,-2016.3282470703125,298.3265075683594,0.4759974479675293,0.050000000745058,0.2334775030612945,291.1712341308594,291.1499938964844,259.2373352050781,257.81939697265625,279.12713623046875,294.1213684082031,291.170166015625,1.0,0.2800410389900207,0.6355578303337097,0.6355578303337097,1.0,1.0,-1.3010212182998655,0.5594576597213745,0.7415634989738464,0.0491976514458656,0.0,0.0,0.698146641254425,53.838829040527344,56.0,-6.741840362548828,-15759.75,244.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950744628906,308.8576354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18070.90234375,18000.0,0.0,0.0,0.359013944864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.848734438419342,0.8487429022789001,-8.461046490992885e-06,0.0,0.0003643535019364,0.0,0.0,87.30332946777344,0.0,0.0,0.0,0.506530225276947,4.0,0.0,1.0
576120,293.13397216796875,297.1499938964844,293.1499938964844,0.0839616581797599,-1992.69775390625,304.1478881835937,0.6875643730163574,0.1395097076892852,0.1270035952329635,294.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16632080078125,0.4754460453987121,0.050000000745058,0.0492303669452667,293.2294616699219,297.1499938964844,293.1499938964844,0.0221942123025655,-714.083251953125,304.1552124023437,0.5166771411895752,0.0628241300582885,0.0454863794147968,293.1532897949219,297.1499938964844,293.1499938964844,0.3469709455966949,-6491.78515625,304.1584167480469,0.9990000128746032,0.5099391341209412,0.4134202897548675,293.31573486328125,297.1499938964844,293.1499938964844,0.0054971012286841,-2010.3353271484373,298.2972106933594,0.4754460453987121,0.050000000745058,0.233527660369873,291.16473388671875,291.1499938964844,259.2225036621094,257.8077392578125,279.1273498535156,294.1069641113281,291.1633605957031,1.0,0.2806467413902282,0.634442150592804,0.634442150592804,1.0,1.0,-1.3029354810714722,0.5597366094589233,0.7431988716125488,0.0488538295030593,0.0,0.0,0.6978110671043396,54.12666702270508,59.0,-13.210698127746582,-15765.7958984375,245.58970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027038574219,308.8526916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.287109375,18000.0,0.0,0.0,0.3586398065090179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8466880321502686,0.8466964960098267,-8.434636583842803e-06,0.0,0.0003639738133642,0.0,0.0,86.7834243774414,0.0,0.0,0.0,0.5056242942810059,4.0,0.0,1.0
576180,293.1331787109375,297.1499938964844,293.1499938964844,0.0842986181378364,-1999.0904541015625,304.14764404296875,0.6871694326400757,0.1398641318082809,0.1273339539766311,294.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.4746473431587219,0.050000000745058,0.0492455996572971,293.2264709472656,297.1499938964844,293.1499938964844,0.0219251606613397,-709.9189453125,304.1547546386719,0.5145626664161682,0.0624068491160869,0.0451945550739765,293.1535949707031,297.1499938964844,293.1499938964844,0.3487916588783264,-6520.79931640625,304.153564453125,0.9990000128746032,0.5098403096199036,0.4151644110679626,293.3148498535156,297.1499938964844,293.1499938964844,0.0054772468283772,-2004.740478515625,298.267333984375,0.4746473431587219,0.050000000745058,0.2335999310016632,291.1567687988281,291.1499938964844,259.20562744140625,257.794189453125,279.1275634765625,294.0951538085937,291.1551818847656,1.0,0.2815037369728088,0.6333345174789429,0.6333345174789429,1.0,1.0,-1.3057388067245483,0.5604182481765747,0.7453205585479736,0.0485593825578689,0.0,0.0,0.6981534957885742,54.5410270690918,59.0,-18.27281188964844,-15782.8310546875,247.58175659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30499267578125,308.84649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.65625,18000.0,0.0,0.0,0.3583081662654876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8460225462913513,0.8460309505462646,-8.421547136094887e-06,0.0,0.000363637227565,0.0,0.0,86.58020782470703,0.0,0.0,0.0,0.5053086876869202,4.0,0.0,1.0
576240,293.1324462890625,297.1499938964844,293.1499938964844,0.0846497938036918,-2005.76171875,304.1474609375,0.6865193843841553,0.140222281217575,0.1276721954345703,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4736226201057434,0.050000000745058,0.0492649935185909,293.2235107421875,297.1499938964844,293.1499938964844,0.0216848235577344,-706.190185546875,304.1543273925781,0.5123618245124817,0.062019720673561,0.0449274219572544,293.1548767089844,297.1499938964844,293.1499938964844,0.3511392474174499,-6557.58251953125,304.1486511230469,0.9990000128746032,0.5095385313034058,0.4173742234706878,293.31396484375,297.1499938964844,293.1499938964844,0.005458312574774,-1999.4952392578125,298.2370300292969,0.4736226201057434,0.050000000745058,0.233691930770874,291.1478271484375,291.1499938964844,259.18670654296875,257.77880859375,279.1277160644531,294.085693359375,291.1460876464844,1.0,0.2825821936130523,0.6322319507598877,0.6322319507598877,1.0,1.0,-1.3093253374099731,0.5614520907402039,0.7478731870651245,0.0483065284788608,0.0,0.0,0.6991919279098511,55.06822967529297,62.0,-22.033729553222656,-15809.9140625,250.13446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30029296875,308.8382568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.5234375,18000.0,0.0,0.0,0.3580494821071625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8468419909477234,0.8468504548072815,-8.423156941717025e-06,0.0,0.0003633747110143,0.0,0.0,86.71910858154297,0.0,0.0,0.0,0.5056306719779968,4.0,0.0,1.0
