time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576300,293.1317443847656,297.1499938964844,293.1499938964844,0.0850116834044456,-2012.6416015625,304.1472473144531,0.6856427788734436,0.1405832171440124,0.1280170381069183,294.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.4723822176456451,0.050000000745058,0.0492882169783115,293.2205810546875,297.1499938964844,293.1499938964844,0.0214707516133785,-702.8630981445312,304.1539306640625,0.5101006627082825,0.0616617351770401,0.044683963060379,293.1571655273437,297.1499938964844,293.1499938964844,0.3539643585681915,-6601.33251953125,304.1437683105469,0.9990000128746032,0.5090335607528687,0.420005053281784,293.31317138671875,297.1499938964844,293.1499938964844,0.0054399743676185,-1994.473388671875,298.2063903808594,0.4723822176456451,0.050000000745058,0.2338020801544189,291.13824462890625,291.1499938964844,259.16583251953125,257.7616577148437,279.1278381347656,294.0783996582031,291.1364440917969,1.0,0.2838612794876098,0.6311330199241638,0.6311330199241638,1.0,1.0,-1.3136212825775146,0.5628033876419067,0.7508179545402527,0.0480900146067142,0.0,0.0,0.7009354829788208,55.69926071166992,62.0,-24.64253807067871,-15846.28125,253.20706176757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,308.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.927734375,18000.0,0.0,0.0,0.3578903973102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8492045998573303,0.8492130637168884,-8.44034457259113e-06,0.0,0.0003632132429629,0.0,0.0,87.21696472167969,0.0,0.0,0.0,0.5066181421279907,4.0,0.0,1.0
576360,293.1310729980469,297.1499938964844,293.1499938964844,0.0853811278939247,-2019.6673583984373,304.1470947265625,0.6845707297325134,0.1409461200237274,0.1283672749996185,294.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.470936119556427,0.050000000745058,0.0493149049580097,293.2177124023437,297.1499938964844,293.1499938964844,0.0212806072086095,-699.9044799804688,304.153564453125,0.5078049302101135,0.0613319911062717,0.0444630719721317,293.1602783203125,297.1499938964844,293.1499938964844,0.3572137951850891,-6651.19384765625,304.1390075683594,0.9990000128746032,0.508328378200531,0.4230082035064697,293.3124084472656,297.1499938964844,293.1499938964844,0.0054221828468143,-1989.6376953125,298.1755676269531,0.470936119556427,0.050000000745058,0.2339286804199218,291.1282958984375,291.1499938964844,259.14312744140625,257.7428283691406,279.1279296875,294.0730895996094,291.12646484375,1.0,0.2853184044361114,0.6300359964370728,0.6300359964370728,1.0,1.0,-1.3185474872589111,0.5644347071647644,0.7541127800941467,0.0479044057428836,0.0,0.0,0.7033782005310059,56.4242057800293,65.0,-26.303123474121094,-15891.0087890625,256.7548217773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2652893066406,308.8129577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17925.71875,18000.0,0.0,0.0,0.3578574061393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8531254529953003,0.8531339168548584,-8.473592060909141e-06,0.0,0.0003631797735579,0.0,0.0,88.08362579345703,0.0,0.0,0.0,0.5082817077636719,4.0,0.0,1.0
576420,293.13043212890625,297.1499938964844,293.1499938964844,0.0857558101415634,-2026.7926025390625,304.1469421386719,0.6833321452140808,0.1413104832172393,0.1287220120429992,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.4692896008491516,0.050000000745058,0.0493447370827198,293.2148742675781,297.1499938964844,293.1499938964844,0.0211127661168575,-697.2921752929688,304.1532287597656,0.505497395992279,0.0610298812389373,0.0442640334367752,293.1642150878906,297.1499938964844,293.1499938964844,0.3608404994010925,-6706.4150390625,304.1344299316406,0.9990000128746032,0.5074270367622375,0.426340103149414,293.31170654296875,297.1499938964844,293.1499938964844,0.0054047922603785,-1984.926513671875,298.1446228027344,0.4692896008491516,0.050000000745058,0.2340701967477798,291.1182556152344,291.1499938964844,259.1185913085937,257.7223205566406,279.12799072265625,294.069580078125,291.1164245605469,1.0,0.2869334816932678,0.628940224647522,0.628940224647522,1.0,1.0,-1.324033260345459,0.5663130879402161,0.7577201128005981,0.0477452725172042,0.0,0.0,0.7065054774284363,57.23434448242188,65.0,-27.21035957336425,-15943.2216796875,260.73907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23370361328125,308.79498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.458984375,18000.0,0.0,0.0,0.3579734563827514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8585892915725708,0.8585978150367737,-8.523089491063729e-06,0.0,0.0003632975567597,0.0,0.0,89.32469177246094,0.0,0.0,0.0,0.5106194019317627,4.0,0.0,1.0
576480,293.1298522949219,297.1499938964844,293.1499938964844,0.0861339122056961,-2033.9814453125,304.14678955078125,0.6819553971290588,0.1416759938001632,0.1290805786848068,294.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.4674457311630249,0.050000000745058,0.0493773929774761,293.21209716796875,297.1499938964844,293.1499938964844,0.0209657549858093,-695.0059814453125,304.15289306640625,0.5031977891921997,0.060754869133234,0.0440860837697982,293.1688537597656,297.1499938964844,293.1499938964844,0.3647981286048889,-6766.26513671875,304.13006591796875,0.9990000128746032,0.5063362121582031,0.4299576878547668,293.3110656738281,297.1499938964844,293.1499938964844,0.0053877243772149,-1980.3031005859373,298.1136169433594,0.4674457311630249,0.050000000745058,0.2342250943183899,291.1082458496094,291.1499938964844,259.0923156738281,257.70025634765625,279.1280212402344,294.0677795410156,291.1064453125,1.0,0.2886865735054016,0.6278454661369324,0.6278454661369324,1.0,1.0,-1.3300089836120603,0.5684064030647278,0.7616025805473328,0.0476086400449276,0.0,0.0,0.7102905511856079,58.12093734741211,68.0,-27.541160583496094,-16002.0341796875,265.1211242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,308.7731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17861.544921875,18000.0,0.0,0.0,0.3582571148872375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.865547239780426,0.8655558228492737,-8.588720447733067e-06,0.0,0.0003635854227468,0.0,0.0,90.94070434570312,0.0,0.0,0.0,0.5136152505874634,4.0,0.0,1.0
576540,293.1292724609375,297.1499938964844,293.1499938964844,0.0865142941474914,-2041.2110595703125,304.1466979980469,0.6804609894752502,0.1420425474643707,0.1294426321983337,294.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.465398222208023,0.050000000745058,0.0494126752018928,293.2093505859375,297.1499938964844,293.1499938964844,0.0208390932530164,-693.0414428710938,304.1526184082031,0.5009205937385559,0.0605072490870952,0.0439292713999748,293.17413330078125,297.1499938964844,293.1499938964844,0.3690564930438995,-6830.25830078125,304.1259460449219,0.9990000128746032,0.5050580501556396,0.4338323473930359,293.3104553222656,297.1499938964844,293.1499938964844,0.0053708646446466,-1975.72314453125,298.0826110839844,0.465398222208023,0.050000000745058,0.2343924641609192,291.098388671875,291.1499938964844,259.0643615722656,257.6766662597656,279.1280822753906,294.067626953125,291.0966491699219,1.0,0.290564626455307,0.6267531514167786,0.6267531514167786,1.0,1.0,-1.3364297151565552,0.570694625377655,0.7657350897789001,0.0474925711750984,0.0,0.0,0.7147215008735657,59.078643798828125,68.0,-27.416162490844727,-16066.8525390625,269.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1422424316406,308.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17830.24609375,18000.0,0.0,0.0,0.3587258458137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8739776611328125,0.8739863634109497,-8.670695024193265e-06,0.0,0.0003640611248556,0.0,0.0,92.94149017333984,0.0,0.0,0.0,0.5172656774520874,4.0,0.0,1.0
576600,293.1287536621094,297.1499938964844,293.1499938964844,0.0868959501385688,-2048.46142578125,304.1466064453125,0.6788740158081055,0.1424101889133453,0.1298078447580337,294.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.463143527507782,0.050000000745058,0.0494503006339073,293.2066345214844,297.1499938964844,293.1499938964844,0.0207318719476461,-691.3869018554688,304.15234375,0.4986794292926788,0.060286808758974,0.0437931232154369,293.1800231933594,297.1499938964844,293.1499938964844,0.3735752701759338,-6897.76708984375,304.1221008300781,0.9990000128746032,0.5036010146141052,0.4379263818264007,293.3099365234375,297.1499938964844,293.1499938964844,0.0053542032837867,-1971.1766357421875,298.0516662597656,0.463143527507782,0.050000000745058,0.2345709353685379,291.0887756347656,291.1499938964844,259.0348205566406,257.651611328125,279.1281433105469,294.0690002441406,291.08709716796875,1.0,0.2925502955913543,0.625664234161377,0.625664234161377,1.0,1.0,-1.3432352542877195,0.5731506943702698,0.7700845003128052,0.0473944172263145,0.0,0.0,0.7197632789611816,60.099727630615234,56.0,-26.96011734008789,-16136.91015625,274.9794006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,308.7181091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17799.80859375,18000.0,0.0,0.0,0.3593910932540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8838024735450745,0.8838112354278564,-8.768682164372876e-06,0.0,0.0003647362755145,0.0,0.0,95.32575225830078,0.0,0.0,0.0,0.5215427279472351,4.0,0.0,1.0
576660,293.128173828125,297.1499938964844,293.1499938964844,0.0872300714254379,-2054.76806640625,304.1466064453125,0.6794740557670593,0.1427934318780899,0.1301438063383102,294.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08306884765625,0.4631198346614837,0.050000000745058,0.0494506731629371,293.2037353515625,297.1499938964844,293.1499938964844,0.0206171981990337,-689.561767578125,304.152099609375,0.4981078505516052,0.0601395219564437,0.0436569415032863,293.18505859375,297.1499938964844,293.1499938964844,0.3741596937179565,-6904.19091796875,304.1262512207031,0.9990000128746032,0.5022298097610474,0.4379684031009674,293.3093566894531,297.1499938964844,293.1499938964844,0.0053333123214542,-1964.95654296875,298.02203369140625,0.4631198346614837,0.050000000745058,0.2345727086067199,291.0818176269531,291.1499938964844,259.0037536621094,257.62518310546875,279.1289367675781,294.0673217773437,291.08160400390625,1.0,0.2922520637512207,0.6246747970581055,0.6246747970581055,1.0,1.0,-1.34360933303833,0.5727089643478394,0.7709003686904907,0.0470845326781272,0.0,0.0,0.7250491380691528,60.11759185791016,56.0,-17.6894588470459,-16164.8828125,275.1723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.6999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17773.619140625,18000.0,0.0,0.0,0.3602286577224731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8948618173599243,0.8948706984519958,-8.882210750016384e-06,0.0,0.0003655863110907,0.0,0.0,98.0789566040039,0.0,0.0,0.0,0.5263712406158447,4.0,0.0,1.0
576720,293.12750244140625,297.1499938964844,293.1499938964844,0.0874624922871589,-2058.981201171875,304.1468200683594,0.681716799736023,0.1431964486837387,0.1304710060358047,294.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.4647558629512787,0.050000000745058,0.0494235008955001,293.2003479003906,297.1499938964844,293.1499938964844,0.0205354280769824,-688.132080078125,304.1518859863281,0.4990316033363342,0.0601230971515178,0.043588101863861,293.1869812011719,297.1499938964844,293.1499938964844,0.371383935213089,-6859.40380859375,304.1356506347656,0.9990000128746032,0.5014046430587769,0.435016930103302,293.30877685546875,297.1499938964844,293.1499938964844,0.0053067416884005,-1955.93359375,297.99835205078125,0.4647558629512787,0.050000000745058,0.234443798661232,291.0870056152344,291.1499938964844,258.97125244140625,257.5973815917969,279.1283569335937,294.0548400878906,291.08905029296875,1.0,0.2907692492008209,0.6235517263412476,0.6235517263412476,1.0,1.0,-1.339341163635254,0.5700823068618774,0.7692588567733765,0.046471007168293,0.0,0.0,0.7287946939468384,59.39323043823242,44.0,3.555546760559082,-16159.505859375,271.7762145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,308.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17782.63671875,18000.0,0.0,0.0,0.3611383140087127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9053769707679749,0.905385971069336,-8.999200872494839e-06,0.0,0.0003665094845928,0.0,0.0,100.8141632080078,0.0,0.0,0.0,0.5309534668922424,4.0,0.0,1.0
576780,293.1268005371094,297.1499938964844,293.1499938964844,0.0876213163137435,-2061.679931640625,304.1470947265625,0.6852967739105225,0.1436195969581604,0.1307957470417022,294.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.4675635397434234,0.050000000745058,0.0493752919137477,293.1976928710937,297.1499938964844,293.1499938964844,0.0204250570386648,-686.1047973632812,304.1517333984375,0.500913143157959,0.0600090213119983,0.0435120649635791,293.18463134765625,297.1499938964844,293.1499938964844,0.3659501373767853,-6774.45947265625,304.1481628417969,0.9990000128746032,0.5013922452926636,0.4297300279140472,293.30810546875,297.1499938964844,293.1499938964844,0.0052754930220544,-1944.6739501953125,297.9796447753906,0.4675635397434234,0.050000000745058,0.2342151403427124,291.1020202636719,291.1499938964844,258.93731689453125,257.5683288574219,279.1270751953125,294.03326416015625,291.1054382324219,1.0,0.2882048189640045,0.6223130822181702,0.6223130822181702,1.0,1.0,-1.3313754796981812,0.5656984448432922,0.7656769752502441,0.0456446148455143,0.0,0.0,0.7305290699005127,58.101749420166016,44.0,25.50009536743164,-16118.0068359375,265.6253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140014648437,308.6924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17834.796875,18000.0,0.0,0.0,0.3620306551456451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9128428101539612,0.912851870059967,-9.093428161577322e-06,0.0,0.0003674151084851,0.0,0.0,102.87532043457033,0.0,0.0,0.0,0.5342612862586975,4.0,0.0,1.0
576840,293.12603759765625,297.1499938964844,293.1499938964844,0.0877301543951034,-2063.348388671875,304.1474304199219,0.6901451349258423,0.1440654247999191,0.1311225593090057,294.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.4712486565113067,0.050000000745058,0.0493091233074665,293.1950378417969,297.1499938964844,293.1499938964844,0.0202482901513576,-682.8710327148438,304.1517333984375,0.5035088062286377,0.0599242411553859,0.0433811545372009,293.17828369140625,297.1499938964844,293.1499938964844,0.358183354139328,-6654.38671875,304.16265869140625,0.9990000128746032,0.5021920800209045,0.4223648607730865,293.3072814941406,297.1499938964844,293.1499938964844,0.0052410480566322,-1931.857666015625,297.96466064453125,0.4712486565113067,0.050000000745058,0.2339012622833252,291.1238098144531,291.1499938964844,258.902099609375,257.5380859375,279.12506103515625,294.0019836425781,291.1283874511719,1.0,0.2846743762493133,0.6209177374839783,0.6209177374839783,1.0,1.0,-1.3200591802597046,0.5596963763237,0.7603628039360046,0.044622927904129,0.0,0.0,0.7301326394081116,56.32503128051758,47.0,45.7048225402832,-16042.2705078125,257.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8866271972656,308.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17911.220703125,18000.0,0.0,0.0,0.3628075122833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9164011478424072,0.916410267353058,-9.150237019639462e-06,0.0,0.0003682035021483,0.0,0.0,103.96492767333984,0.0,0.0,0.0,0.5358807444572449,4.0,0.0,1.0
576900,293.125244140625,297.1499938964844,293.1499938964844,0.0878458097577095,-2065.11328125,304.1476745605469,0.6937629580497742,0.1445232480764389,0.1314870566129684,294.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4736256599426269,0.050000000745058,0.0492648854851722,293.1921081542969,297.1499938964844,293.1499938964844,0.0201343446969985,-680.6526489257812,304.1516418457031,0.5054638981819153,0.0599304437637329,0.0433246344327926,293.16973876953125,297.1499938964844,293.1499938964844,0.3524495661258697,-6566.78515625,304.170654296875,0.9990000128746032,0.5035143494606018,0.4173673689365387,293.3063659667969,297.1499938964844,293.1499938964844,0.0052080913446843,-1919.3363037109373,297.951904296875,0.4736256599426269,0.050000000745058,0.2336914092302322,291.149169921875,291.1499938964844,258.8656005859375,257.50665283203125,279.1216735839844,293.96539306640625,291.1533508300781,1.0,0.2826657593250274,0.6192442774772644,0.6192442774772644,1.0,1.0,-1.312641143798828,0.555317223072052,0.7573238611221313,0.0435921922326087,0.0,0.0,0.7276414036750793,55.139915466308594,47.0,55.2261848449707,-15983.16796875,251.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8803405761719,308.70733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.3634060025215149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9154255986213684,0.9154347777366638,-9.16003409656696e-06,0.0,0.00036881089909,0.0,0.0,103.8761215209961,0.0,0.0,0.0,0.5355197191238403,4.0,0.0,1.0
576960,293.1244506835937,297.1499938964844,293.1499938964844,0.0880358666181564,-2068.39453125,304.14776611328125,0.6965734362602234,0.1449928432703018,0.1318736523389816,294.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4752436578273773,0.050000000745058,0.0492341816425323,293.1890869140625,297.1499938964844,293.1499938964844,0.0200920403003692,-679.7351684570312,304.1513977050781,0.5070412158966064,0.0599927641451358,0.0433255806565284,293.1614990234375,297.1499938964844,293.1499938964844,0.3483360409736633,-6504.65087890625,304.1743469238281,0.9990000128746032,0.5048815608024597,0.4138635993003845,293.30535888671875,297.1499938964844,293.1499938964844,0.0051785884425044,-1908.4852294921875,297.9363098144531,0.4752436578273773,0.050000000745058,0.2335457652807235,291.16748046875,291.1499938964844,258.82794189453125,257.4741516113281,279.1192321777344,293.9319152832031,291.17010498046875,1.0,0.2811714708805084,0.6175203323364258,0.6175203323364258,1.0,1.0,-1.3077030181884766,0.5520132184028625,0.7556898593902588,0.0426583997905254,0.0,0.0,0.7245946526527405,54.32158660888672,50.0,49.53799819946289,-15932.033203125,247.8546295166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8899841308594,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.955078125,18000.0,0.0,0.0,0.3638412952423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9109029173851012,0.910912036895752,-9.126256372837815e-06,0.0,0.0003692526661325,0.0,0.0,102.81068420410156,0.0,0.0,0.0,0.5336363315582275,4.0,0.0,1.0
577020,293.1236267089844,297.1499938964844,293.1499938964844,0.0882899463176727,-2072.9736328125,304.147705078125,0.6988418102264404,0.1454769223928451,0.1322807967662811,294.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.4763800799846649,0.050000000745058,0.0492123775184154,293.1860046386719,297.1499938964844,293.1499938964844,0.0201045516878366,-679.82275390625,304.151123046875,0.5083774924278259,0.0601038224995136,0.043369673192501,293.15411376953125,297.1499938964844,293.1499938964844,0.3453439474105835,-6460.123046875,304.1753234863281,0.9990000128746032,0.5061891078948975,0.4113575220108032,293.3042297363281,297.1499938964844,293.1499938964844,0.005152344238013,-1899.137939453125,297.91802978515625,0.4763800799846649,0.050000000745058,0.233442336320877,291.1791687011719,291.1499938964844,258.7891540527344,257.44061279296875,279.1177978515625,293.9024353027344,291.18084716796875,1.0,0.2801502645015716,0.6157987713813782,0.6157987713813782,1.0,1.0,-1.3044332265853882,0.5494556427001953,0.7549775838851929,0.0417939610779285,0.0,0.0,0.7214566469192505,53.74439239501953,50.0,39.38422775268555,-15891.4853515625,245.3222503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,308.71588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18114.1640625,18000.0,0.0,0.0,0.364117681980133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.90494966506958,0.904958724975586,-9.069478437595537e-06,0.0,0.0003695331688504,0.0,0.0,101.31763458251952,0.0,0.0,0.0,0.5310841202735901,4.0,0.0,1.0
577080,293.122802734375,297.1499938964844,293.1499938964844,0.0885947495698928,-2078.572021484375,304.1475524902344,0.7006102800369263,0.1459750533103943,0.1327083855867386,294.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18475341796875,0.477098673582077,0.050000000745058,0.0491985045373439,293.182861328125,297.1499938964844,293.1499938964844,0.0201634671539068,-680.7499389648438,304.1508178710937,0.5094813704490662,0.06025967374444,0.0434524416923522,293.1477966308594,297.1499938964844,293.1499938964844,0.3433474004268646,-6431.0966796875,304.17431640625,0.9990000128746032,0.5073782205581665,0.4097550809383392,293.3030700683594,297.1499938964844,293.1499938964844,0.0051284423097968,-1890.8671875,297.89794921875,0.477098673582077,0.050000000745058,0.2333765178918838,291.186279296875,291.1499938964844,258.74932861328125,257.4061279296875,279.1171264648437,293.8770446777344,291.1871643066406,1.0,0.2795569598674774,0.6141000986099243,0.6141000986099243,1.0,1.0,-1.302675485610962,0.5475843548774719,0.75509113073349,0.0409976206719875,0.0,0.0,0.718302845954895,53.38212966918945,53.0,28.10724830627441,-15862.263671875,243.85089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436950683594,308.7243347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6484375,18000.0,0.0,0.0,0.3642487227916717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8983202576637268,0.8983292579650879,-9.001289981824812e-06,0.0,0.0003696661442518,0.0,0.0,99.63003540039062,0.0,0.0,0.0,0.5282025933265686,4.0,0.0,1.0
577140,293.1219482421875,297.1499938964844,293.1499938964844,0.088945984840393,-2085.1015625,304.1473693847656,0.7019224762916565,0.1464855521917343,0.1331545710563659,294.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4774510264396667,0.050000000745058,0.0491916760802269,293.17974853515625,297.1499938964844,293.1499938964844,0.0202649645507335,-682.442138671875,304.1504821777344,0.5103697180747986,0.0604566484689712,0.0435704924166202,293.1427001953125,297.1499938964844,293.1499938964844,0.3422617316246032,-6416.14111328125,304.171875,0.9990000128746032,0.5084095001220703,0.4089646935462951,293.3018493652344,297.1499938964844,293.1499938964844,0.0051066665910184,-1883.571533203125,297.8761901855469,0.4774510264396667,0.050000000745058,0.2333441376686096,291.18927001953125,291.1499938964844,258.7085266113281,257.3707275390625,279.1169738769531,293.8555908203125,291.189453125,1.0,0.2793477773666382,0.6124361753463745,0.6124361753463745,1.0,1.0,-1.3022769689559937,0.5463362336158752,0.7559407353401184,0.0402654521167278,0.0,0.0,0.7153642177581787,53.210975646972656,53.0,16.718774795532227,-15844.134765625,243.3214569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806823730469,308.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18139.6015625,18000.0,0.0,0.0,0.3642548620700836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.891559362411499,0.8915683031082153,-8.92915250005899e-06,0.0,0.0003696723724715,0.0,0.0,97.90528106689452,0.0,0.0,0.0,0.5252536535263062,4.0,0.0,1.0
577200,293.1211242675781,297.1499938964844,293.1499938964844,0.0893391221761703,-2092.470947265625,304.1471252441406,0.7028209567070007,0.1470063626766204,0.1336169093847274,294.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888732910156,0.4774788320064544,0.050000000745058,0.0491911321878433,293.1766357421875,297.1499938964844,293.1499938964844,0.0204056818038225,-684.8302001953125,304.150146484375,0.5110605955123901,0.0606910772621631,0.043720606714487,293.1388244628906,297.1499938964844,293.1499938964844,0.3420059978961944,-6413.91748046875,304.1683349609375,0.9990000128746032,0.5092628002166748,0.408902108669281,293.30059814453125,297.1499938964844,293.1499938964844,0.0050867572426795,-1877.138671875,297.8529052734375,0.4774788320064544,0.050000000745058,0.233341559767723,291.18853759765625,291.1499938964844,258.6668395996094,257.3345031738281,279.1171875,293.83770751953125,291.1880798339844,1.0,0.2794824242591858,0.610811710357666,0.610811710357666,1.0,1.0,-1.3030961751937866,0.5456492304801941,0.7574469447135925,0.0395912565290927,0.0,0.0,0.7128501534461975,53.21016311645508,56.0,5.938382148742676,-15837.2265625,243.63186645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199890136719,308.7449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.357421875,18000.0,0.0,0.0,0.3641614615917206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8852150440216064,0.885223925113678,-8.8592887550476e-06,0.0,0.0003695775812957,0.0,0.0,96.28550720214844,0.0,0.0,0.0,0.5224796533584595,4.0,0.0,1.0
577260,293.1202697753906,297.1499938964844,293.1499938964844,0.0897682011127471,-2100.558349609375,304.1468811035156,0.7033418416976929,0.1475355178117752,0.1340930461883545,294.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.4772127866744995,0.050000000745058,0.0491962805390358,293.1735534667969,297.1499938964844,293.1499938964844,0.0205825120210647,-687.8453979492188,304.1497802734375,0.511570394039154,0.0609599500894546,0.0439002066850662,293.1361999511719,297.1499938964844,293.1499938964844,0.3425080180168152,-6423.2265625,304.1640930175781,0.9990000128746032,0.5099227428436279,0.4094992876052856,293.29937744140625,297.1499938964844,293.1499938964844,0.005068443249911,-1871.43896484375,297.8282470703125,0.4772127866744995,0.050000000745058,0.2333659678697586,291.1846618652344,291.1499938964844,258.624267578125,257.2974853515625,279.1176452636719,293.8231506347656,291.18365478515625,1.0,0.2799285650253296,0.6092277765274048,0.6092277765274048,1.0,1.0,-1.305018663406372,0.5454728603363037,0.7595458626747131,0.0389698445796966,0.0,0.0,0.7109178304672241,53.363677978515625,56.0,-3.6135103702545166,-15841.712890625,244.7050170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584716796875,308.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.921875,18000.0,0.0,0.0,0.3639971315860748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8797675967216492,0.8797764182090759,-8.797186637821142e-06,0.0,0.0003694108163472,0.0,0.0,94.89046478271484,0.0,0.0,0.0,0.5200896859169006,4.0,0.0,1.0
577320,293.1194763183594,297.1499938964844,293.1499938964844,0.0902261734008789,-2109.220947265625,304.1466064453125,0.703527569770813,0.1480709761381149,0.1345805376768112,294.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4766842126846313,0.050000000745058,0.0492064915597438,293.1705017089844,297.1499938964844,293.1499938964844,0.0207916609942913,-691.4056396484375,304.1494445800781,0.5119191408157349,0.0612597092986106,0.0441062301397323,293.1347351074219,297.1499938964844,293.1499938964844,0.3436823785305023,-6442.68017578125,304.1593933105469,0.9990000128746032,0.5103845596313477,0.4106807112693786,293.2981872558594,297.1499938964844,293.1499938964844,0.0050514554604887,-1866.33642578125,297.8025207519531,0.4766842126846313,0.050000000745058,0.2334143966436386,291.17828369140625,291.1499938964844,258.5809631347656,257.2597351074219,279.11822509765625,293.8115539550781,291.1768798828125,1.0,0.2806504070758819,0.6076831221580505,0.6076831221580505,1.0,1.0,-1.307917594909668,0.5457491874694824,0.7621683478355408,0.0383945293724536,0.0,0.0,0.7096590399742126,53.65444564819336,59.0,-11.64731216430664,-15857.1845703125,246.45948791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09344482421875,308.765625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.87109375,18000.0,0.0,0.0,0.3637949526309967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8755481839179993,0.8755569458007812,-8.746772437007166e-06,0.0,0.0003692056343425,0.0,0.0,93.79967498779295,0.0,0.0,0.0,0.5182285308837891,4.0,0.0,1.0
577380,293.1186828613281,297.1499938964844,293.1499938964844,0.0907071307301521,-2118.338623046875,304.1463623046875,0.7034096717834473,0.1486110538244247,0.1350773572921753,294.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4759125411510467,0.050000000745058,0.0492213368415832,293.1675109863281,297.1499938964844,293.1499938964844,0.0210304744541645,-695.4491577148438,304.14910888671875,0.512122631072998,0.0615878477692604,0.0443365573883056,293.1343994140625,297.1499938964844,293.1499938964844,0.3454671204090118,-6471.25732421875,304.1544494628906,0.9990000128746032,0.5106416344642639,0.4123924672603607,293.2970275878906,297.1499938964844,293.1499938964844,0.0050355242565274,-1861.7020263671875,297.77593994140625,0.4759125411510467,0.050000000745058,0.2334848344326019,291.1700134277344,291.1499938964844,258.5369567871094,257.2213439941406,279.118896484375,293.8026733398437,291.1683654785156,1.0,0.281622439622879,0.6061772704124451,0.6061772704124451,1.0,1.0,-1.3117021322250366,0.5464368462562561,0.7652652859687805,0.0378602817654609,0.0,0.0,0.70914626121521,54.07090759277344,59.0,-18.057336807250977,-15883.2919921875,248.8418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,308.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.353515625,18000.0,0.0,0.0,0.36358842253685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8728131055831909,0.8728218078613281,-8.711058399057947e-06,0.0,0.0003689960285555,0.0,0.0,93.0724868774414,0.0,0.0,0.0,0.5170086026191711,4.0,0.0,1.0
577440,293.1179504394531,297.1499938964844,293.1499938964844,0.0912052243947982,-2127.792724609375,304.1461181640625,0.7030259966850281,0.1491541266441345,0.1355814933776855,294.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1627502441406,0.4749193489551544,0.050000000745058,0.0492403283715248,293.1645812988281,297.1499938964844,293.1499938964844,0.0212958380579948,-699.907470703125,304.1488037109375,0.5121999382972717,0.061941348016262,0.0445885919034481,293.1351623535156,297.1499938964844,293.1499938964844,0.3477896451950073,-6507.7880859375,304.1494140625,0.9990000128746032,0.5106950402259827,0.4145717024803161,293.2958984375,297.1499938964844,293.1499938964844,0.0050204712897539,-1857.438720703125,297.74871826171875,0.4749193489551544,0.050000000745058,0.2335749268531799,291.1604309082031,291.1499938964844,258.4923095703125,257.182373046875,279.1195983886719,293.79620361328125,291.1585693359375,1.0,0.2828151285648346,0.6047084331512451,0.6047084331512451,1.0,1.0,-1.316267013549805,0.5474871397018433,0.7687798738479614,0.0373614057898521,0.0,0.0,0.7094054222106934,54.59967803955078,62.0,-22.94447326660156,-15919.2197265625,251.79010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1433410644531,308.7790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.306640625,18000.0,0.0,0.0,0.3634123802185058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8716977834701538,0.871706485748291,-8.691769835422747e-06,0.0,0.0003688173601403,0.0,0.0,92.73953247070312,0.0,0.0,0.0,0.51649010181427,4.0,0.0,1.0
577500,293.11724853515625,297.1499938964844,293.1499938964844,0.0917161330580711,-2137.496337890625,304.1458740234375,0.7024040818214417,0.1496989727020263,0.1360914260149002,294.4169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4737153649330139,0.050000000745058,0.0492631457746028,293.1617126464844,297.1499938964844,293.1499938964844,0.0215857662260532,-704.7333374023438,304.14849853515625,0.5121656060218811,0.062318168580532,0.044860616326332,293.1368713378906,297.1499938964844,293.1499938964844,0.3505998253822326,-6551.4541015625,304.1444091796875,0.9990000128746032,0.5105434060096741,0.4171746969223022,293.2948608398437,297.1499938964844,293.1499938964844,0.0050060218200087,-1853.427978515625,297.7210693359375,0.4737153649330139,0.050000000745058,0.2336831539869308,291.14996337890625,291.1499938964844,258.4471130371094,257.14288330078125,279.12030029296875,293.7919921875,291.1479797363281,1.0,0.2842078804969787,0.603275716304779,0.603275716304779,1.0,1.0,-1.3215386867523191,0.5488664507865906,0.7726722955703735,0.036894105374813,0.0,0.0,0.7104557752609253,55.232032775878906,62.0,-26.44955062866211,-15964.326171875,255.2653961181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,308.7808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.068359375,18000.0,0.0,0.0,0.3632983565330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8722953200340271,0.8723040223121643,-8.69013001647545e-06,0.0,0.0003687016433104,0.0,0.0,92.82315826416016,0.0,0.0,0.0,0.516715407371521,4.0,0.0,1.0
577560,293.1165771484375,297.1499938964844,293.1499938964844,0.0922358483076095,-2147.36767578125,304.14569091796875,0.7015740275382996,0.1502444148063659,0.1366057246923446,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.4723109900951385,0.050000000745058,0.0492894388735294,293.158935546875,297.1499938964844,293.1499938964844,0.021898116916418,-709.8783569335938,304.148193359375,0.512035608291626,0.0627160891890525,0.0451507195830345,293.1395263671875,297.1499938964844,293.1499938964844,0.3538435697555542,-6601.3818359375,304.1395263671875,0.9990000128746032,0.5101881623268127,0.4201537072658539,293.2938842773437,297.1499938964844,293.1499938964844,0.0049921101890504,-1849.6229248046875,297.6931457519531,0.4723109900951385,0.050000000745058,0.2338078618049621,291.1389465332031,291.1499938964844,258.40142822265625,257.1029052734375,279.1210021972656,293.78985595703125,291.1369323730469,1.0,0.2857784330844879,0.6018782258033752,0.6018782258033752,1.0,1.0,-1.3274378776550293,0.5505385994911194,0.7768993377685547,0.0364546403288841,0.0,0.0,0.7122968435287476,55.95835113525391,65.0,-28.786975860595703,-16017.7568359375,259.2247619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15557861328125,308.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7734375,18000.0,0.0,0.0,0.3632787466049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8746442794799805,0.8746529817581177,-8.706839253136422e-06,0.0,0.0003686817362904,0.0,0.0,93.33596801757812,0.0,0.0,0.0,0.517704427242279,4.0,0.0,1.0
577620,293.115966796875,297.1499938964844,293.1499938964844,0.092761181294918,-2157.343017578125,304.1455078125,0.7005638480186462,0.1507895588874817,0.1371231228113174,294.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4707124531269073,0.050000000745058,0.0493188835680484,293.15625,297.1499938964844,293.1499938964844,0.0222310833632946,-715.3019409179688,304.1479187011719,0.5118250250816345,0.0631331130862236,0.0454571954905986,293.1430358886719,297.1499938964844,293.1499938964844,0.3574723601341247,-6656.79541015625,304.1348571777344,0.9990000128746032,0.509632408618927,0.4234653115272522,293.29296875,297.1499938964844,293.1499938964844,0.0049785855226218,-1845.9547119140625,297.6650085449219,0.4707124531269073,0.050000000745058,0.2339475452899933,291.127685546875,291.1499938964844,258.3553161621094,257.0625305175781,279.1217041015625,293.7896423339844,291.1256408691406,1.0,0.2875064611434936,0.6005153059959412,0.6005153059959412,1.0,1.0,-1.3338922262191772,0.5524709224700928,0.7814212441444397,0.0360400341451168,0.0,0.0,0.7149154543876648,56.76999282836914,65.0,-30.182748794555664,-16078.646484375,263.6298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,308.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17922.201171875,18000.0,0.0,0.0,0.3633823096752167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8787382245063782,0.8787469863891602,-8.742159479879774e-06,0.0,0.000368786859326,0.0,0.0,94.28333282470705,0.0,0.0,0.0,0.5194582939147949,4.0,0.0,1.0
577680,293.1153869628906,297.1499938964844,293.1499938964844,0.0932896882295608,-2167.373046875,304.1453857421875,0.6994008421897888,0.1513336598873138,0.1376426070928573,294.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.4689233005046844,0.050000000745058,0.0493511743843555,293.15362548828125,297.1499938964844,293.1499938964844,0.0225829742848873,-720.9673461914062,304.14764404296875,0.5115483999252319,0.0635673031210899,0.0457783788442611,293.1473083496094,297.1499938964844,293.1499938964844,0.3614397346973419,-6716.958984375,304.1304016113281,0.9990000128746032,0.5088816285133362,0.4270673096179962,293.2921142578125,297.1499938964844,293.1499938964844,0.004965360276401,-1842.380615234375,297.6368103027344,0.4689233005046844,0.050000000745058,0.2341007143259048,291.11639404296875,291.1499938964844,258.3088684082031,257.0218200683594,279.12237548828125,293.7911682128906,291.1143798828125,1.0,0.2893722653388977,0.5991867780685425,0.5991867780685425,1.0,1.0,-1.340831637382507,0.5546321272850037,0.7861994504928589,0.0356477834284305,0.0,0.0,0.7182855010032654,57.65850830078125,68.0,-30.850622177124023,-16146.109375,268.4432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1230163574219,308.7597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17885.896484375,18000.0,0.0,0.0,0.3636337518692016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8845318555831909,0.8845406770706177,-8.795983376330696e-06,0.0,0.0003690420417115,0.0,0.0,95.66477966308594,0.0,0.0,0.0,0.5219621062278748,4.0,0.0,1.0
577740,293.1148376464844,297.1499938964844,293.1499938964844,0.0938196182250976,-2177.422607421875,304.145263671875,0.698104739189148,0.1518762558698654,0.1381634473800659,294.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1078491210937,0.4669384658336639,0.050000000745058,0.0493861101567745,293.1510925292969,297.1499938964844,293.1499938964844,0.0229527298361063,-726.8494873046875,304.1473999023437,0.5112162828445435,0.0640171617269516,0.0461131371557712,293.1523132324219,297.1499938964844,293.1499938964844,0.3657142519950866,-6781.36474609375,304.1261901855469,0.9990000128746032,0.5079370141029358,0.430930495262146,293.2913513183594,297.1499938964844,293.1499938964844,0.0049523208290338,-1838.8531494140625,297.60858154296875,0.4669384658336639,0.050000000745058,0.2342664450407028,291.105224609375,291.1499938964844,258.2621154785156,256.9808044433594,279.1230773925781,293.79443359375,291.1032409667969,1.0,0.2913622856140136,0.5978936553001404,0.5978936553001404,1.0,1.0,-1.3482078313827517,0.5570015907287598,0.7912061810493469,0.0352770462632179,0.0,0.0,0.7223953604698181,58.61845779418945,68.0,-30.94840431213379,-16219.5107421875,273.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,308.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.212890625,18000.0,0.0,0.0,0.364055722951889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8920038938522339,0.8920127153396606,-8.86852194526e-06,0.0,0.0003694702754728,0.0,0.0,97.48955535888672,0.0,0.0,0.0,0.5252121686935425,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0943494960665702,-2187.462158203125,304.1451416015625,0.6966997981071472,0.1524169445037841,0.1386850178241729,294.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968322753906,0.4647548794746399,0.050000000745058,0.0494234152138233,293.1486511230469,297.1499938964844,293.1499938964844,0.0233392119407653,-732.9237060546875,304.1471862792969,0.5108423829078674,0.064482681453228,0.046460285782814,293.1579284667969,297.1499938964844,293.1499938964844,0.370255708694458,-6849.38525390625,304.12225341796875,0.9990000128746032,0.5068048238754272,0.4350177347660064,293.2906494140625,297.1499938964844,293.1499938964844,0.0049394560046494,-1835.361083984375,297.58038330078125,0.4647548794746399,0.050000000745058,0.2344433963298797,291.09423828125,291.1499938964844,258.21514892578125,256.9396057128906,279.123779296875,293.7992858886719,291.09234619140625,1.0,0.2934592366218567,0.596636176109314,0.596636176109314,1.0,1.0,-1.3559598922729492,0.559552788734436,0.7964071035385132,0.0349264107644557,0.0,0.0,0.7272089719772339,59.642311096191406,56.0,-30.633441925048828,-16298.0615234375,279.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0450134277344,308.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17815.4375,18000.0,0.0,0.0,0.3646652698516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9010721445083618,0.9010811448097228,-8.959396836871747e-06,0.0,0.0003700888773892,0.0,0.0,99.75515747070312,0.0,0.0,0.0,0.5291787385940552,4.0,0.0,1.0
577860,293.1138610839844,297.1499938964844,293.1499938964844,0.0948281735181808,-2196.47998046875,304.1451721191406,0.6975616812705994,0.1529698073863983,0.1391745507717132,294.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.464744508266449,0.050000000745058,0.0494235679507255,293.1459655761719,297.1499938964844,293.1499938964844,0.0237169247120618,-738.7625732421875,304.1470031738281,0.5122573375701904,0.065029077231884,0.0468034893274307,293.1628112792969,297.1499938964844,293.1499938964844,0.3708532750606537,-6856.0751953125,304.1263427734375,0.9990000128746032,0.5057439804077148,0.4350366592407226,293.2899475097656,297.1499938964844,293.1499938964844,0.0049228491261601,-1830.3392333984373,297.5535888671875,0.464744508266449,0.050000000745058,0.2344441264867782,291.0859375,291.1499938964844,258.1680603027344,256.89825439453125,279.12554931640625,293.8008728027344,291.0855407714844,1.0,0.2932704985141754,0.5955458879470825,0.5955458879470825,1.0,1.0,-1.3572471141815186,0.5592840909957886,0.7979630827903748,0.0345627851784229,0.0,0.0,0.7323521375656128,59.66600036621094,56.0,-21.36196517944336,-16333.970703125,279.78192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99346923828125,308.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17785.044921875,18000.0,0.0,0.0,0.3654421865940094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.911572813987732,0.9115818738937378,-9.06810691958526e-06,0.0,0.0003708773583639,0.0,0.0,102.44623565673828,0.0,0.0,0.0,0.5337843298912048,4.0,0.0,1.0
577920,293.11328125,297.1499938964844,293.1499938964844,0.0951948389410972,-2203.198486328125,304.1453857421875,0.7001219391822815,0.1535388082265854,0.1396521478891372,294.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0884704589844,0.4663521647453308,0.050000000745058,0.049396201968193,293.1427917480469,297.1499938964844,293.1499938964844,0.0241370871663093,-745.0371704101562,304.14678955078125,0.5153520703315735,0.0656997039914131,0.0472202003002166,293.1644897460937,297.1499938964844,293.1499938964844,0.3680767118930816,-6811.24853515625,304.1357421875,0.9990000128746032,0.5052456259727478,0.4320444762706756,293.2892150878906,297.1499938964844,293.1499938964844,0.0049011604860424,-1822.7100830078125,297.5332336425781,0.4663521647453308,0.050000000745058,0.2343143224716186,291.0899963378906,291.1499938964844,258.1208801269531,256.8567810058594,279.1263732910156,293.7923278808594,291.091796875,1.0,0.2918953597545624,0.5944300293922424,0.5944300293922424,1.0,1.0,-1.3538702726364136,0.5569071173667908,0.7969631552696228,0.0340586267411708,0.0,0.0,0.7360171675682068,58.94845581054688,44.0,0.0616219043731689,-16336.2412109375,276.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,308.707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.330078125,18000.0,0.0,0.0,0.3662900924682617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9217135310173036,0.9217227101325988,-9.18219484447036e-06,0.0,0.000371737871319,0.0,0.0,105.1615753173828,0.0,0.0,0.0,0.5382199883460999,4.0,0.0,1.0
577980,293.1126708984375,297.1499938964844,293.1499938964844,0.0954788625240325,-2208.224365234375,304.14569091796875,0.7040449380874634,0.1541241854429245,0.1401240229606628,294.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.4691045880317688,0.050000000745058,0.0493478663265705,293.1404724121094,297.1499938964844,293.1499938964844,0.0245132185518741,-750.4791870117188,304.1466979980469,0.5195366144180298,0.0662493407726287,0.0476185344159603,293.1617431640625,297.1499938964844,293.1499938964844,0.3626341819763183,-6726.0693359375,304.14825439453125,0.9990000128746032,0.5055983066558838,0.4267070889472961,293.2884216308594,297.1499938964844,293.1499938964844,0.0048751407302916,-1812.953125,297.5182800292969,0.4691045880317688,0.050000000745058,0.2340850383043289,291.1039428710937,291.1499938964844,258.0736999511719,256.8153076171875,279.1266174316406,293.7746887207031,291.107177734375,1.0,0.2894363403320312,0.5932808518409729,0.5932808518409729,1.0,1.0,-1.3467601537704468,0.5528247952461243,0.7939353585243225,0.0334604233503341,0.0,0.0,0.7377271056175232,57.665306091308594,44.0,22.276987075805664,-16302.28125,270.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,308.71112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17839.212890625,18000.0,0.0,0.0,0.3671234250068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9289771914482116,0.9289864897727966,-9.27488144952804e-06,0.0,0.0003725835995282,0.0,0.0,107.22447204589844,0.0,0.0,0.0,0.5414479970932007,4.0,0.0,1.0
578040,293.11199951171875,297.1499938964844,293.1499938964844,0.0957048237323761,-2212.063232421875,304.1460876464844,0.7092289328575134,0.1547280699014663,0.1405945867300033,294.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.472722053527832,0.050000000745058,0.049281682819128,293.1383361816406,297.1499938964844,293.1499938964844,0.02478270791471,-754.2194213867188,304.14678955078125,0.5245195031166077,0.0667875856161117,0.047934141010046,293.1547546386719,297.1499938964844,293.1499938964844,0.3548552989959717,-6605.63671875,304.1627502441406,0.9990000128746032,0.5068178176879883,0.4192876815795898,293.2875061035156,297.1499938964844,293.1499938964844,0.0048461682163178,-1801.7196044921875,297.5072937011719,0.472722053527832,0.050000000745058,0.2337710857391357,291.1248474121094,291.1499938964844,258.02655029296875,256.7738647460937,279.1263122558594,293.747802734375,291.12921142578125,1.0,0.2860085070133209,0.5920764803886414,0.5920764803886414,1.0,1.0,-1.3362480401992798,0.5471773743629456,0.7890706062316895,0.0327770859003067,0.0,0.0,0.737351655960083,55.8991813659668,47.0,42.84245300292969,-16233.7421875,262.5954284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854064941406,308.7235412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17912.771484375,18000.0,0.0,0.0,0.3678473234176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9324857592582704,0.9324950575828552,-9.331175533588976e-06,0.0,0.0003733182675205,0.0,0.0,108.32649993896484,0.0,0.0,0.0,0.5430455207824707,4.0,0.0,1.0
