time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578100,293.111328125,297.1499938964844,293.1499938964844,0.0959311947226524,-2215.875244140625,304.1463623046875,0.7130100131034851,0.1553395092487335,0.1410988122224807,294.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.4750680923461914,0.050000000745058,0.0492373816668987,293.1358947753906,297.1499938964844,293.1499938964844,0.0251104943454265,-758.7616577148438,304.14678955078125,0.5287452340126038,0.0674170181155204,0.048313807696104,293.1454162597656,297.1499938964844,293.1499938964844,0.3491149842739105,-6517.79541015625,304.1707458496094,0.9990000128746032,0.5085880756378174,0.4142462611198425,293.2865295410156,297.1499938964844,293.1499938964844,0.0048183985054492,-1790.70849609375,297.4986877441406,0.4750680923461914,0.050000000745058,0.2335609346628189,291.1494445800781,291.1499938964844,257.9795837402344,256.7325439453125,279.1244506835937,293.71661376953125,291.1534118652344,1.0,0.284100592136383,0.5906592607498169,0.5906592607498169,1.0,1.0,-1.329627275466919,0.5431438684463501,0.7864834666252136,0.0319976136088371,0.0,0.0,0.7349198460578918,54.72260284423828,47.0,52.66719818115234,-16181.9912109375,257.3015441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,308.73175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.74609375,18000.0,0.0,0.0,0.3684019148349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9315887689590454,0.9315981268882751,-9.341144505015109e-06,0.0,0.0003738811064977,0.0,0.0,108.24989318847656,0.0,0.0,0.0,0.542709469795227,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0962333381175994,-2221.231689453125,304.146484375,0.7158894538879395,0.1559585183858871,0.141621246933937,294.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.476673275232315,0.050000000745058,0.0492065697908401,293.1333312988281,297.1499938964844,293.1499938964844,0.0255234837532043,-764.596923828125,304.1466064453125,0.5325263142585754,0.0680974423885345,0.0487488508224487,293.13641357421875,297.1499938964844,293.1499938964844,0.3449987471103668,-6455.51513671875,304.1744079589844,0.9990000128746032,0.5104163885116577,0.4107039868831634,293.285400390625,297.1499938964844,293.1499938964844,0.0047936369664967,-1781.2310791015625,297.4869689941406,0.476673275232315,0.050000000745058,0.2334147840738296,291.1669006347656,291.1499938964844,257.9327697753906,256.6913452148437,279.1231689453125,293.68865966796875,291.1693420410156,1.0,0.282705545425415,0.5892189741134644,0.5892189741134644,1.0,1.0,-1.3254855871200562,0.5401867628097534,0.785298764705658,0.0312627479434013,0.0,0.0,0.7319953441619873,53.91122817993164,50.0,47.09554290771485,-16138.3037109375,253.8434295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,308.7359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18071.85546875,18000.0,0.0,0.0,0.3688057065010071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9272658228874208,0.9272751212120056,-9.308202606916892e-06,0.0,0.0003742909175343,0.0,0.0,107.1999969482422,0.0,0.0,0.0,0.5408986806869507,4.0,0.0,1.0
578220,293.1100158691406,297.1499938964844,293.1499938964844,0.09660055488348,-2227.90478515625,304.1464538574219,0.7181947231292725,0.1565879732370376,0.1421605050563812,294.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4778057634830475,0.050000000745058,0.0491846390068531,293.1307373046875,297.1499938964844,293.1499938964844,0.0260011963546276,-771.3828125,304.1463623046875,0.5359935164451599,0.0688170939683914,0.0492217727005481,293.1282653808594,297.1499938964844,293.1499938964844,0.3420079350471496,-6410.9306640625,304.1753845214844,0.9990000128746032,0.5121898651123047,0.4081646502017975,293.2842102050781,297.1499938964844,293.1499938964844,0.0047718035057187,-1773.16357421875,297.4722900390625,0.4778057634830475,0.050000000745058,0.2333107590675354,291.1777038574219,291.1499938964844,257.8862609863281,256.6504211425781,279.12255859375,293.6645812988281,291.17919921875,1.0,0.2817823886871338,0.5877987146377563,0.5877987146377563,1.0,1.0,-1.323006272315979,0.5379815697669983,0.7850247025489807,0.0305676013231277,0.0,0.0,0.7290418148040771,53.3401985168457,50.0,36.91241836547852,-16105.1767578125,251.5909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9181213378906,308.74224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.5234375,18000.0,0.0,0.0,0.3690651357173919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9216310977935792,0.9216403365135192,-9.253230928152334e-06,0.0,0.0003745541907846,0.0,0.0,105.7405242919922,0.0,0.0,0.0,0.5384694933891296,4.0,0.0,1.0
578280,293.1093444824219,297.1499938964844,293.1499938964844,0.0970188677310943,-2235.600830078125,304.1463317871094,0.719998836517334,0.157227411866188,0.1427165567874908,294.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825866699219,0.4785264730453491,0.050000000745058,0.0491706207394599,293.1281433105469,297.1499938964844,293.1499938964844,0.0265327524393796,-778.9190673828125,304.14605712890625,0.5391355752944946,0.0695703402161598,0.0497260279953479,293.1212463378906,297.1499938964844,293.1499938964844,0.340016633272171,-6381.93115234375,304.17437744140625,0.9990000128746032,0.513842761516571,0.4065330922603607,293.282958984375,297.1499938964844,293.1499938964844,0.0047521940432488,-1766.147216796875,297.45562744140625,0.4785264730453491,0.050000000745058,0.2332442551851272,291.1838684082031,291.1499938964844,257.840087890625,256.6097412109375,279.1224670410156,293.6445007324219,291.1845703125,1.0,0.2812851369380951,0.5864132642745972,0.5864132642745972,1.0,1.0,-1.3220285177230835,0.5364652276039124,0.7855632901191711,0.0299148615449666,0.0,0.0,0.7261466383934021,52.983192443847656,53.0,25.558120727539062,-16083.3955078125,250.40896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9484558105469,308.75030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.361328125,18000.0,0.0,0.0,0.3691960871219635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9154633283615112,0.9154725074768066,-9.18823297979543e-06,0.0,0.0003746871079783,0.0,0.0,104.11669158935548,0.0,0.0,0.0,0.5357733964920044,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.0974839627742767,-2244.2294921875,304.1461486816406,0.7213562726974487,0.1578751355409622,0.1432875692844391,294.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4788824021816253,0.050000000745058,0.0491636767983436,293.1255798339844,297.1499938964844,293.1499938964844,0.0271300990134477,-787.1279296875,304.14569091796875,0.5419575572013855,0.0703533217310905,0.0502577051520347,293.11553955078125,297.1499938964844,293.1499938964844,0.3389449715614319,-6367.16552734375,304.171875,0.9990000128746032,0.5153321623802185,0.4057231545448303,293.2816772460937,297.1499938964844,293.1499938964844,0.0047345454804599,-1760.0635986328125,297.4371032714844,0.4788824021816253,0.050000000745058,0.2332113236188888,291.18585205078125,291.1499938964844,257.7943115234375,256.5694580078125,279.12274169921875,293.62823486328125,291.1858215332031,1.0,0.2811723947525024,0.5850698947906494,0.5850698947906494,1.0,1.0,-1.322407364845276,0.5355772376060486,0.7868301272392273,0.0293037500232458,0.0,0.0,0.7235374450683594,52.81780624389648,53.0,14.100764274597168,-16072.8544921875,250.18502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,308.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18128.236328125,18000.0,0.0,0.0,0.3692200779914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.909307897090912,0.9093170762062072,-9.120675713347737e-06,0.0,0.0003747114387806,0.0,0.0,102.48876953125,0.0,0.0,0.0,0.5330716371536255,4.0,0.0,1.0
578400,293.1080017089844,297.1499938964844,293.1499938964844,0.0979905202984809,-2253.68017578125,304.1459350585937,0.7223178744316101,0.1585289239883422,0.1438709795475006,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.4789167046546936,0.050000000745058,0.0491629987955093,293.123046875,297.1499938964844,293.1499938964844,0.0276577044278383,-796.228759765625,304.1455078125,0.5444765686988831,0.0711621642112732,0.0508133620023727,293.1111145019531,297.1499938964844,293.1499938964844,0.3387044668197632,-6365.17236328125,304.1683044433594,0.9990000128746032,0.5166357755661011,0.4056448936462402,293.2803955078125,297.1499938964844,293.1499938964844,0.0047185230068862,-1754.767578125,297.4169006347656,0.4789167046546936,0.050000000745058,0.2332081049680709,291.18414306640625,291.1499938964844,257.7490234375,256.5295715332031,279.1232604980469,293.61541748046875,291.1835021972656,1.0,0.2814013659954071,0.5837709307670593,0.5837709307670593,1.0,1.0,-1.3239920139312744,0.535251259803772,0.7887406945228577,0.0287309233099222,0.0,0.0,0.7214156985282898,52.82208633422852,56.0,3.323669195175171,-16073.6123046875,250.8109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01837158203125,308.7682800292969,278.1499938964844,0.0,18000.0,313.1499938964844,18118.943359375,18000.0,0.0,0.0,0.3691641688346863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9037097692489624,0.9037188291549684,-9.056941053131595e-06,0.0,0.000374654715415,0.0,0.0,101.0024871826172,0.0,0.0,0.0,0.5306070446968079,4.0,0.0,1.0
578460,293.1073608398437,297.1499938964844,293.1499938964844,0.0985320582985878,-2263.819091796875,304.14569091796875,0.722918689250946,0.1591866314411163,0.1444642841815948,294.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805419921875,0.4786579608917236,0.050000000745058,0.0491680316627025,293.1205444335937,297.1499938964844,293.1499938964844,0.0281469170004129,-805.3151245117188,304.1454467773437,0.5467057228088379,0.0719939768314361,0.0513904280960559,293.1080322265625,297.1499938964844,293.1499938964844,0.3392262756824493,-6374.80078125,304.1640319824219,0.9990000128746032,0.517734944820404,0.406233936548233,293.27911376953125,297.1499938964844,293.1499938964844,0.0047039594501256,-1750.162841796875,297.395263671875,0.4786579608917236,0.050000000745058,0.2332319766283035,291.1792907714844,291.1499938964844,257.7042541503906,256.4901428222656,279.1239318847656,293.6057434082031,291.1781616210937,1.0,0.2819413244724273,0.5825173258781433,0.5825173258781433,1.0,1.0,-1.3266732692718506,0.5354390144348145,0.7912343144416809,0.0281933583319187,0.0,0.0,0.7199366688728333,52.98101043701172,56.0,-6.135509967803955,-16085.8896484375,252.2144317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,308.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18099.59375,18000.0,0.0,0.0,0.3690581321716308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8991486430168152,0.8991576433181763,-9.002631486509927e-06,0.0,0.00037454708945,0.0,0.0,99.78147888183594,0.0,0.0,0.0,0.5285900235176086,4.0,0.0,1.0
578520,293.10675048828125,297.1499938964844,293.1499938964844,0.0991008281707763,-2274.48828125,304.1454467773437,0.7232019305229187,0.1598460972309112,0.1450649350881576,294.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4781394004821777,0.050000000745058,0.0491781160235405,293.1181030273437,297.1499938964844,293.1499938964844,0.0287158451974391,-815.233154296875,304.1452331542969,0.54867023229599,0.0728457495570182,0.0519860759377479,293.1062316894531,297.1499938964844,293.1499938964844,0.3404197096824646,-6394.5810546875,304.1593017578125,0.9990000128746032,0.5186251401901245,0.4074104428291321,293.2778625488281,297.1499938964844,293.1499938964844,0.0046905665658414,-1746.1033935546875,297.3724670410156,0.4781394004821777,0.050000000745058,0.2332797944545745,291.17205810546875,291.1499938964844,257.6601257324219,256.4512939453125,279.12469482421875,293.598876953125,291.1705627441406,1.0,0.2827546894550323,0.581307590007782,0.581307590007782,1.0,1.0,-1.3303179740905762,0.5360797047615051,0.7942383289337158,0.0276865791529417,0.0,0.0,0.7191784977912903,53.27664566040039,59.0,-14.015284538269045,-16109.1591796875,254.30938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0807800292969,308.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.896484375,18000.0,0.0,0.0,0.3689353466033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.895929217338562,0.8959382176399231,-8.961499588622246e-06,0.0,0.000374422466848,0.0,0.0,98.90208435058594,0.0,0.0,0.0,0.5271551012992859,4.0,0.0,1.0
578580,293.1061706542969,297.1499938964844,293.1499938964844,0.0996906012296676,-2285.559326171875,304.14520263671875,0.7231956720352173,0.1605054885149002,0.1456707566976547,294.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.4773796498775482,0.050000000745058,0.0491928495466709,293.11572265625,297.1499938964844,293.1499938964844,0.0296889897435903,-823.5897216796875,304.1443786621094,0.5503888130187988,0.0737162381410598,0.0525988638401031,293.1056213378906,297.1499938964844,293.1499938964844,0.342225968837738,-6423.53857421875,304.1543273925781,0.9990000128746032,0.5192980170249939,0.4091232419013977,293.27667236328125,297.1499938964844,293.1499938964844,0.004678042139858,-1742.44970703125,297.3487548828125,0.4773796498775482,0.050000000745058,0.2333496958017349,291.1630249023437,291.1499938964844,257.61669921875,256.4130554199219,279.1254577636719,293.5945129394531,291.1612548828125,1.0,0.2838173806667328,0.5801406502723694,0.5801406502723694,1.0,1.0,-1.3348402976989746,0.53713458776474,0.7977057695388794,0.0272074248641729,0.0,0.0,0.7192090153694153,53.69819641113281,59.0,-20.23163414001465,-16143.0791015625,257.0463562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1028747558594,308.7890625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.962890625,18000.0,0.0,0.0,0.368829071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8942948579788208,0.8943037986755371,-8.936511221691035e-06,0.0,0.0003743146080523,0.0,0.0,98.42404174804688,0.0,0.0,0.0,0.5264102220535278,4.0,0.0,1.0
578640,293.10565185546875,297.1499938964844,293.1499938964844,0.100295141339302,-2296.906005859375,304.1449584960937,0.7229352593421936,0.1611630320549011,0.1462796628475189,294.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4764012098312378,0.050000000745058,0.0492117404937744,293.1134338378906,297.1499938964844,293.1499938964844,0.0307456366717815,-836.5778198242188,304.1434326171875,0.5518847703933716,0.0746017470955848,0.0532262288033962,293.1061706542969,297.1499938964844,293.1499938964844,0.3445717692375183,-6460.490234375,304.1492919921875,0.9990000128746032,0.5197544097900391,0.4113085567951202,293.27557373046875,297.1499938964844,293.1499938964844,0.0046662730164825,-1739.1263427734375,297.3244323730469,0.4764012098312378,0.050000000745058,0.2334393113851547,291.1527709960937,291.1499938964844,257.5740051269531,256.37548828125,279.12628173828125,293.5923767089844,291.1508178710937,1.0,0.2850995063781738,0.5790151953697205,0.5790151953697205,1.0,1.0,-1.340133547782898,0.538555383682251,0.801578164100647,0.0267526302486658,0.0,0.0,0.7200474739074707,54.23218536376953,62.0,-24.90619659423828,-16186.78125,260.3622741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,308.7910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.740234375,18000.0,0.0,0.0,0.3687734007835388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8943653106689453,0.8943741917610168,-8.929309842642397e-06,0.0,0.0003742581175174,0.0,0.0,98.37750244140624,0.0,0.0,0.0,0.5264101624488831,4.0,0.0,1.0
578700,293.1051940917969,297.1499938964844,293.1499938964844,0.1009097173810005,-2308.4326171875,304.144775390625,0.7224454283714294,0.1618173420429229,0.1468899101018905,294.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.4752156138420105,0.050000000745058,0.0492344722151756,293.1112060546875,297.1499938964844,293.1499938964844,0.0314380899071693,-846.4395751953125,304.14337158203125,0.5531761050224304,0.0755003541707992,0.0538665801286697,293.1077880859375,297.1499938964844,293.1499938964844,0.3474076092243194,-6504.62255859375,304.1442565917969,0.9990000128746032,0.519991397857666,0.4139227867126465,293.2745361328125,297.1499938964844,293.1499938964844,0.0046550715342164,-1736.04345703125,297.29962158203125,0.4752156138420105,0.050000000745058,0.2335471510887146,291.1416931152344,291.1499938964844,257.5321350097656,256.3386535644531,279.1270751953125,293.59228515625,291.1396484375,1.0,0.2865807116031647,0.5779304504394531,0.5779304504394531,1.0,1.0,-1.346124529838562,0.5403093695640564,0.8058151602745056,0.0263200122863054,0.0,0.0,0.7217122316360474,54.870025634765625,62.0,-28.200319290161133,-16239.5966796875,264.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,308.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.568359375,18000.0,0.0,0.0,0.3688003122806549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8962298631668091,0.8962388038635254,-8.941177839005832e-06,0.0,0.0003742854460142,0.0,0.0,98.7877197265625,0.0,0.0,0.0,0.5271968841552734,4.0,0.0,1.0
578760,293.1047668457031,297.1499938964844,293.1499938964844,0.101530060172081,-2320.05419921875,304.14459228515625,0.721754252910614,0.1624671667814254,0.1475000232458114,294.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4738349318504333,0.050000000745058,0.0492606833577156,293.10906982421875,297.1499938964844,293.1499938964844,0.0322625264525413,-857.4190673828125,304.14306640625,0.5542834997177124,0.0764103308320045,0.0545179471373558,293.11041259765625,297.1499938964844,293.1499938964844,0.3506776690483093,-6555.0380859375,304.1393737792969,0.9990000128746032,0.5200110673904419,0.4169163405895233,293.2735595703125,297.1499938964844,293.1499938964844,0.0046442756429314,-1733.1226806640625,297.2745361328125,0.4738349318504333,0.050000000745058,0.2336714714765548,291.130126953125,291.1499938964844,257.4911499023437,256.3026123046875,279.1278991699219,293.5940246582031,291.1280822753906,1.0,0.2882378101348877,0.5768856406211853,0.5768856406211853,1.0,1.0,-1.3527305126190186,0.5423595905303955,0.8103708624839783,0.0259074680507183,0.0,0.0,0.7241947650909424,55.60176086425781,65.0,-30.34926986694336,-16300.5986328125,268.57086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,308.7831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17930.546875,18000.0,0.0,0.0,0.3689403235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.8999046087265015,0.8999136090278625,-8.972659998107702e-06,0.0,0.0003744275309145,0.0,0.0,99.66535186767578,0.0,0.0,0.0,0.5287813544273376,4.0,0.0,1.0
578820,293.1044006347656,297.1499938964844,293.1499938964844,0.1021528095006942,-2331.704833984375,304.1444396972656,0.7208860516548157,0.1631115525960922,0.1481086313724517,294.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212158203125,0.4722661077976227,0.050000000745058,0.0492900609970092,293.1070251464844,297.1499938964844,293.1499938964844,0.0331073068082332,-868.5822143554688,304.1427917480469,0.5552277565002441,0.0773302018642425,0.055179052054882,293.11395263671875,297.1499938964844,293.1499938964844,0.3543345332145691,-6610.9736328125,304.1346740722656,0.9990000128746032,0.5198158621788025,0.4202460348606109,293.2726745605469,297.1499938964844,293.1499938964844,0.0046337787061929,-1730.3111572265625,297.24920654296875,0.4722661077976227,0.050000000745058,0.2338108271360397,291.118408203125,291.1499938964844,257.4511413574219,256.2674560546875,279.1286926269531,293.597412109375,291.1163330078125,1.0,0.2900508344173431,0.5758802890777588,0.5758802890777588,1.0,1.0,-1.3598800897598269,0.544674813747406,0.8152053356170654,0.0255136247724294,0.0,0.0,0.7274799346923828,56.41892623901367,65.0,-31.58355140686035,-16368.912109375,273.3804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,308.7722473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.431640625,18000.0,0.0,0.0,0.3692204654216766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9053739309310912,0.9053829908370972,-9.023998245538678e-06,0.0,0.0003747118462342,0.0,0.0,101.01715087890624,0.0,0.0,0.0,0.5311616063117981,4.0,0.0,1.0
578880,293.1040954589844,297.1499938964844,293.1499938964844,0.1027754098176956,-2343.33447265625,304.1443176269531,0.719864547252655,0.1637497395277023,0.1487147510051727,294.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.4705135524272918,0.050000000745058,0.0493222959339618,293.1050720214844,297.1499938964844,293.1499938964844,0.0339697636663913,-879.8985595703125,304.1425476074219,0.5560300350189209,0.0782587900757789,0.0558487325906753,293.11834716796875,297.1499938964844,293.1499938964844,0.3583320081233978,-6671.6962890625,304.13018798828125,0.9990000128746032,0.5194107294082642,0.4238694608211517,293.2718811035156,297.1499938964844,293.1499938964844,0.0046235038898885,-1727.570068359375,297.22381591796875,0.4705135524272918,0.050000000745058,0.2339637279510498,291.106689453125,291.1499938964844,257.41217041015625,256.23321533203125,279.1294860839844,293.6023254394531,291.1046447753906,1.0,0.2920002043247223,0.5749143362045288,0.5749143362045288,1.0,1.0,-1.3675038814544678,0.5472245812416077,0.8202792406082153,0.0251375697553157,0.0,0.0,0.7315402626991272,57.3131103515625,68.0,-32.120567321777344,-16443.638671875,278.6101989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,308.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17854.75,18000.0,0.0,0.0,0.3696634173393249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9125832319259644,0.912592351436615,-9.09506343305111e-06,0.0,0.0003751613839995,0.0,0.0,102.84388732910156,0.0,0.0,0.0,0.5343192219734192,4.0,0.0,1.0
578940,293.1038513183594,297.1499938964844,293.1499938964844,0.1033959463238716,-2354.906494140625,304.14422607421875,0.7187055349349976,0.1643811613321304,0.1493175327777862,294.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.4685730934143066,0.050000000745058,0.0493571907281875,293.10321044921875,297.1499938964844,293.1499938964844,0.0348477438092231,-891.3464965820312,304.1423034667969,0.5567054748535156,0.0791948735713958,0.0565261356532573,293.12353515625,297.1499938964844,293.1499938964844,0.3626390993595123,-6736.703125,304.1259765625,0.9990000128746032,0.5187962651252747,0.4277572929859161,293.27117919921875,297.1499938964844,293.1499938964844,0.0046133524738252,-1724.8575439453125,297.1983337402344,0.4685730934143066,0.050000000745058,0.234129250049591,291.0950927734375,291.1499938964844,257.374267578125,256.1999816894531,279.1302795410156,293.608642578125,291.0931091308594,1.0,0.2940723598003387,0.5739890336990356,0.5739890336990356,1.0,1.0,-1.3755534887313845,0.5499893426895142,0.8255642056465149,0.0247797425836324,0.0,0.0,0.7363643646240234,58.2789306640625,68.0,-32.119956970214844,-16524.130859375,284.2373962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,308.7357177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17817.865234375,18000.0,0.0,0.0,0.3702902793884277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9215043783187866,0.921513557434082,-9.186081115331037e-06,0.0,0.0003757975646294,0.0,0.0,105.1572723388672,0.0,0.0,0.0,0.5382480025291443,4.0,0.0,1.0
579000,293.1036376953125,297.1499938964844,293.1499938964844,0.104012943804264,-2366.392578125,304.1441650390625,0.7174288630485535,0.165005475282669,0.1499163955450058,294.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0864562988281,0.4664424955844879,0.050000000745058,0.0493944697082042,293.1014404296875,297.1499938964844,293.1499938964844,0.0357384383678436,-902.89697265625,304.14208984375,0.557271420955658,0.0801366791129112,0.0572098568081855,293.12939453125,297.1499938964844,293.1499938964844,0.3672155737876892,-6805.3662109375,304.1220092773437,0.9990000128746032,0.5179795622825623,0.4318719208240509,293.27056884765625,297.1499938964844,293.1499938964844,0.0046033114194869,-1722.1627197265625,297.1728820800781,0.4664424955844879,0.050000000745058,0.2343060970306396,291.0837707519531,291.1499938964844,257.3375549316406,256.16778564453125,279.131103515625,293.6163330078125,291.08184814453125,1.0,0.2962499558925628,0.5731054544448853,0.5731054544448853,1.0,1.0,-1.383967399597168,0.552943229675293,0.831024169921875,0.0244406778365373,0.0,0.0,0.7419153451919556,59.30883026123047,71.0,-31.73613548278809,-16609.583984375,290.2279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,308.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17782.068359375,18000.0,0.0,0.0,0.3711155652999878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9320440888404846,0.9320533871650696,-9.296616553911008e-06,0.0,0.0003766351437661,0.0,0.0,107.95533752441406,0.0,0.0,0.0,0.542913556098938,4.0,0.0,1.0
579060,293.1034851074219,297.1499938964844,293.1499938964844,0.1046252101659774,-2377.7705078125,304.14410400390625,0.7160469889640808,0.1656224131584167,0.150510773062706,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.4641115963459015,0.050000000745058,0.0494339503347873,293.0995788574219,297.1499938964844,293.1499938964844,0.036645233631134,-914.6019897460938,304.1418762207031,0.5577592849731445,0.0811150223016738,0.0579035989940166,293.1360168457031,297.1499938964844,293.1499938964844,0.3720345199108124,-6877.25341796875,304.11834716796875,0.9990000128746032,0.5169417262077332,0.4361874163150787,293.27001953125,297.1499938964844,293.1499938964844,0.0045933071523904,-1719.4556884765625,297.1474609375,0.4641115963459015,0.050000000745058,0.2344933748245239,291.0727233886719,291.1499938964844,257.3020935058594,256.1367492675781,279.1319274902344,293.6252746582031,291.0708923339844,1.0,0.2985218465328216,0.5722627639770508,0.5722627639770508,1.0,1.0,-1.3927096128463743,0.5560711622238159,0.8366384506225586,0.0241201855242252,0.0,0.0,0.7481775283813477,60.39796829223633,71.0,-31.073904037475582,-16699.5,296.5640563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9087219238281,308.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17747.611328125,18000.0,0.0,0.0,0.3721532821655273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9441499710083008,0.9441593885421752,-9.426748874830082e-06,0.0,0.000377688294975,0.0,0.0,111.25025177001952,0.0,0.0,0.0,0.5482994318008423,4.0,0.0,1.0
579120,293.1033935546875,297.1499938964844,293.1499938964844,0.1052324101328849,-2389.035888671875,304.1440734863281,0.7145945429801941,0.1662319153547287,0.1511000692844391,294.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4616199731826782,0.050000000745058,0.0494750440120697,293.0962829589844,297.1499938964844,293.1499938964844,0.0376975014805793,-928.1295776367188,304.14141845703125,0.5586285591125488,0.0823992118239402,0.0587141551077365,293.14422607421875,297.1499938964844,293.1499938964844,0.3770280480384826,-6951.32275390625,304.1150207519531,0.9990000128746032,0.5155090093612671,0.4406341910362243,293.26953125,297.1499938964844,293.1499938964844,0.0045833135955035,-1716.7293701171875,297.1220703125,0.4616199731826782,0.050000000745058,0.2346883118152618,291.0619812011719,291.1499938964844,257.2679138183594,256.1068725585937,279.1325988769531,293.6346435546875,291.0601806640625,1.0,0.3008763194084167,0.5714423060417175,0.5714423060417175,1.0,1.0,-1.401829957962036,0.5593811273574829,0.8424487709999084,0.023803099989891,0.0,0.0,0.7551195025444031,61.5318489074707,59.0,-30.396533966064453,-16793.98828125,303.24188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8383483886719,308.6459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17714.595703125,18000.0,0.0,0.0,0.3734090030193329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9577071666717528,0.957716703414917,-9.57585416472284e-06,0.0,0.0003789626643992,0.0,0.0,115.0391616821289,0.0,0.0,0.0,0.5543617606163025,4.0,0.0,1.0
579180,293.1032409667969,297.1499938964844,293.1499938964844,0.105781115591526,-2399.1533203125,304.1441650390625,0.7153072953224182,0.1668486446142196,0.1516511142253875,294.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05535888671875,0.4614752233028412,0.050000000745058,0.049477431923151,293.0919494628906,297.1499938964844,293.1499938964844,0.0389674566686153,-944.3615112304688,304.14068603515625,0.5623899698257446,0.0839310511946678,0.0597099773585796,293.1522521972656,297.1499938964844,293.1499938964844,0.3779455721378326,-6962.22216796875,304.1198425292969,0.9990000128746032,0.5140002965927124,0.4408934414386749,293.2690124511719,297.1499938964844,293.1499938964844,0.0045699221082031,-1712.5869140625,297.09814453125,0.4614752233028412,0.050000000745058,0.2346996217966079,291.0538330078125,291.1499938964844,257.2351379394531,256.0782470703125,279.1346740722656,293.640869140625,291.0534362792969,1.0,0.3009320199489593,0.5708326101303101,0.5708326101303101,1.0,1.0,-1.4045683145523071,0.5600069761276245,0.8445612788200378,0.0236404035240411,0.0,0.0,0.7623898386955261,61.62580871582031,59.0,-21.290430068969727,-16845.509765625,304.6706848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7635192871094,308.62188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17685.9296875,18000.0,0.0,0.0,0.3748558461666107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9725605249404908,0.972570300102234,-9.743475857248995e-06,0.0,0.0003804310399573,0.0,0.0,119.31404113769533,0.0,0.0,0.0,0.5610254406929016,4.0,0.0,1.0
579240,293.1030578613281,297.1499938964844,293.1499938964844,0.1062036454677581,-2406.739501953125,304.1444396972656,0.7175799012184143,0.1674766540527343,0.1521853357553482,294.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05633544921875,0.4630323052406311,0.050000000745058,0.0494517125189304,293.0881042480469,297.1499938964844,293.1499938964844,0.0402425602078437,-960.49560546875,304.1400451660156,0.5678896307945251,0.0854194462299346,0.0607559569180011,293.1565246582031,297.1499938964844,293.1499938964844,0.375446081161499,-6921.181640625,304.12994384765625,0.9990000128746032,0.5131332874298096,0.4381201565265655,293.2684936523437,297.1499938964844,293.1499938964844,0.0045519350096583,-1706.0294189453125,297.0809936523437,0.4630323052406311,0.050000000745058,0.2345776259899139,291.057861328125,291.1499938964844,257.20379638671875,256.05096435546875,279.1363830566406,293.63897705078125,291.0596008300781,1.0,0.2997908592224121,0.5702831149101257,0.5702831149101257,1.0,1.0,-1.4025630950927734,0.558593213558197,0.8439698219299316,0.0234821867197752,0.0,0.0,0.7681973576545715,60.9619140625,47.0,-0.1571792364120483,-16863.244140625,302.2022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6945495605469,308.6094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17691.63671875,18000.0,0.0,0.0,0.3763887882232666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9870339035987854,0.987043797969818,-9.916993803926744e-06,0.0,0.0003819867852143,0.0,0.0,123.65906524658205,0.0,0.0,0.0,0.5675118565559387,4.0,0.0,1.0
579300,293.10284423828125,297.1499938964844,293.1499938964844,0.1065278872847557,-2412.363525390625,304.1448669433594,0.7210363149642944,0.1681154519319534,0.1527089476585388,294.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682678222656,0.4658365547657013,0.050000000745058,0.0494047813117504,293.08575439453125,297.1499938964844,293.1499938964844,0.0413278639316558,-974.0974731445312,304.139892578125,0.5741450786590576,0.0866722166538238,0.0616864934563636,293.15582275390625,297.1499938964844,293.1499938964844,0.3702563643455505,-6839.634765625,304.1430358886719,0.9990000128746032,0.5131818652153015,0.4330118596553802,293.26788330078125,297.1499938964844,293.1499938964844,0.0045298859477043,-1697.42578125,297.0696105957031,0.4658365547657013,0.050000000745058,0.2343550026416778,291.072021484375,291.1499938964844,257.1739807128906,256.0250549316406,279.1375427246094,293.6280517578125,291.0751953125,1.0,0.2975557446479797,0.5697478652000427,0.5697478652000427,1.0,1.0,-1.3966847658157349,0.5554764270782471,0.8412083983421326,0.0233147479593753,0.0,0.0,0.7720211148262024,59.723758697509766,47.0,22.575801849365234,-16845.970703125,296.68682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387634277344,308.6058654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17739.720703125,18000.0,0.0,0.0,0.3779165148735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9987510442733764,0.9987611174583436,-1.0069161362480372e-05,0.0,0.0003835372044704,0.0,0.0,127.34884643554688,0.0,0.0,0.0,0.5728159546852112,4.0,0.0,1.0
579360,293.1025695800781,297.1499938964844,293.1499938964844,0.1067752167582511,-2416.4580078125,304.1453552246094,0.7255568504333496,0.1687664538621902,0.153225839138031,294.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4695346057415008,0.050000000745058,0.0493398867547512,293.08526611328125,297.1499938964844,293.1499938964844,0.0421051494777202,-983.69677734375,304.14031982421875,0.5806671977043152,0.0875791162252426,0.0623990930616855,293.149658203125,297.1499938964844,293.1499938964844,0.3627032935619354,-6722.6474609375,304.1580505371094,0.9990000128746032,0.5143147110939026,0.4258465766906738,293.2672119140625,297.1499938964844,293.1499938964844,0.0045048939064145,-1687.3055419921875,297.0627746582031,0.4695346057415008,0.050000000745058,0.2340471744537353,291.0938720703125,291.1499938964844,257.1457214355469,256.0005798339844,279.13824462890625,293.608154296875,291.098388671875,1.0,0.2943404018878937,0.5692151188850403,0.5692151188850403,1.0,1.0,-1.3872305154800415,0.5507811903953552,0.8364492654800415,0.02313450910151,0.0,0.0,0.77360600233078,57.99687957763672,50.0,44.60149383544922,-16795.037109375,288.5272827148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60272216796875,308.6141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17813.98828125,18000.0,0.0,0.0,0.3793390989303589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.00673508644104,1.0067453384399414,-1.0183189260715151e-05,0.0,0.0003849809581879,0.0,0.0,129.9930419921875,0.0,0.0,0.0,0.5764628648757935,4.0,0.0,1.0
579420,293.1023254394531,297.1499938964844,293.1499938964844,0.1070057302713394,-2420.192626953125,304.1457824707031,0.7288389205932617,0.1694172471761703,0.1537712067365646,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.4718281030654907,0.050000000745058,0.0492980405688285,293.0865783691406,297.1499938964844,293.1499938964844,0.0425722897052764,-989.3086547851562,304.1412353515625,0.5849772095680237,0.0881424993276596,0.0628785714507103,293.1395568847656,297.1499938964844,293.1499938964844,0.3572508692741394,-6639.18798828125,304.1663818359375,0.9990000128746032,0.5162979960441589,0.421160340309143,293.2664794921875,297.1499938964844,293.1499938964844,0.0044807204976677,-1677.232177734375,297.0588684082031,0.4718281030654907,0.050000000745058,0.2338486760854721,291.1205139160156,291.1499938964844,257.119140625,255.9776306152344,279.13739013671875,293.5849304199219,291.1248474121094,1.0,0.2926287949085235,0.5685198903083801,0.5685198903083801,1.0,1.0,-1.381375074386597,0.5475704073905945,0.8338046669960022,0.0227968897670507,0.0,0.0,0.7729038596153259,56.886661529541016,50.0,57.03305435180664,-16761.34375,283.4293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5882263183594,308.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.68359375,18000.0,0.0,0.0,0.3805958330631256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0102449655532837,1.010255217552185,-1.0247141290165018e-05,0.0,0.0003862564044538,0.0,0.0,131.2917022705078,0.0,0.0,0.0,0.5781005024909973,4.0,0.0,1.0
579480,293.1020812988281,297.1499938964844,293.1499938964844,0.1072980314493179,-2425.16796875,304.1460266113281,0.7313462495803833,0.1700667589902877,0.1543276160955429,294.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4733282029628753,0.050000000745058,0.0492700710892677,293.0875244140625,297.1499938964844,293.1499938964844,0.0429263934493064,-993.5536499023438,304.1421813964844,0.5880290269851685,0.088758148252964,0.0632436722517013,293.129638671875,297.1499938964844,293.1499938964844,0.3534043729305267,-6580.95166015625,304.1703491210937,0.9990000128746032,0.5183802247047424,0.4179992377758026,293.26568603515625,297.1499938964844,293.1499938964844,0.0044587855227291,-1668.325439453125,297.05224609375,0.4733282029628753,0.050000000745058,0.2337159961462021,291.1416015625,291.1499938964844,257.0942687988281,255.9562530517578,279.1367492675781,293.564453125,291.14471435546875,1.0,0.2914063036441803,0.5678093433380127,0.5678093433380127,1.0,1.0,-1.3777754306793213,0.5453340411186218,0.8324413895606995,0.022460252046585,0.0,0.0,0.7713236808776855,56.14965438842773,53.0,55.06557083129883,-16735.298828125,280.18634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5901794433594,308.6297302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.609375,18000.0,0.0,0.0,0.3817003965377807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0099432468414309,1.009953498840332,-1.0261514944431838e-05,0.0,0.0003873773675877,0.0,0.0,131.3616943359375,0.0,0.0,0.0,0.5780537128448486,4.0,0.0,1.0
579540,293.10186767578125,297.1499938964844,293.1499938964844,0.1076449081301689,-2431.232177734375,304.1461181640625,0.7333709597587585,0.1707181334495544,0.1548926383256912,294.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.4743594825267792,0.050000000745058,0.0492505952715873,293.0870361328125,297.1499938964844,293.1499938964844,0.0434922911226749,-1000.5706176757812,304.142578125,0.5911036729812622,0.0896475091576576,0.0637631267309188,293.121337890625,297.1499938964844,293.1499938964844,0.3506023287773132,-6539.12841796875,304.1717224121094,0.9990000128746032,0.5202701687812805,0.4157844185829162,293.26483154296875,297.1499938964844,293.1499938964844,0.0044392277486622,-1660.5814208984375,297.04296875,0.4743594825267792,0.050000000745058,0.2336236238479614,291.1571044921875,291.1499938964844,257.0711975097656,255.9365234375,279.1363830566406,293.54656982421875,291.159423828125,1.0,0.2906483113765716,0.5671001672744751,0.5671001672744751,1.0,1.0,-1.3759121894836426,0.5438665747642517,0.8320456743240356,0.0221193172037601,0.0,0.0,0.7692688703536987,55.6440315246582,53.0,47.641258239746094,-16719.263671875,278.2234802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,308.63983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.15625,18000.0,0.0,0.0,0.3826504945755005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0075114965438845,1.0075217485427856,-1.024360790324863e-05,0.0,0.0003883416065946,0.0,0.0,130.7023162841797,0.0,0.0,0.0,0.5770139098167419,4.0,0.0,1.0
579600,293.10162353515625,297.1499938964844,293.1499938964844,0.1080392301082611,-2438.23583984375,304.1460876464844,0.7349627017974854,0.1713719367980957,0.1554666757583618,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4749940633773803,0.050000000745058,0.04923852160573,293.0859069824219,297.1499938964844,293.1499938964844,0.044248167425394,-1010.0682373046876,304.1425476074219,0.5941837430000305,0.0906646326184272,0.0644216611981391,293.1145935058594,297.1499938964844,293.1499938964844,0.348730206489563,-6511.78857421875,304.1711730957031,0.9990000128746032,0.5219599008560181,0.4144055545330047,293.263916015625,297.1499938964844,293.1499938964844,0.0044215284287929,-1653.7603759765625,297.0315856933594,0.4749940633773803,0.050000000745058,0.2335663437843322,291.1681213378906,291.1499938964844,257.04998779296875,255.9185028076172,279.1363830566406,293.5319519042969,291.169677734375,1.0,0.2903002202510834,0.5664165616035461,0.5664165616035461,1.0,1.0,-1.3755884170532229,0.5430996417999268,0.8324888348579407,0.0217916537076234,0.0,0.0,0.7669402360916138,55.34010314941406,56.0,37.71221160888672,-16713.240234375,277.3778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6311950683594,308.6519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.791015625,18000.0,0.0,0.0,0.3834598064422607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.003725528717041,1.0037357807159424,-1.0205201760982163e-05,0.0,0.0003891629457939,0.0,0.0,129.58409118652344,0.0,0.0,0.0,0.5753381252288818,4.0,0.0,1.0
579660,293.1012878417969,297.1499938964844,293.1499938964844,0.1084873154759407,-2446.2900390625,304.14599609375,0.7361531853675842,0.1720516234636306,0.1560571044683456,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4752669334411621,0.050000000745058,0.0492333024740219,293.0844421386719,297.1499938964844,293.1499938964844,0.0451188497245311,-1021.0910034179688,304.1423034667969,0.5970643758773804,0.0917659029364585,0.0651574954390525,293.1092224121094,297.1499938964844,293.1499938964844,0.347748190164566,-6498.21044921875,304.1690673828125,0.9990000128746032,0.5234619975090027,0.4138088822364807,293.2628479003906,297.1499938964844,293.1499938964844,0.0044059553183615,-1647.9495849609375,297.01837158203125,0.4752669334411621,0.050000000745058,0.2335415929555893,291.1747741699219,291.1499938964844,257.0302124023437,255.90174865722656,279.1365051269531,293.5206604003906,291.1755676269531,1.0,0.2903256416320801,0.5657524466514587,0.5657524466514587,1.0,1.0,-1.37663733959198,0.5429658889770508,0.8336713910102844,0.0214277692139148,0.0,0.0,0.7646031379699707,55.2216682434082,56.0,26.605209350585938,-16717.0625,277.5384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66357421875,308.6654663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18093.3125,18000.0,0.0,0.0,0.3841416835784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9991704821586608,0.9991806745529176,-1.0154214578506073e-05,0.0,0.0003898549766745,0.0,0.0,128.2030792236328,0.0,0.0,0.0,0.5733036398887634,4.0,0.0,1.0
579720,293.10076904296875,297.1499938964844,293.1499938964844,0.1090059727430343,-2455.69482421875,304.1457824707031,0.7370158433914185,0.1727708131074905,0.1566858440637588,294.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.4752213060855865,0.050000000745058,0.0492341630160808,293.08270263671875,297.1499938964844,293.1499938964844,0.0460812002420425,-1033.3487548828125,304.1419677734375,0.5997222661972046,0.0929367318749427,0.0659525319933891,293.1051330566406,297.1499938964844,293.1499938964844,0.3475785851478576,-6497.09326171875,304.1658935546875,0.9990000128746032,0.524785041809082,0.4139086902141571,293.26153564453125,297.1499938964844,293.1499938964844,0.004392429254949,-1643.103759765625,297.0037536621094,0.4752213060855865,0.050000000745058,0.2335456758737564,291.1772766113281,291.1499938964844,257.0113830566406,255.8857879638672,279.1366271972656,293.5124206542969,291.1773376464844,1.0,0.2906847298145294,0.565093994140625,0.565093994140625,1.0,1.0,-1.3789290189743042,0.5434049367904663,0.8355241417884827,0.0209653452038764,0.0,0.0,0.7625160813331604,55.26683807373047,59.0,15.321861267089844,-16730.94140625,278.6020812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6997375488281,308.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18099.041015625,18000.0,0.0,0.0,0.384717047214508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9944796562194824,0.9944897294044496,-1.0098720849782694e-05,0.0,0.0003904389159288,0.0,0.0,126.7630844116211,0.0,0.0,0.0,0.5711997747421265,4.0,0.0,1.0
579780,293.10015869140625,297.1499938964844,293.1499938964844,0.1095896139740943,-2466.334228515625,304.1454772949219,0.7375762462615967,0.1735168397426605,0.1573495268821716,294.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.4748841524124145,0.050000000745058,0.0492405854165554,293.0808410644531,297.1499938964844,293.1499938964844,0.047115683555603,-1046.5955810546875,304.1415405273437,0.6021378636360168,0.0941546261310577,0.0667922124266624,293.102294921875,297.1499938964844,293.1499938964844,0.3481618463993072,-6507.4326171875,304.1619567871094,0.9990000128746032,0.5259119868278503,0.4146449267864227,293.2600402832031,297.1499938964844,293.1499938964844,0.0043807341717183,-1639.1219482421875,296.9877319335937,0.4748841524124145,0.050000000745058,0.2335761487483978,291.1759948730469,291.1499938964844,256.993408203125,255.87060546875,279.13677978515625,293.50714111328125,291.1755065917969,1.0,0.2913464903831482,0.5644443035125732,0.5644443035125732,1.0,1.0,-1.3823424577713013,0.5443640947341919,0.8379783630371094,0.0204092115163803,0.0,0.0,0.7608923316001892,55.46139144897461,59.0,4.682677268981934,-16754.998046875,280.4904479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367553710937,308.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18092.35546875,18000.0,0.0,0.0,0.3852097392082214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9902210831642152,0.990231156349182,-1.0045884664577898e-05,0.0,0.000390938919736,0.0,0.0,125.44197082519533,0.0,0.0,0.0,0.5692833065986633,4.0,0.0,1.0
579840,293.0994567871094,297.1499938964844,293.1499938964844,0.1102242097258567,-2477.935546875,304.1451416015625,0.7378577589988708,0.1742814928293228,0.1580379456281662,294.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.474283903837204,0.050000000745058,0.0492519848048687,293.07891845703125,297.1499938964844,293.1499938964844,0.0482028052210807,-1060.5843505859375,304.14111328125,0.6043058037757874,0.0954063236713409,0.0676633417606353,293.10064697265625,297.1499938964844,293.1499938964844,0.3494182825088501,-6527.92626953125,304.1575012207031,0.9990000128746032,0.5268361568450928,0.4159474670886993,293.2584533691406,297.1499938964844,293.1499938964844,0.0043705985881388,-1635.867919921875,296.9706115722656,0.474283903837204,0.050000000745058,0.2336302101612091,291.1716613769531,291.1499938964844,256.9763488769531,255.8561553955078,279.136962890625,293.5045166015625,291.1706848144531,1.0,0.2922746241092682,0.5638039708137512,0.5638039708137512,1.0,1.0,-1.3867321014404297,0.5457785129547119,0.8409536480903625,0.0197623968124389,0.0,0.0,0.7598694562911987,55.78926849365234,62.0,-4.7732439041137695,-16788.853515625,283.1134033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7719421386719,308.7064819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18075.609375,18000.0,0.0,0.0,0.3856486678123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9868360161781312,0.9868460297584534,-1.0001457667385694e-05,0.0,0.0003913843538612,0.0,0.0,124.37581634521484,0.0,0.0,0.0,0.5677536725997925,4.0,0.0,1.0
