time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579900,293.0987548828125,297.1499938964844,293.1499938964844,0.1109001412987709,-2490.309326171875,304.1448059082031,0.7378803491592407,0.1750598847866058,0.1587453484535217,294.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16656494140625,0.4734362661838531,0.050000000745058,0.0492679812014102,293.0769958496094,297.1499938964844,293.1499938964844,0.0493311062455177,-1075.1710205078125,304.1406555175781,0.6062330007553101,0.0966843590140342,0.0685590580105781,293.1002197265625,297.1499938964844,293.1499938964844,0.3512917459011078,-6557.64013671875,304.1527099609375,0.9990000128746032,0.5275475382804871,0.4177681505680084,293.2567443847656,297.1499938964844,293.1499938964844,0.0043617533519864,-1633.2127685546875,296.9525756835937,0.4734362661838531,0.050000000745058,0.2337060868740081,291.1648254394531,291.1499938964844,256.9600830078125,255.8424224853516,279.1371154785156,293.5043029785156,291.1634521484375,1.0,0.293444961309433,0.5631737112998962,0.5631737112998962,1.0,1.0,-1.3920037746429443,0.5476056933403015,0.844398021697998,0.0190290231257677,0.0,0.0,0.7595580220222473,56.24015045166016,62.0,-12.746152877807615,-16832.318359375,286.4170227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.802978515625,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.95703125,18000.0,0.0,0.0,0.3860624134540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.984678030014038,0.9846879839897156,-9.970046448870562e-06,0.0,0.000391804263927,0.0,0.0,123.67127990722656,0.0,0.0,0.0,0.5667710900306702,4.0,0.0,1.0
579960,293.0980529785156,297.1499938964844,293.1499938964844,0.1116083860397338,-2503.278564453125,304.1444702148437,0.7376711368560791,0.1758480221033096,0.1594671756029129,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4723581075668335,0.050000000745058,0.0492881387472152,293.0751037597656,297.1499938964844,293.1499938964844,0.0504908934235572,-1090.23291015625,304.1402587890625,0.6079367995262146,0.0979829579591751,0.0694741308689117,293.1009216308594,297.1499938964844,293.1499938964844,0.353716105222702,-6595.4970703125,304.1478271484375,0.9990000128746032,0.5280429124832153,0.4200511872768402,293.2550048828125,297.1499938964844,293.1499938964844,0.0043540354818105,-1631.062744140625,296.93389892578125,0.4723581075668335,0.050000000745058,0.2338017076253891,291.1560974121094,291.1499938964844,256.94464111328125,255.82937622070312,279.1373291015625,293.5062866210937,291.1544494628906,1.0,0.2948305010795593,0.562554121017456,0.562554121017456,1.0,1.0,-1.3980551958084106,0.5497995615005493,0.8482556343078613,0.0182142872363328,0.0,0.0,0.7600226998329163,56.80222702026367,65.0,-19.173078536987305,-16884.849609375,290.3413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,308.7270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18020.578125,18000.0,0.0,0.0,0.3864818513393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.983988344669342,0.9839982986450196,-9.954931556421798e-06,0.0,0.0003922299365513,0.0,0.0,123.40130615234376,0.0,0.0,0.0,0.5664458274841309,4.0,0.0,1.0
580020,293.09735107421875,297.1499938964844,293.1499938964844,0.1123413890600204,-2516.694580078125,304.1441345214844,0.7372562885284424,0.1766426712274551,0.1601998805999755,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.471061110496521,0.050000000745058,0.0493120811879634,293.0732421875,297.1499938964844,293.1499938964844,0.0516746304929256,-1105.6746826171875,304.139892578125,0.6094367504119873,0.0992976352572441,0.0704047977924346,293.1026611328125,297.1499938964844,293.1499938964844,0.3566321432590484,-6640.53759765625,304.1429138183594,0.9990000128746032,0.5283207893371582,0.4227468073368072,293.2532653808594,297.1499938964844,293.1499938964844,0.0043472037650644,-1629.302734375,296.9147644042969,0.471061110496521,0.050000000745058,0.2339152842760086,291.1459655761719,291.1499938964844,256.92999267578125,255.8169860839844,279.1375427246094,293.5102844238281,291.1441650390625,1.0,0.2964074909687042,0.5619465112686157,0.5619465112686157,1.0,1.0,-1.4047974348068235,0.5523202419281006,0.8524771928787231,0.017325472086668,0.0,0.0,0.7613013982772827,57.465293884277344,65.0,-24.124984741210938,-16945.8125,294.8358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,308.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.302734375,18000.0,0.0,0.0,0.3869372010231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9849249720573424,0.98493492603302,-9.95837945083622e-06,0.0,0.0003926920762751,0.0,0.0,123.61553955078124,0.0,0.0,0.0,0.5668510794639587,4.0,0.0,1.0
580080,293.0966796875,297.1499938964844,293.1499938964844,0.1130925640463829,-2530.43017578125,304.1438293457031,0.7366623878479004,0.1774412095546722,0.1609404534101486,294.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4695542454719543,0.050000000745058,0.0493394434452056,293.0714416503906,297.1499938964844,293.1499938964844,0.0528757125139236,-1121.412841796875,304.1395263671875,0.6107534766197205,0.1006247177720069,0.0713478475809097,293.1054077148437,297.1499938964844,293.1499938964844,0.3599824905395508,-6691.8388671875,304.1381225585937,0.9990000128746032,0.5283828377723694,0.4258062839508056,293.25152587890625,297.1499938964844,293.1499938964844,0.0043411082588136,-1627.8536376953125,296.8953857421875,0.4695542454719543,0.050000000745058,0.234045073390007,291.13494873046875,291.1499938964844,256.91607666015625,255.80523681640625,279.13775634765625,293.5160522460937,291.1330261230469,1.0,0.2981530129909515,0.5613527894020081,0.5613527894020081,1.0,1.0,-1.4121451377868652,0.555129885673523,0.8570153117179871,0.0163721684366464,0.0,0.0,0.7634060978889465,58.2194709777832,68.0,-27.76820945739746,-17014.427734375,299.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529663085937,308.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6640625,18000.0,0.0,0.0,0.3874576091766357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9875680804252625,0.98757803440094,-9.98175164568238e-06,0.0,0.0003932202234864,0.0,0.0,124.3435287475586,0.0,0.0,0.0,0.5680258870124817,4.0,0.0,1.0
580140,293.0960388183594,297.1499938964844,293.1499938964844,0.113857127726078,-2544.39208984375,304.1435546875,0.7359097003936768,0.1782416254281997,0.1616866886615753,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261291503906,0.467837244272232,0.050000000745058,0.0493699833750724,293.0697021484375,297.1499938964844,293.1499938964844,0.0540894009172916,-1137.3895263671875,304.13922119140625,0.6119005084037781,0.101961463689804,0.0723010823130607,293.10906982421875,297.1499938964844,293.1499938964844,0.3637268841266632,-6748.74560546875,304.13348388671875,0.9990000128746032,0.5282277464866638,0.4291949272155761,293.2497863769531,297.1499938964844,293.1499938964844,0.0043355957604944,-1626.642578125,296.8759155273437,0.467837244272232,0.050000000745058,0.2341899424791336,291.1233215332031,291.1499938964844,256.9028625488281,255.79409790039065,279.1380615234375,293.5235595703125,291.121337890625,1.0,0.3000509142875671,0.5607762336730957,0.5607762336730957,1.0,1.0,-1.4200375080108645,0.5582021474838257,0.8618353605270386,0.0153668830171227,0.0,0.0,0.7663500308990479,59.05826568603516,68.0,-30.26991271972656,-17090.068359375,305.359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8512268066406,308.7334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17911.763671875,18000.0,0.0,0.0,0.3880694806575775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9919743537902832,0.9919843673706056,-1.0026147720054723e-05,0.0,0.000393841182813,0.0,0.0,125.6118392944336,0.0,0.0,0.0,0.5699993371963501,4.0,0.0,1.0
580200,293.095458984375,297.1499938964844,293.1499938964844,0.1146304234862327,-2558.490966796875,304.1433410644531,0.7350232005119324,0.1790420860052108,0.1624364107847213,294.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.4659124612808227,0.050000000745058,0.0494033619761467,293.0680236816406,297.1499938964844,293.1499938964844,0.0553109981119632,-1153.5458984375,304.13897705078125,0.6128929853439331,0.103305846452713,0.0732622668147087,293.11358642578125,297.1499938964844,293.1499938964844,0.3678145110607147,-6810.45263671875,304.1290588378906,0.9990000128746032,0.5278609395027161,0.4328685104846954,293.24810791015625,297.1499938964844,293.1499938964844,0.0043305805884301,-1625.62255859375,296.8564453125,0.4659124612808227,0.050000000745058,0.2343482822179794,291.11138916015625,291.1499938964844,256.8903503417969,255.7835388183593,279.1383972167969,293.5326843261719,291.109375,1.0,0.3020806908607483,0.5602204203605652,0.5602204203605652,1.0,1.0,-1.4283987283706665,0.5615043640136719,0.8668944239616394,0.0143248094245791,0.0,0.0,0.7701164484024048,59.97281265258789,71.0,-31.86054420471192,-17171.845703125,311.31402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8392944335937,308.7271423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17873.572265625,18000.0,0.0,0.0,0.3887977004051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.9981222748756408,0.998132348060608,-1.0091806871059816e-05,0.0,0.0003945802163798,0.0,0.0,127.42803192138672,0.0,0.0,0.0,0.5727660655975342,4.0,0.0,1.0
580260,293.09490966796875,297.1499938964844,293.1499938964844,0.1154093742370605,-2572.668701171875,304.14312744140625,0.7340219020843506,0.1798412352800369,0.1631880849599838,294.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022644042969,0.4637739956378937,0.050000000745058,0.0494393557310104,293.066162109375,297.1499938964844,293.1499938964844,0.0565471425652504,-1169.974365234375,304.13873291015625,0.6137747168540955,0.104706697165966,0.0742383524775505,293.1190490722656,297.1499938964844,293.1499938964844,0.3722099959850311,-6876.3916015625,304.1248779296875,0.9990000128746032,0.5272507667541504,0.4367947578430176,293.2464599609375,297.1499938964844,293.1499938964844,0.0043259570375084,-1624.7457275390625,296.83709716796875,0.4637739956378937,0.050000000745058,0.2345190197229385,291.099365234375,291.1499938964844,256.87847900390625,255.77354431152344,279.1387634277344,293.5432434082031,291.09735107421875,1.0,0.304229199886322,0.5596868991851807,0.5596868991851807,1.0,1.0,-1.437186360359192,0.5650169253349304,0.8721694350242615,0.0132615575566887,0.0,0.0,0.7747030258178711,60.957176208496094,71.0,-32.724124908447266,-17259.185546875,317.694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,308.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17835.7578125,18000.0,0.0,0.0,0.3896636068820953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.006000280380249,1.0060105323791504,-1.0179132004850544e-05,0.0,0.0003954590356443,0.0,0.0,129.80711364746094,0.0,0.0,0.0,0.5763257145881653,4.0,0.0,1.0
580320,293.0943908691406,297.1499938964844,293.1499938964844,0.1161916330456733,-2586.8818359375,304.1429443359375,0.7329464554786682,0.1806380897760391,0.1639399230480194,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902099609375,0.4614722430706024,0.050000000745058,0.0494773089885711,293.06304931640625,297.1499938964844,293.1499938964844,0.0579213239252567,-1188.3380126953125,304.1382751464844,0.6148821711540222,0.1063810810446739,0.0753367021679878,293.1261291503906,297.1499938964844,293.1499938964844,0.3768365085124969,-6945.37548828125,304.1210327148437,0.9990000128746032,0.5262559056282043,0.4408971667289734,293.2448425292969,297.1499938964844,293.1499938964844,0.0043216571211814,-1623.9832763671875,296.8179016113281,0.4614722430706024,0.050000000745058,0.2346990555524826,291.0872802734375,291.1499938964844,256.8672180175781,255.7640686035156,279.1391296386719,293.5549011230469,291.0852966308594,1.0,0.3064822852611542,0.5591706037521362,0.5591706037521362,1.0,1.0,-1.4464387893676758,0.5687485337257385,0.8776901960372925,0.0121884560212492,0.0,0.0,0.7800909280776978,61.99570083618164,74.0,-33.21674728393555,-17352.0,324.4894714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845458984375,308.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17798.72265625,18000.0,0.0,0.0,0.3906852006912231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0155302286148071,1.0155404806137085,-1.0287742043146864e-05,0.0,0.0003964958305004,0.0,0.0,132.74728393554688,0.0,0.0,0.0,0.5806484222412109,4.0,0.0,1.0
580380,293.09393310546875,297.1499938964844,293.1499938964844,0.1169771403074264,-2601.13134765625,304.142822265625,0.7318193912506104,0.1814323514699936,0.1646910607814788,294.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780639648437,0.4591347873210907,0.050000000745058,0.0495168752968311,293.0589294433594,297.1499938964844,293.1499938964844,0.0595033839344978,-1209.6075439453125,304.1375427246094,0.616378903388977,0.1082885339856147,0.0766181573271751,293.1346435546875,297.1499938964844,293.1499938964844,0.3816547095775604,-7016.7998046875,304.1175537109375,0.9990000128746032,0.5248857140541077,0.4451336562633514,293.2432556152344,297.1499938964844,293.1499938964844,0.0043176794424653,-1623.3397216796875,296.798828125,0.4591347873210907,0.050000000745058,0.2348867356777191,291.0751037597656,291.1499938964844,256.8565673828125,255.755111694336,279.1396179199219,293.5682983398437,291.0731201171875,1.0,0.3088319897651672,0.5586892366409302,0.5586892366409302,1.0,1.0,-1.4561794996261597,0.5727208256721497,0.88345867395401,0.0111403046175837,0.0,0.0,0.7863061428070068,63.080223083496094,74.0,-33.597347259521484,-17450.15625,331.7026672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422180175781,308.6792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17762.369140625,18000.0,0.0,0.0,0.3918811082839966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.026694416999817,1.0267049074172974,-1.041797258949373e-05,0.0,0.0003977094893343,0.0,0.0,136.26902770996094,0.0,0.0,0.0,0.5857322812080383,4.0,0.0,1.0
580440,293.0935363769531,297.1499938964844,293.1499938964844,0.1177654489874839,-2615.408935546875,304.1426696777344,0.7306476831436157,0.1822242438793182,0.1654414236545562,294.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4567815959453583,0.050000000745058,0.0495579838752746,293.0542297363281,297.1499938964844,293.1499938964844,0.0612415336072444,-1233.133056640625,304.1366271972656,0.6181280016899109,0.1103702038526535,0.0780404582619667,293.1443176269531,297.1499938964844,293.1499938964844,0.3866502642631531,-7090.45751953125,304.1143798828125,0.9990000128746032,0.5231802463531494,0.4494931399822235,293.2416687011719,297.1499938964844,293.1499938964844,0.0043140393681824,-1622.818359375,296.7799072265625,0.4567815959453583,0.050000000745058,0.2350817322731018,291.0628662109375,291.1499938964844,256.8464660644531,255.74661254882807,279.140380859375,293.5840759277344,291.0608825683594,1.0,0.3112657964229584,0.5582633018493652,0.5582633018493652,1.0,1.0,-1.4663280248641968,0.5769136548042297,0.889414370059967,0.0101574612781405,0.0,0.0,0.7933399081230164,64.208740234375,62.0,-33.8245964050293,-17552.84375,339.3027038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6907653808594,308.6537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17726.671875,18000.0,0.0,0.0,0.3932622671127319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.039426326751709,1.0394368171691897,-1.0569639925961384e-05,0.0,0.0003991112171206,0.0,0.0,140.38116455078125,0.0,0.0,0.0,0.5915514230728149,4.0,0.0,1.0
580500,293.09307861328125,297.1499938964844,293.1499938964844,0.1184951364994049,-2628.54833984375,304.1427001953125,0.7315202355384827,0.1830287128686905,0.1661578118801117,294.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0551452636719,0.4566742479801178,0.050000000745058,0.0495598688721656,293.0492553710937,297.1499938964844,293.1499938964844,0.063042514026165,-1257.6455078125,304.13580322265625,0.6218319535255432,0.112560361623764,0.0795418620109558,293.1532592773437,297.1499938964844,293.1499938964844,0.3875820338726043,-7101.40478515625,304.1192932128906,0.9990000128746032,0.5214935541152954,0.449694275856018,293.24005126953125,297.1499938964844,293.1499938964844,0.0043075163848698,-1621.0572509765625,296.76287841796875,0.4566742479801178,0.050000000745058,0.2350906878709793,291.0532531738281,291.1499938964844,256.8369140625,255.73858642578125,279.1425170898437,293.5982666015625,291.0526733398437,1.0,0.3114022314548492,0.5580511689186096,0.5580511689186096,1.0,1.0,-1.4699815511703491,0.5784367322921753,0.8915448784828186,0.0093542048707604,0.0,0.0,0.8007980585098267,64.28018188476562,62.0,-25.24687957763672,-17611.439453125,341.22125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6341857910156,308.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17695.48046875,18000.0,0.0,0.0,0.3948036432266235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0535743236541748,1.053585171699524,-1.0742404811026065e-05,0.0,0.0004006755189038,0.0,0.0,145.07525634765625,0.0,0.0,0.0,0.5980289578437805,4.0,0.0,1.0
580560,293.0925598144531,297.1499938964844,293.1499938964844,0.1190903186798095,-2639.04736328125,304.1429443359375,0.7338851094245911,0.1838487386703491,0.1668614745140075,294.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.4581765830516815,0.050000000745058,0.049533411860466,293.045166015625,297.1499938964844,293.1499938964844,0.064733013510704,-1280.6778564453125,304.13531494140625,0.6266829967498779,0.1146394833922386,0.0810222253203392,293.15802001953125,297.1499938964844,293.1499938964844,0.3851136565208435,-7060.92333984375,304.12939453125,0.9990000128746032,0.5205109119415283,0.4468967914581299,293.2383728027344,297.1499938964844,293.1499938964844,0.0042969691567122,-1617.112548828125,296.7531433105469,0.4581765830516815,0.050000000745058,0.2349651753902435,291.05572509765625,291.1499938964844,256.82781982421875,255.73097229003903,279.1439819335937,293.6042175292969,291.05712890625,1.0,0.3103484809398651,0.5578633546829224,0.5578633546829224,1.0,1.0,-1.4688395261764526,0.5779059529304504,0.890933632850647,0.0084950448945164,0.0,0.0,0.8068959712982178,63.5842399597168,50.0,-4.854193210601807,-17636.82421875,338.935791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.582763671875,308.6326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17697.615234375,18000.0,0.0,0.0,0.3964028358459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.067516207695007,1.067527174949646,-1.092246293410426e-05,0.0,0.0004022984940093,0.0,0.0,149.88417053222656,0.0,0.0,0.0,0.6043965816497803,4.0,0.0,1.0
580620,293.0920104980469,297.1499938964844,293.1499938964844,0.1195802018046379,-2647.49072265625,304.1433410644531,0.7374391555786133,0.1846825778484344,0.1675577759742736,294.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.4609641134738922,0.050000000745058,0.0494857430458068,293.04278564453125,297.1499938964844,293.1499938964844,0.0661788135766983,-1300.36181640625,304.1353759765625,0.6321362257003784,0.1164367944002151,0.0823491215705871,293.1576538085937,297.1499938964844,293.1499938964844,0.3799852728843689,-6980.603515625,304.1424865722656,0.9990000128746032,0.5204756855964661,0.4418101012706756,293.2366027832031,297.1499938964844,293.1499938964844,0.0042827995494008,-1611.296142578125,296.7494812011719,0.4609641134738922,0.050000000745058,0.2347390502691269,291.06817626953125,291.1499938964844,256.8192138671875,255.72373962402344,279.1444702148437,293.6001281738281,291.0709533691406,1.0,0.3082178831100464,0.5576286911964417,0.5576286911964417,1.0,1.0,-1.463841199874878,0.5756568312644958,0.8881843686103821,0.0075232200324535,0.0,0.0,0.8111495971679688,62.311466217041016,50.0,17.67140007019043,-17629.951171875,333.391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5430908203125,308.6372985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17738.21875,18000.0,0.0,0.0,0.3979763984680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.079167366027832,1.0791784524917605,-1.1083525350841228e-05,0.0,0.0004038954502902,0.0,0.0,154.0761260986328,0.0,0.0,0.0,0.6097554564476013,4.0,0.0,1.0
580680,293.0914306640625,297.1499938964844,293.1499938964844,0.1199825480580329,-2654.232666015625,304.1438293457031,0.7421317100524902,0.1855308562517166,0.1682496666908264,294.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0833435058594,0.4649243056774139,0.050000000745058,0.0494200550019741,293.0425720214844,297.1499938964844,293.1499938964844,0.0672843158245086,-1315.3258056640625,304.1360168457031,0.637988805770874,0.1178413778543472,0.0834266617894172,293.1517028808594,297.1499938964844,293.1499938964844,0.3724997341632843,-6865.1328125,304.1575012207031,0.9990000128746032,0.5215434432029724,0.4347024261951446,293.2348022460937,297.1499938964844,293.1499938964844,0.0042659193277359,-1604.0362548828125,296.7509155273437,0.4649243056774139,0.050000000745058,0.2344274669885635,291.0886535644531,291.1499938964844,256.81103515625,255.71690368652344,279.1441650390625,293.58551025390625,291.0927429199219,1.0,0.3051199615001678,0.5573170781135559,0.5573170781135559,1.0,1.0,-1.455276608467102,0.5717930197715759,0.8834835886955261,0.0064030764624476,0.0,0.0,0.8132339715957642,60.54589080810547,53.0,40.13272857666016,-17592.017578125,325.0008850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52099609375,308.6539611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17804.1328125,18000.0,0.0,0.0,0.3994366228580475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0875818729400637,1.0875930786132812,-1.1209146578039508e-05,0.0,0.0004053774173371,0.0,0.0,157.23626708984375,0.0,0.0,0.0,0.6136466860771179,4.0,0.0,1.0
580740,293.0909118652344,297.1499938964844,293.1499938964844,0.1203605309128761,-2660.475341796875,304.1442565917969,0.7456298470497131,0.1863791644573211,0.1689719408750534,294.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108154296875,0.4673696756362915,0.050000000745058,0.0493780896067619,293.0444030761719,297.1499938964844,293.1499938964844,0.0680479854345321,-1325.53369140625,304.1371765136719,0.6421371102333069,0.1188409104943275,0.0842319503426551,293.1416931152344,297.1499938964844,293.1499938964844,0.3671232759952545,-6783.22509765625,304.1658020019531,0.9990000128746032,0.5234836339950562,0.4300989210605621,293.23297119140625,297.1499938964844,293.1499938964844,0.0042497008107602,-1596.7598876953125,296.7556457519531,0.4673696756362915,0.050000000745058,0.2342284023761749,291.11431884765625,291.1499938964844,256.8032531738281,255.7103881835937,279.1423645019531,293.5657958984375,291.1183166503906,1.0,0.3035258650779724,0.5567986965179443,0.5567986965179443,1.0,1.0,-1.4502979516983032,0.5693221092224121,0.8809759020805359,0.0051031168550252,0.0,0.0,0.8130459189414978,59.41636276245117,53.0,53.5997428894043,-17573.48828125,319.91131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5179443359375,308.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.384765625,18000.0,0.0,0.0,0.4007307291030884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0919734239578247,1.091984748840332,-1.1286324479442555e-05,0.0,0.0004066907567903,0.0,0.0,159.01478576660156,0.0,0.0,0.0,0.6156958937644958,4.0,0.0,1.0
580800,293.09039306640625,297.1499938964844,293.1499938964844,0.1207990571856498,-2667.8994140625,304.1445007324219,0.7483403086662292,0.18722565472126,0.1697055101394653,294.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.4689251780509949,0.050000000745058,0.0493506267666816,293.04718017578125,297.1499938964844,293.1499938964844,0.0686093345284462,-1333.006591796875,304.13848876953125,0.6450936794281006,0.1196315512061119,0.0848308727145195,293.131103515625,297.1499938964844,293.1499938964844,0.3633722364902496,-6726.73779296875,304.169677734375,0.9990000128746032,0.5256704688072205,0.4270592927932739,293.23114013671875,297.1499938964844,293.1499938964844,0.0042354720644652,-1590.5128173828125,296.75799560546875,0.4689251780509949,0.050000000745058,0.2340981215238571,291.1351013183594,291.1499938964844,256.7958679199219,255.70420837402344,279.14111328125,293.548828125,291.1381530761719,1.0,0.302419900894165,0.5562574863433838,0.5562574863433838,1.0,1.0,-1.447501301765442,0.5677605271339417,0.8797407746315002,0.0038419680204242,0.0,0.0,0.8119276165962219,58.677154541015625,56.0,53.5091552734375,-17562.953125,316.8080444335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5284118652344,308.6874084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17962.69140625,18000.0,0.0,0.0,0.4018818140029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0928597450256348,1.092871069908142,-1.1314887160551734e-05,0.0,0.000407858955441,0.0,0.0,159.50367736816406,0.0,0.0,0.0,0.6161696910858154,4.0,0.0,1.0
580860,293.0899353027344,297.1499938964844,293.1499938964844,0.1212871894240379,-2676.282958984375,304.1446228027344,0.7505216598510742,0.1880729049444198,0.1704478859901428,294.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.4699344635009765,0.050000000745058,0.049332495778799,293.050048828125,297.1499938964844,293.1499938964844,0.0691031664609909,-1339.60986328125,304.1396789550781,0.6473821401596069,0.1203711032867431,0.0853488817811012,293.1210632324219,297.1499938964844,293.1499938964844,0.3607118129730224,-6687.28662109375,304.1709289550781,0.9990000128746032,0.5278830528259277,0.4250410497188568,293.2292785644531,297.1499938964844,293.1499938964844,0.0042234398424625,-1585.302734375,296.7582092285156,0.4699344635009765,0.050000000745058,0.2340121269226074,291.1514587402344,291.1499938964844,256.788818359375,255.69830322265625,279.1405029296875,293.5355834960937,291.1539001464844,1.0,0.3017677664756775,0.5557352304458618,0.5557352304458618,1.0,1.0,-1.446208357810974,0.5668619275093079,0.8793464303016663,0.0026470636948943,0.0,0.0,0.8101744055747986,58.19023513793945,56.0,48.38621139526367,-17560.015625,315.02032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5497741699219,308.7052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3203125,18000.0,0.0,0.0,0.4028909504413605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.091620922088623,1.0916322469711304,-1.1310356967442203e-05,0.0,0.0004088831192348,0.0,0.0,159.1707305908203,0.0,0.0,0.0,0.6156413555145264,4.0,0.0,1.0
580920,293.0894775390625,297.1499938964844,293.1499938964844,0.1218207255005836,-2685.538330078125,304.1446228027344,0.7522385120391846,0.1889210641384124,0.1711983829736709,294.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.4705025553703308,0.050000000745058,0.0493221879005432,293.0520324707031,297.1499938964844,293.1499938964844,0.0696457922458648,-1346.9681396484375,304.1405639648437,0.6493205428123474,0.1212506145238876,0.0858930349349975,293.112548828125,297.1499938964844,293.1499938964844,0.3589995205402374,-6662.51416015625,304.17022705078125,0.9990000128746032,0.529922366142273,0.4238893389701843,293.2273864746094,297.1499938964844,293.1499938964844,0.0042130346409976,-1580.8992919921875,296.75665283203125,0.4705025553703308,0.050000000745058,0.2339632362127304,291.1639709472656,291.1499938964844,256.7820739746094,255.6926727294922,279.1403503417969,293.52606201171875,291.1657409667969,1.0,0.3015186190605163,0.5552405714988708,0.5552405714988708,1.0,1.0,-1.4463335275650024,0.5665934085845947,0.8797400593757629,0.0015432258369401,0.0,0.0,0.807977557182312,57.91667556762695,59.0,40.41050720214844,-17564.9453125,314.40496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57916259765625,308.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18053.73046875,18000.0,0.0,0.0,0.40376877784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.088818073272705,1.0888293981552124,-1.1281931620032992e-05,0.0,0.000409773987485,0.0,0.0,158.23976135253906,0.0,0.0,0.0,0.614376962184906,4.0,0.0,1.0
580980,293.0890808105469,297.1499938964844,293.1499938964844,0.1224032938480377,-2695.731689453125,304.14453125,0.7535529136657715,0.1897698491811752,0.171955794095993,294.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.4707086086273193,0.050000000745058,0.049318429082632,293.05230712890625,297.1499938964844,293.1499938964844,0.0704032108187675,-1357.4249267578125,304.1408996582031,0.651334285736084,0.1224317178130149,0.0866118147969245,293.1063232421875,297.1499938964844,293.1499938964844,0.3581299781799316,-6650.69189453125,304.1681213378906,0.9990000128746032,0.5316184759140015,0.4234687685966491,293.2254943847656,297.1499938964844,293.1499938964844,0.0042042648419737,-1577.323974609375,296.75311279296875,0.4707086086273193,0.050000000745058,0.2339453995227813,291.17236328125,291.1499938964844,256.7756042480469,255.68728637695312,279.14044189453125,293.51953125,291.17340087890625,1.0,0.3016389310359955,0.5547700524330139,0.5547700524330139,1.0,1.0,-1.4478834867477417,0.5669488906860352,0.8809345364570618,0.0005464546848088,0.0,0.0,0.8056263327598572,57.82469940185547,59.0,30.42769432067871,-17578.51953125,314.8853454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6139221191406,308.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.9921875,18000.0,0.0,0.0,0.4045279622077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0849592685699463,1.084970474243164,-1.1236706995987332e-05,0.0,0.0004105444531887,0.0,0.0,156.903564453125,0.0,0.0,0.0,0.6126202344894409,4.0,0.0,1.0
581040,293.08868408203125,297.1499938964844,293.1499938964844,0.1230377480387687,-2706.913818359375,304.1443786621094,0.7545061707496643,0.1906191110610962,0.1727190911769867,294.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.4705995619297027,0.050000000745058,0.0493204146623611,293.05181884765625,297.1499938964844,293.1499938964844,0.0713660791516304,-1370.86083984375,304.14080810546875,0.653431236743927,0.1237649098038673,0.0874942541122436,293.10205078125,297.1499938964844,293.1499938964844,0.3580377399921417,-6650.7275390625,304.1649780273437,0.9990000128746032,0.5330145359039307,0.42369145154953,293.2235717773437,297.1499938964844,293.1499938964844,0.004197004251182,-1574.545654296875,296.7474365234375,0.4705995619297027,0.050000000745058,0.2339548170566558,291.17633056640625,291.1499938964844,256.7693786621094,255.68209838867188,279.1345520019531,293.51611328125,291.176513671875,1.0,0.3020863831043243,0.5536506772041321,0.5536506772041321,1.0,1.0,-1.4507019519805908,0.5673767924308777,0.8833250999450684,-0.0008047532173804,0.0,0.0,0.803451418876648,57.892704010009766,62.0,18.4734115600586,-17604.734375,316.3411560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651123046875,308.7583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18090.728515625,18000.0,0.0,0.0,0.4051910042762756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0806835889816284,1.0806947946548462,-1.1183131391589995e-05,0.0,0.0004112173628527,0.0,0.0,155.3968963623047,0.0,0.0,0.0,0.610668420791626,4.0,0.0,1.0
581100,293.0883178710937,297.1499938964844,293.1499938964844,0.1237604692578315,-2719.78662109375,304.1440734863281,0.7551144957542419,0.1914683431386947,0.1734877675771713,294.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17401123046875,0.4701912701129913,0.050000000745058,0.0493278317153453,293.0510559082031,297.1499938964844,293.1499938964844,0.0724624842405319,-1386.3148193359375,304.1404724121094,0.6554039716720581,0.1251592189073562,0.0884539783000946,293.0993957519531,297.1499938964844,293.1499938964844,0.3588013052940368,-6663.80419921875,304.1608581542969,0.9990000128746032,0.5341445207595825,0.4245216250419616,293.2216491699219,297.1499938964844,293.1499938964844,0.0041914684697985,-1572.83740234375,296.7378234863281,0.4701912701129913,0.050000000745058,0.2339899986982345,291.1727600097656,291.1499938964844,256.7633972167969,255.6770935058593,279.1170959472656,293.51568603515625,291.1714782714844,1.0,0.3028289079666137,0.5506726503372192,0.5506726503372192,1.0,1.0,-1.4546021223068235,0.5663474798202515,0.888254702091217,-0.0039403778500854,0.0,0.0,0.8022425770759583,58.111114501953125,62.0,1.156882882118225,-17644.6484375,318.67291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869201660156,308.77130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.703125,18000.0,0.0,0.0,0.4057945013046264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.076840043067932,1.0768511295318604,-1.1130960047012197e-05,0.0,0.0004118298238608,0.0,0.0,154.01055908203125,0.0,0.0,0.0,0.6089282035827637,4.0,0.0,1.0
581160,293.08795166015625,297.1499938964844,293.1499938964844,0.1245433464646339,-2733.7900390625,304.14373779296875,0.755405843257904,0.1923167705535888,0.1742608100175857,294.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.4695033431053161,0.050000000745058,0.0493402481079101,293.0502319335937,297.1499938964844,293.1499938964844,0.0736250132322311,-1402.813232421875,304.1401062011719,0.6571570038795471,0.1265755295753479,0.0894451737403869,293.0981750488281,297.1499938964844,293.1499938964844,0.3602994084358215,-6687.91650390625,304.1561584472656,0.9990000128746032,0.5350289344787598,0.4259072840213775,293.2197570800781,297.1499938964844,293.1499938964844,0.0041882041841745,-1572.2298583984375,296.725341796875,0.4695033431053161,0.050000000745058,0.2340488880872726,291.1636657714844,291.1499938964844,256.757568359375,255.6722412109375,279.1043395996094,293.5180358886719,291.1619873046875,1.0,0.3038335144519806,0.5474128127098083,0.5474128127098083,1.0,1.0,-1.4594322443008425,0.5653623342514038,0.8940699100494385,-0.0072850361466407,0.0,0.0,0.8022350072860718,58.46792221069336,65.0,-12.183615684509276,-17693.958984375,321.7889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,308.78424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.986328125,18000.0,0.0,0.0,0.4063698053359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0747120380401611,1.0747231245040894,-1.1095985428255515e-05,0.0,0.0004124137049075,0.0,0.0,153.18675231933594,0.0,0.0,0.0,0.6079578995704651,4.0,0.0,1.0
581220,293.087646484375,297.1499938964844,293.1499938964844,0.1253431439399719,-2748.083984375,304.1434326171875,0.7554120421409607,0.1931626200675964,0.1750367134809494,294.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4685535728931427,0.050000000745058,0.049357209354639,293.0494384765625,297.1499938964844,293.1499938964844,0.0748067870736122,-1419.651611328125,304.1397399902344,0.6586677432060242,0.1279972791671753,0.0904491096735,293.09820556640625,297.1499938964844,293.1499938964844,0.3623633086681366,-6720.35546875,304.1512756347656,0.9990000128746032,0.5356771945953369,0.4277929365634918,293.2178649902344,297.1499938964844,293.1499938964844,0.0041859466582536,-1572.0416259765625,296.7124328613281,0.4685535728931427,0.050000000745058,0.2341293543577194,291.1533508300781,291.1499938964844,256.7519226074219,255.6675262451172,279.0963134765625,293.5228576660156,291.1516418457031,1.0,0.3050712347030639,0.544104814529419,0.544104814529419,1.0,1.0,-1.4650745391845703,0.5645686984062195,0.9005058407783508,-0.0106334090232849,0.0,0.0,0.8030462265014648,58.95075225830078,65.0,-20.22870635986328,-17751.33203125,325.6152038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7445373535156,308.79608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80859375,18000.0,0.0,0.0,0.4069469273090362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0744160413742063,1.0744271278381348,-1.1083713616244497e-05,0.0,0.0004129993903916,0.0,0.0,153.00021362304688,0.0,0.0,0.0,0.6078062653541565,4.0,0.0,1.0
581280,293.08740234375,297.1499938964844,293.1499938964844,0.1261476278305053,-2762.434814453125,304.1431579589844,0.7551674842834473,0.194004014134407,0.1758132725954055,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4673589169979095,0.050000000745058,0.0493782386183738,293.0486755371094,297.1499938964844,293.1499938964844,0.0759917274117469,-1436.5899658203125,304.13946533203125,0.6599429249763489,0.1294165849685669,0.0914568752050399,293.0993957519531,297.1499938964844,293.1499938964844,0.3649093210697174,-6759.79052734375,304.1464233398437,0.9990000128746032,0.5360987186431885,0.4301191568374634,293.21600341796875,297.1499938964844,293.1499938964844,0.0041842805221676,-1572.0693359375,296.6996765136719,0.4673589169979095,0.050000000745058,0.234229102730751,291.1429138183594,291.1499938964844,256.74639892578125,255.66290283203125,279.0928955078125,293.52984619140625,291.1412353515625,1.0,0.3065130114555359,0.5409821271896362,0.5409821271896362,1.0,1.0,-1.4714194536209106,0.5641499161720276,0.9072694778442384,-0.0137551361694931,0.0,0.0,0.8045622110366821,59.54653930664063,68.0,-24.527774810791016,-17814.380859375,330.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76318359375,308.8052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.4296875,18000.0,0.0,0.0,0.4075520038604736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.075700759887695,1.0757118463516235,-1.1092487511632498e-05,0.0,0.0004136134521104,0.0,0.0,153.3766632080078,0.0,0.0,0.0,0.608381450176239,4.0,0.0,1.0
581340,293.0871887207031,297.1499938964844,293.1499938964844,0.126950666308403,-2776.7275390625,304.1429443359375,0.7546970248222351,0.194839134812355,0.1765885949134826,294.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.4659238159656524,0.050000000745058,0.0494030341506004,293.04803466796875,297.1499938964844,293.1499938964844,0.0771725177764892,-1453.5159912109375,304.13922119140625,0.6609927415847778,0.1308288425207138,0.0924641638994216,293.1016845703125,297.1499938964844,293.1499938964844,0.3678892850875854,-6805.44384765625,304.14166259765625,0.9990000128746032,0.5362945199012756,0.4328460097312927,293.2142028808594,297.1499938964844,293.1499938964844,0.004183052573353,-1572.2352294921875,296.687255859375,0.4659238159656524,0.050000000745058,0.234346717596054,291.1327819824219,291.1499938964844,256.7409362792969,255.6583709716797,279.0938720703125,293.5388488769531,291.1311950683594,1.0,0.3081394731998443,0.5382350087165833,0.5382350087165833,1.0,1.0,-1.4783947467803955,0.5642813444137573,0.9141134023666382,-0.0164511352777481,0.0,0.0,0.8067326545715332,60.24699020385742,68.0,-26.210582733154297,-17881.796875,335.139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7738342285156,308.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17945.8671875,18000.0,0.0,0.0,0.4082070887088775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0784484148025513,1.078459620475769,-1.1121066563646307e-05,0.0,0.0004142783000133,0.0,0.0,154.27969360351562,0.0,0.0,0.0,0.6096339821815491,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.12774758040905,-2790.877197265625,304.14276123046875,0.7540353536605835,0.1956667602062225,0.1773608773946762,294.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255187988281,0.4642592072486877,0.050000000745058,0.0494311451911926,293.0473327636719,297.1499938964844,293.1499938964844,0.0783489495515823,-1470.4215087890625,304.1390380859375,0.6618517637252808,0.132257878780365,0.0934724435210228,293.10498046875,297.1499938964844,293.1499938964844,0.3712403178215027,-6856.33447265625,304.1370849609375,0.9990000128746032,0.5362580418586731,0.4359168410301208,293.21246337890625,297.1499938964844,293.1499938964844,0.0041821338236331,-1572.478759765625,296.6752624511719,0.4642592072486877,0.050000000745058,0.2344800680875778,291.12322998046875,291.1499938964844,256.7355651855469,255.6538848876953,279.0986633300781,293.54962158203125,291.12176513671875,1.0,0.3099246025085449,0.5360170006752014,0.5360170006752014,1.0,1.0,-1.4859113693237305,0.5651102662086487,0.9208011031150818,-0.0185552071779966,0.0,0.0,0.8094767928123474,61.039581298828125,71.0,-26.27408218383789,-17952.404296875,340.73260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763977050781,308.8125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17916.328125,18000.0,0.0,0.0,0.4089302718639374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.082480788230896,1.0824919939041138,-1.1167299817316234e-05,0.0,0.0004150122404098,0.0,0.0,155.65286254882812,0.0,0.0,0.0,0.6114833354949951,4.0,0.0,1.0
581460,293.0869140625,297.1499938964844,293.1499938964844,0.1285368949174881,-2804.85888671875,304.1426696777344,0.7532190680503845,0.1964857280254364,0.1781285256147384,294.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4623815715312958,0.050000000745058,0.0494620837271213,293.0456848144531,297.1499938964844,293.1499938964844,0.0795997157692909,-1488.4451904296875,304.1387634277344,0.6627313494682312,0.1338831782341003,0.0945554226636886,293.1098937988281,297.1499938964844,293.1499938964844,0.3749061524868011,-6911.57568359375,304.1327819824219,0.9990000128746032,0.5358675122261047,0.4392717182636261,293.2107849121094,297.1499938964844,293.1499938964844,0.0041814432479441,-1572.771484375,296.66375732421875,0.4623815715312958,0.050000000745058,0.234626829624176,291.1142272949219,291.1499938964844,256.730224609375,255.6494140625,279.1063232421875,293.561767578125,291.11285400390625,1.0,0.3118548095226288,0.5344019532203674,0.5344019532203674,1.0,1.0,-1.493983268737793,0.5667520761489868,0.9272312521934508,-0.0199839565902948,0.0,0.0,0.812767505645752,61.91175842285156,71.0,-25.61030006408692,-18026.197265625,346.8459777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.770751953125,308.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17889.744140625,18000.0,0.0,0.0,0.4097385108470917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.087690830230713,1.0877020359039309,-1.1229946721869055e-05,0.0,0.0004158325027674,0.0,0.0,157.46644592285156,0.0,0.0,0.0,0.6138824224472046,4.0,0.0,1.0
581520,293.0868530273437,297.1499938964844,293.1499938964844,0.1293207108974456,-2818.717041015625,304.142578125,0.7522884011268616,0.1972960382699966,0.1788905411958694,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.460390955209732,0.050000000745058,0.0494952872395515,293.0431213378906,297.1499938964844,293.1499938964844,0.0810018926858902,-1508.7099609375,304.13824462890625,0.6638309359550476,0.1357049494981765,0.0957827866077423,293.1163024902344,297.1499938964844,293.1499938964844,0.3788293898105621,-6970.298828125,304.1287841796875,0.9990000128746032,0.535116970539093,0.4428441226482391,293.20916748046875,297.1499938964844,293.1499938964844,0.0041809882968664,-1573.1336669921875,296.6525573730469,0.460390955209732,0.050000000745058,0.234784334897995,291.1055603027344,291.1499938964844,256.7248840332031,255.6449432373047,279.1162109375,293.5754699707031,291.1042175292969,1.0,0.3139123022556305,0.5334500074386597,0.5334500074386597,1.0,1.0,-1.5026088953018188,0.569294810295105,0.9333141446113586,-0.0206778552383184,0.0,0.0,0.8166006207466125,62.84890365600586,74.0,-24.94581794738769,-18103.060546875,353.4540100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572326660156,308.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.044921875,18000.0,0.0,0.0,0.4106448888778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.093964695930481,1.0939760208129885,-1.1307478416711092e-05,0.0,0.0004167523584328,0.0,0.0,159.68753051757812,0.0,0.0,0.0,0.6167810559272766,4.0,0.0,1.0
581580,293.0868530273437,297.1499938964844,293.1499938964844,0.1301001161336898,-2832.474365234375,304.1424865722656,0.7512556910514832,0.1980976611375808,0.179646760225296,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.4583266377449035,0.050000000745058,0.0495306588709354,293.0399169921875,297.1499938964844,293.1499938964844,0.0825376585125923,-1530.9659423828125,304.1376037597656,0.6651099324226379,0.1376852989196777,0.0971370339393615,293.1240539550781,297.1499938964844,293.1499938964844,0.3829982876777649,-7032.31689453125,304.12506103515625,0.9990000128746032,0.5340205430984497,0.4466181397438049,293.2076110839844,297.1499938964844,293.1499938964844,0.0041808192618191,-1573.5902099609375,296.6415710449219,0.4583266377449035,0.050000000745058,0.2349521219730377,291.0970153808594,291.1499938964844,256.7195129394531,255.6404266357422,279.1283569335937,293.5912170410156,291.095703125,1.0,0.3160861730575561,0.5332774519920349,0.5332774519920349,1.0,1.0,-1.5117372274398804,0.5728585124015808,0.9388787150382996,-0.0205059461295604,0.0,0.0,0.8209961652755737,63.847900390625,74.0,-24.345609664916992,-18182.53515625,360.53607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,308.7896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.384765625,18000.0,0.0,0.0,0.4116634726524353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1012924909591677,1.1013039350509644,-1.139981122832978e-05,0.0,0.000417786068283,0.0,0.0,162.32247924804688,0.0,0.0,0.0,0.6201750040054321,4.0,0.0,1.0
581640,293.0868835449219,297.1499938964844,293.1499938964844,0.1308739930391311,-2846.1103515625,304.1424560546875,0.7501389384269714,0.1988912522792816,0.1803973764181137,294.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906982421875,0.4562085270881653,0.050000000745058,0.0495680011808872,293.0362548828125,297.1499938964844,293.1499938964844,0.0841793343424797,-1554.8131103515625,304.1368713378906,0.6665152311325073,0.1398008167743683,0.098592884838581,293.1329650878906,297.1499938964844,293.1499938964844,0.3873821496963501,-7097.16796875,304.12164306640625,0.9990000128746032,0.5326033234596252,0.4505680799484253,293.2060546875,297.1499938964844,293.1499938964844,0.0041809398680925,-1574.1365966796875,296.63092041015625,0.4562085270881653,0.050000000745058,0.235129252076149,291.08868408203125,291.1499938964844,256.7140808105469,255.6358642578125,279.14276123046875,293.6092834472656,291.0874328613281,1.0,0.318359911441803,0.533990204334259,0.533990204334259,1.0,1.0,-1.5212901830673218,0.5775396227836609,0.9437506198883056,-0.0193459279835224,0.0,0.0,0.8259162902832031,64.90298461914062,77.0,-23.619359970092773,-18263.994140625,368.0504760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7077941894531,308.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17818.82421875,18000.0,0.0,0.0,0.412801057100296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.10959792137146,1.1096094846725464,-1.1506215741974302e-05,0.0,0.0004189405881334,0.0,0.0,165.35704040527344,0.0,0.0,0.0,0.6240293979644775,4.0,0.0,1.0
