time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581700,293.0869445800781,297.1499938964844,293.1499938964844,0.1316408812999725,-2859.597900390625,304.1424255371094,0.7489513754844666,0.1996770352125167,0.1811425685882568,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826721191406,0.4540517628192901,0.050000000745058,0.0496071800589561,293.0321350097656,297.1499938964844,293.1499938964844,0.0859198868274688,-1580.1456298828125,304.1360778808594,0.668036937713623,0.1420484632253646,0.1001443937420845,293.14288330078125,297.1499938964844,293.1499938964844,0.3919583559036255,-7164.49755859375,304.11846923828125,0.9990000128746032,0.5308694243431091,0.4546757042407989,293.2045593261719,297.1499938964844,293.1499938964844,0.00418132962659,-1574.7579345703125,296.62066650390625,0.4540517628192901,0.050000000745058,0.2353150993585586,291.08074951171875,291.1499938964844,256.70855712890625,255.6312255859375,279.15948486328125,293.62994384765625,291.07958984375,1.0,0.3207240700721741,0.5357179045677185,0.5357179045677185,1.0,1.0,-1.5312308073043823,0.5834657549858093,0.947765052318573,-0.0170589312911033,0.0,0.0,0.8313348293304443,66.01051330566406,77.0,-22.68661117553711,-18347.029296875,375.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67315673828125,308.7533569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17797.970703125,18000.0,0.0,0.0,0.4140662550926208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1188204288482666,1.118831992149353,-1.1626298146438783e-05,0.0,0.0004202245909254,0.0,0.0,168.78453063964844,0.0,0.0,0.0,0.6283178925514221,4.0,0.0,1.0
581760,293.0870361328125,297.1499938964844,293.1499938964844,0.1323997676372528,-2872.918701171875,304.1424255371094,0.7477098107337952,0.2004559487104416,0.1818826794624328,294.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.4518745541572571,0.050000000745058,0.0496479906141757,293.02764892578125,297.1499938964844,293.1499938964844,0.0877548083662986,-1606.8902587890625,304.1352844238281,0.6696735620498657,0.1444258391857147,0.1017875969409942,293.1537170410156,297.1499938964844,293.1499938964844,0.3966963291168213,-7233.84765625,304.1156005859375,0.9990000128746032,0.5288320779800415,0.458915501832962,293.2030334472656,297.1499938964844,293.1499938964844,0.0041819876059889,-1575.4478759765625,296.6109313964844,0.4518745541572571,0.050000000745058,0.2355086952447891,291.0732727050781,291.1499938964844,256.7029113769531,255.62646484375,279.17852783203125,293.6534118652344,291.0722045898437,1.0,0.3231662213802337,0.5385674238204956,0.5385674238204956,1.0,1.0,-1.5415135622024536,0.5907219052314758,0.9507916569709778,-0.0135460384190082,0.0,0.0,0.8372024297714233,67.16481018066406,65.0,-21.52352905273437,-18431.1875,384.2974243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.633056640625,308.73016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17779.265625,18000.0,0.0,0.0,0.4154607653617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1288397312164309,1.1288514137268066,-1.1758820619434118e-05,0.0,0.0004216398519929,0.0,0.0,172.5755615234375,0.0,0.0,0.0,0.6329867839813232,4.0,0.0,1.0
581820,293.08709716796875,297.1499938964844,293.1499938964844,0.1330900937318802,-2884.9541015625,304.1425476074219,0.7485736012458801,0.2012454122304916,0.182585209608078,294.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693664550781,0.4518204629421234,0.050000000745058,0.0496489889919757,293.02301025390625,297.1499938964844,293.1499938964844,0.0896228998899459,-1634.101318359375,304.1345520019531,0.6735219359397888,0.1468855142593383,0.1034841760993003,293.16363525390625,297.1499938964844,293.1499938964844,0.397375226020813,-7240.869140625,304.1207580566406,0.9990000128746032,0.5268320441246033,0.4590218663215637,293.20147705078125,297.1499938964844,293.1499938964844,0.0041797906160354,-1574.9046630859375,296.603271484375,0.4518204629421234,0.050000000745058,0.2355134189128875,291.0686340332031,291.1499938964844,256.6971130371094,255.6215667724609,279.19403076171875,293.6755065917969,291.0687255859375,1.0,0.3233182430267334,0.5419909954071045,0.5419909954071045,1.0,1.0,-1.5452901124954224,0.5959100127220154,0.9493801593780518,-0.0096672549843788,0.0,0.0,0.8431298732757568,67.23666381835938,65.0,-13.332653045654297,-18472.478515625,386.4440002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5915832519531,308.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17765.60546875,18000.0,0.0,0.0,0.4169515371322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1394644975662231,1.1394764184951782,-1.190207967738388e-05,0.0,0.0004231528146192,0.0,0.0,176.67715454101562,0.0,0.0,0.0,0.6379374861717224,4.0,0.0,1.0
581880,293.0870666503906,297.1499938964844,293.1499938964844,0.1336640119552612,-2894.779296875,304.1428527832031,0.7509793043136597,0.2020486742258072,0.1832731962203979,294.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716857910156,0.4532857835292816,0.050000000745058,0.0496213138103485,293.0194091796875,297.1499938964844,293.1499938964844,0.091380551457405,-1659.5867919921875,304.1341857910156,0.6788213849067688,0.1492018550634384,0.1051413789391517,293.1693115234375,297.1499938964844,293.1499938964844,0.3947695791721344,-7198.517578125,304.130859375,0.9990000128746032,0.5255415439605713,0.4561558663845062,293.1997985839844,297.1499938964844,293.1499938964844,0.0041739298030734,-1572.508544921875,296.6013488769531,0.4532857835292816,0.050000000745058,0.2353821396827697,291.0731201171875,291.1499938964844,256.6911315917969,255.6165008544922,279.19903564453125,293.6882629394531,291.07440185546875,1.0,0.322288453578949,0.5448602437973022,0.5448602437973022,1.0,1.0,-1.5442771911621094,0.5984958410263062,0.9457813501358032,-0.0066976458765566,0.0,0.0,0.8478535413742065,66.52499389648438,53.0,1.9671779870986936,-18486.412109375,384.0399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5575256347656,308.713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17775.84375,18000.0,0.0,0.0,0.4184447228908539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1495566368103027,1.1495686769485474,-1.2044675713696051e-05,0.0,0.0004246681928634,0.0,0.0,180.69256591796875,0.0,0.0,0.0,0.6426234245300293,4.0,0.0,1.0
581940,293.08697509765625,297.1499938964844,293.1499938964844,0.134158194065094,-2903.10009765625,304.1432800292969,0.7546318769454956,0.2028637677431106,0.1839519590139389,294.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4559712409973144,0.050000000745058,0.0495721250772476,293.0177307128906,297.1499938964844,293.1499938964844,0.0928951725363731,-1681.4200439453125,304.1343078613281,0.6849437952041626,0.1511861681938171,0.1066144481301307,293.1697082519531,297.1499938964844,293.1499938964844,0.3896201550960541,-7118.33740234375,304.14373779296875,0.9990000128746032,0.5252155661582947,0.4510147273540497,293.1980895996094,297.1499938964844,293.1499938964844,0.0041651595383882,-1568.7076416015625,296.6035461425781,0.4559712409973144,0.050000000745058,0.2351488322019577,291.0839233398437,291.1499938964844,256.6849365234375,255.6112365722656,279.19384765625,293.6892395019531,291.0860290527344,1.0,0.3201828896999359,0.5467039346694946,0.5467039346694946,1.0,1.0,-1.5393776893615725,0.5983890295028687,0.9409886598587036,-0.0050188461318612,0.0,0.0,0.8512045741081238,65.22251892089844,53.0,17.442354202270508,-18476.849609375,378.0833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53570556640625,308.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17808.73828125,18000.0,0.0,0.0,0.4198721647262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1578961610794067,1.157908320426941,-1.2168969078629743e-05,0.0,0.0004261168942321,0.0,0.0,184.117431640625,0.0,0.0,0.0,0.6465173363685608,4.0,0.0,1.0
582000,293.0868225097656,297.1499938964844,293.1499938964844,0.1345881223678589,-2910.21533203125,304.1437072753906,0.7594702839851379,0.2036901861429214,0.1846239417791366,294.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.45981565117836,0.050000000745058,0.0495048724114894,293.0184631347656,297.1499938964844,293.1499938964844,0.09406778216362,-1698.1634521484375,304.1350402832031,0.69156813621521,0.1527222394943237,0.1078024208545684,293.1643981933594,297.1499938964844,293.1499938964844,0.3822355568408966,-7005.07275390625,304.1583251953125,0.9990000128746032,0.5260030627250671,0.4438872933387756,293.19635009765625,297.1499938964844,293.1499938964844,0.0041542085818946,-1563.8389892578125,296.6090087890625,0.45981565117836,0.050000000745058,0.2348297983407974,291.0996398925781,291.1499938964844,256.6784973144531,255.6057586669922,279.1781616210937,293.67779541015625,291.1024780273437,1.0,0.3171197474002838,0.5469786524772644,0.5469786524772644,1.0,1.0,-1.5309064388275146,0.5952004790306091,0.9357059597969056,-0.0051367417909204,0.0,0.0,0.8530158400535583,63.42045974731445,56.0,31.99979019165039,-18446.283203125,369.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296630859375,308.7415466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17854.927734375,18000.0,0.0,0.0,0.4211699962615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1640528440475464,1.16406512260437,-1.2266224075574428e-05,0.0,0.0004274340171832,0.0,0.0,186.7271270751953,0.0,0.0,0.0,0.6494001150131226,4.0,0.0,1.0
582060,293.08673095703125,297.1499938964844,293.1499938964844,0.1350179463624954,-2917.31201171875,304.1440734863281,0.763033926486969,0.2045106291770935,0.1853230744600296,293.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.4623698592185974,0.050000000745058,0.0494620762765407,293.02154541015625,297.1499938964844,293.1499938964844,0.094889611005783,-1709.7423095703125,304.1362609863281,0.6961314678192139,0.1537879258394241,0.1086758524179458,293.1549377441406,297.1499938964844,293.1499938964844,0.3770717680454254,-6926.982421875,304.16607666015625,0.9990000128746032,0.5276744961738586,0.4392909407615661,293.19464111328125,297.1499938964844,293.1499938964844,0.0041443752124905,-1559.281982421875,296.61590576171875,0.4623698592185974,0.050000000745058,0.2346267998218536,291.1176452636719,291.1499938964844,256.6717529296875,255.6000366210937,279.15869140625,293.6588134765625,291.1201171875,1.0,0.3155616223812103,0.545918345451355,0.545918345451355,1.0,1.0,-1.525998830795288,0.5921068787574768,0.9338919520378112,-0.0065102148801088,0.0,0.0,0.8533610105514526,62.27814865112305,56.0,38.88161849975586,-18440.82421875,363.5952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5389709472656,308.76416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.419921875,18000.0,0.0,0.0,0.4223099052906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1676627397537231,1.1676751375198364,-1.232966133102309e-05,0.0,0.00042859086534,0.0,0.0,188.33468627929688,0.0,0.0,0.0,0.651100754737854,4.0,0.0,1.0
582120,293.086669921875,297.1499938964844,293.1499938964844,0.1355005651712417,-2925.413330078125,304.1442565917969,0.7657492160797119,0.2053228765726089,0.1860281378030777,293.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4640612006187439,0.050000000745058,0.0494342260062694,293.0257263183594,297.1499938964844,293.1499938964844,0.0954799875617027,-1717.992919921875,304.1376953125,0.6992617249488831,0.1545923352241516,0.1093018501996994,293.1448059082031,297.1499938964844,293.1499938964844,0.3735261261463165,-6874.05419921875,304.1695556640625,0.9990000128746032,0.5296007990837097,0.4362737834453583,293.1929931640625,297.1499938964844,293.1499938964844,0.0041366149671375,-1555.7239990234375,296.6205749511719,0.4640612006187439,0.050000000745058,0.2344946861267089,291.13140869140625,291.1499938964844,256.66473388671875,255.5940399169922,279.14324951171875,293.6415405273437,291.13336181640625,1.0,0.3144890069961548,0.5444121956825256,0.5444121956825256,1.0,1.0,-1.5232305526733398,0.5894417762756348,0.93378883600235,-0.0081775821745395,0.0,0.0,0.853203296661377,61.54022216796875,59.0,37.51392364501953,-18445.646484375,360.2944641113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5575866699219,308.787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.681640625,18000.0,0.0,0.0,0.4233284890651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1692559719085691,1.1692683696746826,-1.2362280358502176e-05,0.0,0.000429624604294,0.0,0.0,189.0955352783203,0.0,0.0,0.0,0.651882529258728,4.0,0.0,1.0
582180,293.0866394042969,297.1499938964844,293.1499938964844,0.136012926697731,-2934.075439453125,304.1443786621094,0.7678892016410828,0.2061295211315155,0.1867366433143615,293.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.4651457965373993,0.050000000745058,0.0494160279631614,293.0300598144531,297.1499938964844,293.1499938964844,0.0959673523902893,-1724.7840576171875,304.1390380859375,0.7015565037727356,0.1553119271993637,0.1098163500428199,293.1351928710937,297.1499938964844,293.1499938964844,0.3710329234600067,-6837.45947265625,304.1705017089844,0.9990000128746032,0.5315567255020142,0.434291660785675,293.1913757324219,297.1499938964844,293.1499938964844,0.0041304789483547,-1552.890869140625,296.6239929199219,0.4651457965373993,0.050000000745058,0.234408363699913,291.14263916015625,291.1499938964844,256.6573486328125,255.5877380371093,279.1313171386719,293.6279296875,291.1442565917969,1.0,0.3138685524463653,0.5425661206245422,0.5425661206245422,1.0,1.0,-1.5219353437423706,0.5870234370231628,0.9349119067192078,-0.0101198824122548,0.0,0.0,0.8525550365447998,61.06417083740234,59.0,33.9373779296875,-18457.91015625,358.4168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5828857421875,308.81109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.44140625,18000.0,0.0,0.0,0.4242355823516845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.169590950012207,1.1696033477783203,-1.2374219295452347e-05,0.0,0.0004305451875552,0.0,0.0,189.3095550537109,0.0,0.0,0.0,0.6520586013793945,4.0,0.0,1.0
582240,293.0866394042969,297.1499938964844,293.1499938964844,0.1365513801574707,-2943.226318359375,304.1444091796875,0.7695277333259583,0.2069313079118728,0.1874480247497558,293.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.4657425582408905,0.050000000745058,0.049405887722969,293.03399658203125,297.1499938964844,293.1499938964844,0.0964535772800445,-1731.60302734375,304.14013671875,0.7033216953277588,0.1560582369565963,0.1103176549077034,293.1267395019531,297.1499938964844,293.1499938964844,0.3694478571414947,-6814.82421875,304.1696472167969,0.9990000128746032,0.5334029793739319,0.4331831634044647,293.18975830078125,297.1499938964844,293.1499938964844,0.0041255848482251,-1550.6265869140625,296.6264343261719,0.4657425582408905,0.050000000745058,0.2343602478504181,291.1517639160156,291.1499938964844,256.6496276855469,255.5811004638672,279.123046875,293.6184387207031,291.1530456542969,1.0,0.3136444687843323,0.5405875444412231,0.5405875444412231,1.0,1.0,-1.5220038890838623,0.5850111246109009,0.9369927644729614,-0.0121386582031846,0.0,0.0,0.8515153527259827,60.808067321777344,62.0,29.12236785888672,-18476.408203125,357.7908630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6123962402344,308.8347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.4250454902648926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1689016819000244,1.1689140796661377,-1.2370071999612264e-05,0.0,0.000431367137935,0.0,0.0,189.0856170654297,0.0,0.0,0.0,0.6517485976219177,4.0,0.0,1.0
582300,293.086669921875,297.1499938964844,293.1499938964844,0.1371189951896667,-2952.920166015625,304.1444091796875,0.7707101106643677,0.2077284604310989,0.1881618648767471,293.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.465919941663742,0.050000000745058,0.0494028478860855,293.0372314453125,297.1499938964844,293.1499938964844,0.0970045402646064,-1739.411376953125,304.14093017578125,0.7047420740127563,0.1568954139947891,0.1108653917908668,293.119873046875,297.1499938964844,293.1499938964844,0.3686997294425964,-6804.9462890625,304.1674194335937,0.9990000128746032,0.5350480079650879,0.4328511655330658,293.18817138671875,297.1499938964844,293.1499938964844,0.004121892619878,-1548.9293212890625,296.6277770996094,0.465919941663742,0.050000000745058,0.2343458384275436,291.1585693359375,291.1499938964844,256.6414794921875,255.5741271972656,279.1182861328125,293.61297607421875,291.15948486328125,1.0,0.3137833774089813,0.5386274456977844,0.5386274456977844,1.0,1.0,-1.5233712196350098,0.5835298299789429,0.9398413896560668,-0.0140855778008699,0.0,0.0,0.850244402885437,60.74716567993164,62.0,23.377172470092773,-18500.646484375,358.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64422607421875,308.8569030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18028.875,18000.0,0.0,0.0,0.4257697165012359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1674233675003052,1.167435646057129,-1.2353280908428133e-05,0.0,0.0004321021551731,0.0,0.0,188.5222930908203,0.0,0.0,0.0,0.6510671973228455,4.0,0.0,1.0
582360,293.08673095703125,297.1499938964844,293.1499938964844,0.1377172172069549,-2963.181396484375,304.1443176269531,0.7714943885803223,0.2085214257240295,0.1888774782419204,293.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.4657405018806457,0.050000000745058,0.0494059026241302,293.0395812988281,297.1499938964844,293.1499938964844,0.0976589992642402,-1748.7677001953125,304.1413879394531,0.7059537172317505,0.1578573882579803,0.1114939674735069,293.1147766113281,297.1499938964844,293.1499938964844,0.3686993420124054,-6806.36669921875,304.16424560546875,0.9990000128746032,0.5364348888397217,0.4331868290901184,293.18658447265625,297.1499938964844,293.1499938964844,0.0041193589568138,-1547.789306640625,296.6279602050781,0.4657405018806457,0.050000000745058,0.2343603372573852,291.1629333496094,291.1499938964844,256.63287353515625,255.56675720214844,279.1165771484375,293.61102294921875,291.1634521484375,1.0,0.3142419755458832,0.5368178486824036,0.5368178486824036,1.0,1.0,-1.5259160995483398,0.5826679468154907,0.9432481527328492,-0.0158293116837739,0.0,0.0,0.848930299282074,60.854522705078125,65.0,17.04243278503418,-18530.17578125,359.8715515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6764831542969,308.8768615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18040.63671875,18000.0,0.0,0.0,0.4264250695705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1654757261276243,1.1654880046844482,-1.2328349839663131e-05,0.0,0.0004327672359067,0.0,0.0,187.7520294189453,0.0,0.0,0.0,0.6501651406288147,4.0,0.0,1.0
582420,293.0867919921875,297.1499938964844,293.1499938964844,0.1383463591337204,-2974.0126953125,304.14422607421875,0.7719273567199707,0.2093101292848587,0.1895944327116012,293.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4652449488639831,0.050000000745058,0.0494143143296241,293.0411071777344,297.1499938964844,293.1499938964844,0.0984339863061904,-1759.909423828125,304.1415405273437,0.707033634185791,0.1589559614658355,0.1122179552912712,293.1114807128906,297.1499938964844,293.1499938964844,0.3693762719631195,-6817.9365234375,304.1604309082031,0.9990000128746032,0.5375312566757202,0.4341079592704773,293.1849975585937,297.1499938964844,293.1499938964844,0.0041179251857101,-1547.1856689453125,296.626953125,0.4652449488639831,0.050000000745058,0.2344002425670623,291.164794921875,291.1499938964844,256.62384033203125,255.5589904785156,279.1175537109375,293.6121520996094,291.1649475097656,1.0,0.314985454082489,0.5352602005004883,0.5352602005004883,1.0,1.0,-1.5295301675796509,0.5824919939041138,0.9470381736755372,-0.017265060916543,0.0,0.0,0.8477416038513184,61.11025238037109,65.0,10.429394721984863,-18564.75390625,362.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70758056640625,308.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18045.556640625,18000.0,0.0,0.0,0.4270285069942474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1633681058883667,1.1633803844451904,-1.22996561913169e-05,0.0,0.0004333796387072,0.0,0.0,186.9024658203125,0.0,0.0,0.0,0.6491870284080505,4.0,0.0,1.0
582480,293.0868835449219,297.1499938964844,293.1499938964844,0.1390047073364257,-2985.37890625,304.1440734863281,0.7720561027526855,0.2100945711135864,0.1903119683265686,293.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16455078125,0.4644675850868225,0.050000000745058,0.0494273900985717,293.0418395996094,297.1499938964844,293.1499938964844,0.099332183599472,-1772.86083984375,304.1414489746094,0.7080294489860535,0.1601900607347488,0.113039344549179,293.10992431640625,297.1499938964844,293.1499938964844,0.3706555366516113,-6838.45556640625,304.1562194824219,0.9990000128746032,0.5383253693580627,0.4355354011058807,293.18341064453125,297.1499938964844,293.1499938964844,0.0041175098158419,-1547.080810546875,296.6248474121094,0.4644675850868225,0.050000000745058,0.2344622611999511,291.1643371582031,291.1499938964844,256.61431884765625,255.5507659912109,279.1207580566406,293.6158447265625,291.16412353515625,1.0,0.3159780502319336,0.5340317487716675,0.5340317487716675,1.0,1.0,-1.5340906381607056,0.5830406546592712,0.9510499238967896,-0.0183109659701585,0.0,0.0,0.8468225598335266,61.4954719543457,68.0,3.8294365406036377,-18604.12109375,365.6586608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7361755371094,308.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.943359375,18000.0,0.0,0.0,0.4275983572006225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1613917350769043,1.161404013633728,-1.2271391824469902e-05,0.0,0.0004339579900261,0.0,0.0,186.0935516357422,0.0,0.0,0.0,0.6482693552970886,4.0,0.0,1.0
582540,293.08697509765625,297.1499938964844,293.1499938964844,0.1396910697221756,-2997.25537109375,304.1438903808594,0.7719078063964844,0.2108742743730545,0.1910295486450195,293.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4634191691875458,0.050000000745058,0.0494447834789752,293.0418395996094,297.1499938964844,293.1499938964844,0.1003570929169654,-1787.6561279296875,304.1411437988281,0.7089664340019226,0.161560833454132,0.1139605119824409,293.110107421875,297.1499938964844,293.1499938964844,0.37249955534935,-6867.29248046875,304.1517333984375,0.9990000128746032,0.538798451423645,0.4374267756938934,293.1818542480469,297.1499938964844,293.1499938964844,0.0041180723346769,-1547.4542236328125,296.6217041015625,0.4634191691875458,0.050000000745058,0.2345447540283203,291.1616516113281,291.1499938964844,256.604248046875,255.54209899902344,279.1259460449219,293.6219177246094,291.1610717773437,1.0,0.3172008097171783,0.5332164168357849,0.5332164168357849,1.0,1.0,-1.5395334959030151,0.5843861699104309,0.955147385597229,-0.0188728161156177,0.0,0.0,0.8463082313537598,62.00078201293945,68.0,-2.4909496307373047,-18648.322265625,369.7454223632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76104736328125,308.91851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.017578125,18000.0,0.0,0.0,0.4281515181064605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1598186492919922,1.159830927848816,-1.2247425729583483e-05,0.0,0.0004345193738117,0.0,0.0,185.43569946289065,0.0,0.0,0.0,0.6475390791893005,4.0,0.0,1.0
582600,293.08709716796875,297.1499938964844,293.1499938964844,0.140401691198349,-3009.56884765625,304.1437072753906,0.7715215086936951,0.2116490602493286,0.1917463690042495,293.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.4621280133724212,0.050000000745058,0.0494659803807735,293.0411682128906,297.1499938964844,293.1499938964844,0.1015031263232231,-1804.1947021484373,304.1406555175781,0.7098612785339355,0.1630617976188659,0.1149767339229583,293.1119079589844,297.1499938964844,293.1499938964844,0.3748434782028198,-6903.41650390625,304.14715576171875,0.9990000128746032,0.5389516949653625,0.4397207200527191,293.1802978515625,297.1499938964844,293.1499938964844,0.0041195168159902,-1548.254638671875,296.61767578125,0.4621280133724212,0.050000000745058,0.2346453070640564,291.156982421875,291.1499938964844,256.5936279296875,255.53292846679688,279.1329040527344,293.6301574707031,291.1561279296875,1.0,0.3186249434947967,0.5328778624534607,0.5328778624534607,1.0,1.0,-1.545754313468933,0.5865634083747864,0.9591909646987916,-0.0188792683184146,0.0,0.0,0.8462998270988464,62.6120719909668,71.0,-8.29948616027832,-18697.162109375,374.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7811889648437,308.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.591796875,18000.0,0.0,0.0,0.4287072122097015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.158888339996338,1.158900499343872,-1.2231289474584628e-05,0.0,0.0004350833187345,0.0,0.0,185.026611328125,0.0,0.0,0.0,0.6471080780029297,4.0,0.0,1.0
582660,293.08721923828125,297.1499938964844,293.1499938964844,0.1411332935094833,-3022.256591796875,304.1435241699219,0.770923912525177,0.2124185115098953,0.1924618929624557,293.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4606471061706543,0.050000000745058,0.049490675330162,293.0398864746094,297.1499938964844,293.1499938964844,0.1027686595916748,-1822.4351806640625,304.1400451660156,0.7107325196266174,0.164691537618637,0.116086944937706,293.1152648925781,297.1499938964844,293.1499938964844,0.37764573097229,-6946.1484375,304.142578125,0.9990000128746032,0.5387778878211975,0.4423782527446747,293.1787414550781,297.1499938964844,293.1499938964844,0.004121774341911,-1549.442138671875,296.6128845214844,0.4606471061706543,0.050000000745058,0.2347624599933624,291.150634765625,291.1499938964844,256.5824279785156,255.52325439453125,279.1414794921875,293.6404724121094,291.1495666503906,1.0,0.320232480764389,0.5330936908721924,0.5330936908721924,1.0,1.0,-1.552689552307129,0.5896380543708801,0.9630514979362488,-0.0182429067790508,0.0,0.0,0.8468891382217407,63.32097244262695,71.0,-13.40786838531494,-18750.607421875,379.9846801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,308.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.455078125,18000.0,0.0,0.0,0.4292842745780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1588152647018433,1.158827543258667,-1.222616083396133e-05,0.0,0.0004356689751148,0.0,0.0,184.9539489746093,0.0,0.0,0.0,0.6470767259597778,4.0,0.0,1.0
582720,293.08740234375,297.1499938964844,293.1499938964844,0.1418811082839965,-3035.228515625,304.1433410644531,0.7701497077941895,0.213182657957077,0.1931755393743515,293.9482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4590161144733429,0.050000000745058,0.0495184399187564,293.0380554199219,297.1499938964844,293.1499938964844,0.1041465476155281,-1842.255615234375,304.13934326171875,0.7115970849990845,0.1664440184831619,0.1172859296202659,293.1199951171875,297.1499938964844,293.1499938964844,0.3808449208736419,-6994.52783203125,304.1381225585937,0.9990000128746032,0.5382871031761169,0.4453468918800354,293.1772155761719,297.1499938964844,293.1499938964844,0.0041247452609241,-1550.9599609375,296.6075744628906,0.4590161144733429,0.050000000745058,0.2348941564559936,291.1429748535156,291.1499938964844,256.5705871582031,255.5130310058593,279.1514892578125,293.65283203125,291.1417541503906,1.0,0.3219985663890838,0.5339158773422241,0.5339158773422241,1.0,1.0,-1.5602480173110962,0.5936343669891357,0.9666136503219604,-0.0169079937040805,0.0,0.0,0.8481189608573914,64.1155776977539,74.0,-17.72405433654785,-18808.3515625,386.0299987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8039855957031,308.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.767578125,18000.0,0.0,0.0,0.4299008250236511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1597336530685425,1.1597458124160769,-1.2234185305715071e-05,0.0,0.0004362947074696,0.0,0.0,185.27459716796875,0.0,0.0,0.0,0.6475082635879517,4.0,0.0,1.0
582780,293.0875549316406,297.1499938964844,293.1499938964844,0.1426417231559753,-3048.4189453125,304.1431884765625,0.7692209482192993,0.2139413505792617,0.1938870251178741,293.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4572591483592987,0.050000000745058,0.049549039453268,293.0357360839844,297.1499938964844,293.1499938964844,0.1056359857320785,-1863.62744140625,304.1385803222656,0.7124699950218201,0.1683197617530822,0.1185737699270248,293.1260681152344,297.1499938964844,293.1499938964844,0.3844050765037536,-7047.974609375,304.1338195800781,0.9990000128746032,0.5374760031700134,0.4485959708690643,293.1756896972656,297.1499938964844,293.1499938964844,0.0041283699683845,-1552.7711181640625,296.6018981933594,0.4572591483592987,0.050000000745058,0.2350393086671829,291.1343078613281,291.1499938964844,256.55810546875,255.50222778320312,279.1629333496094,293.6673278808594,291.1329345703125,1.0,0.3239093124866485,0.5354193449020386,0.5354193449020386,1.0,1.0,-1.5683813095092771,0.5986140370368958,0.9697673320770264,-0.0147965848445892,0.0,0.0,0.8500357270240784,64.98955535888672,74.0,-21.186681747436523,-18870.23828125,392.6415100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,308.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17958.466796875,18000.0,0.0,0.0,0.4305741190910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1617627143859863,1.16177499294281,-1.225729374709772e-05,0.0,0.0004369780072011,0.0,0.0,186.04090881347656,0.0,0.0,0.0,0.6484591364860535,4.0,0.0,1.0
582840,293.0877380371094,297.1499938964844,293.1499938964844,0.1434109210968017,-3061.749267578125,304.1430053710937,0.7681660056114197,0.2146950662136078,0.1945961564779281,293.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4554059207439422,0.050000000745058,0.0495821349322795,293.0329284667969,297.1499938964844,293.1499938964844,0.107232354581356,-1886.466064453125,304.13775634765625,0.7133656144142151,0.1703158020973205,0.119947575032711,293.1333312988281,297.1499938964844,293.1499938964844,0.3882746994495392,-7105.68994140625,304.1297302246094,0.9990000128746032,0.5363543033599854,0.4520835280418396,293.1741638183594,297.1499938964844,293.1499938964844,0.004132570233196,-1554.827880859375,296.5960693359375,0.4554059207439422,0.050000000745058,0.2351962924003601,291.1249084472656,291.1499938964844,256.5449523925781,255.49082946777344,279.1756896972656,293.6840209960937,291.1234741210937,1.0,0.3259451985359192,0.5376607775688171,0.5376607775688171,1.0,1.0,-1.5770193338394165,0.6046031713485718,0.9724161028862,-0.0118584251031279,0.0,0.0,0.8526454567909241,65.9334945678711,77.0,-23.8171329498291,-18935.8828125,399.76959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80035400390625,308.9154357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.65625,18000.0,0.0,0.0,0.4313200414180755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1649458408355713,1.1649582386016846,-1.2296432032599114e-05,0.0,0.0004377349978312,0.0,0.0,187.2773895263672,0.0,0.0,0.0,0.6499509811401367,4.0,0.0,1.0
582900,293.08795166015625,297.1499938964844,293.1499938964844,0.1441859304904937,-3075.167236328125,304.14288330078125,0.7670044302940369,0.2154441326856613,0.1953031122684478,293.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175231933594,0.4534768760204315,0.050000000745058,0.0496175214648246,293.0296936035156,297.1499938964844,293.1499938964844,0.1089354902505874,-1910.75244140625,304.13690185546875,0.7142961025238037,0.1724328696727752,0.1214079409837722,293.1416931152344,297.1499938964844,293.1499938964844,0.392421007156372,-7167.15625,304.1258850097656,0.9990000128746032,0.5349216461181641,0.4557830393314361,293.1726379394531,297.1499938964844,293.1499938964844,0.0041373125277459,-1557.104736328125,296.5903015136719,0.4534768760204315,0.050000000745058,0.2353641539812088,291.1150817871094,291.1499938964844,256.5310974121094,255.4788055419922,279.1898498535156,293.7030029296875,291.11358642578125,1.0,0.3280943632125854,0.5407130718231201,0.5407130718231201,1.0,1.0,-1.5861210823059082,0.6116476655006409,0.9744734168052672,-0.0080341203138232,0.0,0.0,0.8559598326683044,66.94187927246094,77.0,-25.653881072998047,-19004.994140625,407.3899841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,308.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17906.23046875,18000.0,0.0,0.0,0.4321529865264892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1693150997161863,1.1693274974822998,-1.2352388694125692e-05,0.0,0.0004385803476907,0.0,0.0,189.006103515625,0.0,0.0,0.0,0.6519997715950012,4.0,0.0,1.0
582960,293.0881652832031,297.1499938964844,293.1499938964844,0.1449639648199081,-3088.62060546875,304.14276123046875,0.7657576203346252,0.2161894589662552,0.1960081607103347,293.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.4514940083026886,0.050000000745058,0.0496549494564533,293.02606201171875,297.1499938964844,293.1499938964844,0.1107431203126907,-1936.4368896484373,304.135986328125,0.7152715921401978,0.1746694445610046,0.1229535788297653,293.1510925292969,297.1499938964844,293.1499938964844,0.3968055248260498,-7231.78076171875,304.122314453125,0.9990000128746032,0.5331832766532898,0.4596637487411499,293.17108154296875,297.1499938964844,293.1499938964844,0.0041425544768571,-1559.572509765625,296.584716796875,0.4514940083026886,0.050000000745058,0.2355417013168335,291.10504150390625,291.1499938964844,256.5164794921875,255.4661407470703,279.2052917480469,293.72442626953125,291.10357666015625,1.0,0.3303426802158355,0.5446422100067139,0.5446422100067139,1.0,1.0,-1.5956374406814575,0.6197697520256042,0.9758676290512084,-0.003284724894911,0.0,0.0,0.8599677085876465,68.0079116821289,65.0,-26.78314971923828,-19077.173828125,415.4693908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7690734863281,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17880.02734375,18000.0,0.0,0.0,0.4330857694149017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1748493909835815,1.1748617887496948,-1.2425242857716512e-05,0.0,0.0004395269788801,0.0,0.0,191.230224609375,0.0,0.0,0.0,0.6545976400375366,4.0,0.0,1.0
583020,293.0882873535156,297.1499938964844,293.1499938964844,0.1456814557313919,-3100.957763671875,304.14276123046875,0.7667595148086548,0.2169492542743683,0.1966789215803146,293.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.4516107141971588,0.050000000745058,0.0496526770293712,293.0223083496094,297.1499938964844,293.1499938964844,0.1125859767198562,-1962.48388671875,304.1351928710937,0.7183539271354675,0.1769771724939346,0.124544084072113,293.1596374511719,297.1499938964844,293.1499938964844,0.3971885740756988,-7234.9482421875,304.12677001953125,0.9990000128746032,0.5314857363700867,0.45943284034729,293.16943359375,297.1499938964844,293.1499938964844,0.0041450588032603,-1560.8912353515625,296.5809631347656,0.4516107141971588,0.050000000745058,0.2355309277772903,291.0972595214844,291.1499938964844,256.5010986328125,255.4527740478516,279.2065734863281,293.7444763183594,291.0965576171875,1.0,0.3303215205669403,0.5477825403213501,0.5477825403213501,1.0,1.0,-1.5986738204956057,0.6245353817939758,0.9741383790969848,0.0004971219459548,0.0,0.0,0.8642986416816711,67.99085998535156,65.0,-22.295759201049805,-19114.55078125,417.0868835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,308.87921142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17857.212890625,18000.0,0.0,0.0,0.4340946674346924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1814066171646118,1.1814191341400146,-1.251390676770825e-05,0.0,0.0004405509098432,0.0,0.0,193.9101409912109,0.0,0.0,0.0,0.6576688885688782,4.0,0.0,1.0
583080,293.0882873535156,297.1499938964844,293.1499938964844,0.146352544426918,-3112.43115234375,304.14288330078125,0.7694041728973389,0.2177268713712692,0.1973389387130737,293.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09375,0.4532312750816345,0.050000000745058,0.0496220141649246,293.0195617675781,297.1499938964844,293.1499938964844,0.1143618077039718,-1987.4378662109373,304.1346435546875,0.7227267622947693,0.1791393160820007,0.1260901689529419,293.1639709472656,297.1499938964844,293.1499938964844,0.3945298492908478,-7192.4580078125,304.1358642578125,0.9990000128746032,0.5305089950561523,0.4562587738037109,293.1676940917969,297.1499938964844,293.1499938964844,0.0041445745155215,-1560.955322265625,296.57965087890625,0.4532312750816345,0.050000000745058,0.2353854775428772,291.0927429199219,291.1499938964844,256.48492431640625,255.438705444336,279.189697265625,293.7553100585937,291.09234619140625,1.0,0.3291397988796234,0.5484808087348938,0.5484808087348938,1.0,1.0,-1.5969648361206057,0.6245605945587158,0.9724042415618896,0.0011882664402946,0.0,0.0,0.8685784339904785,67.1947250366211,53.0,-16.24598503112793,-19129.67578125,413.97894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,308.8791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17846.84765625,18000.0,0.0,0.0,0.4351150691509247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1883107423782349,1.1883232593536377,-1.2610912563104648e-05,0.0,0.0004415864823386,0.0,0.0,196.7945098876953,0.0,0.0,0.0,0.6609067916870117,4.0,0.0,1.0
583140,293.0882263183594,297.1499938964844,293.1499938964844,0.1469296365976333,-3122.1474609375,304.14312744140625,0.7733784914016724,0.2185202240943908,0.1979936510324478,293.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.4560707211494446,0.050000000745058,0.0495700277388095,293.0185852050781,297.1499938964844,293.1499938964844,0.1158791407942771,-2008.5537109375,304.1347045898437,0.7278415560722351,0.1809819489717483,0.127456322312355,293.1629943847656,297.1499938964844,293.1499938964844,0.3893176913261413,-7111.876953125,304.14794921875,0.9990000128746032,0.5305165648460388,0.450824111700058,293.1658935546875,297.1499938964844,293.1499938964844,0.0041422368958592,-1559.93212890625,296.58270263671875,0.4560707211494446,0.050000000745058,0.2351388782262802,291.0948486328125,291.1499938964844,256.4678955078125,255.4239044189453,279.1768798828125,293.7546691894531,291.0959167480469,1.0,0.3268962502479553,0.5488468408584595,0.5488468408584595,1.0,1.0,-1.5914047956466677,0.6225864291191101,0.9688183665275574,0.001246653497219,0.0,0.0,0.8720932006835938,65.81095123291016,53.0,-1.5082570314407349,-19118.4453125,407.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7160949707031,308.8919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17849.234375,18000.0,0.0,0.0,0.4360854625701904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1950867176055908,1.1950993537902832,-1.2709522707154974e-05,0.0,0.0004425712977536,0.0,0.0,199.68605041503903,0.0,0.0,0.0,0.6640746593475342,4.0,0.0,1.0
583200,293.0881042480469,297.1499938964844,293.1499938964844,0.1473783403635025,-3129.479248046875,304.1435546875,0.778593122959137,0.2193268984556198,0.1986445486545562,293.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.4600639939308166,0.050000000745058,0.0495003387331962,293.01983642578125,297.1499938964844,293.1499938964844,0.1170055791735649,-2023.974365234375,304.13543701171875,0.7334917783737183,0.1824027746915817,0.1285517364740371,293.1563415527344,297.1499938964844,293.1499938964844,0.3817427158355713,-6996.12548828125,304.162109375,0.9990000128746032,0.5316534042358398,0.4434329867362976,293.1640625,297.1499938964844,293.1499938964844,0.0041369223035871,-1557.2708740234375,296.591796875,0.4600639939308166,0.050000000745058,0.2348082959651947,291.1067810058594,291.1499938964844,256.45001220703125,255.4083404541016,279.16668701171875,293.74200439453125,291.109375,1.0,0.323716789484024,0.5489059090614319,0.5489059090614319,1.0,1.0,-1.582346796989441,0.618809163570404,0.9635376334190368,0.0007412148988805,0.0,0.0,0.8738333582878113,63.9360466003418,56.0,19.145118713378903,-19081.248046875,397.2304382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,308.9179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17877.16796875,18000.0,0.0,0.0,0.4369407296180725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2004793882369995,1.200492262840271,-1.2794288522854911e-05,0.0,0.0004434392903931,0.0,0.0,202.0729217529297,0.0,0.0,0.0,0.6665824055671692,4.0,0.0,1.0
583260,293.0880432128906,297.1499938964844,293.1499938964844,0.1477698683738708,-3135.734375,304.1440124511719,0.7824119329452515,0.22012759745121,0.1993238478899002,293.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.4627515077590942,0.050000000745058,0.0494554974138736,293.0232849121094,297.1499938964844,293.1499938964844,0.1177443265914917,-2033.8421630859373,304.1367492675781,0.7373931407928467,0.1833793669939041,0.1293528974056244,293.1455383300781,297.1499938964844,293.1499938964844,0.3762854635715484,-6913.86181640625,304.1697082519531,0.9990000128746032,0.5336921215057373,0.4386104047298431,293.1623229980469,297.1499938964844,293.1499938964844,0.0041316440328955,-1554.278076171875,296.6049194335937,0.4627515077590942,0.050000000745058,0.2345955967903137,291.1255798339844,291.1499938964844,256.4311828613281,255.39198303222656,279.1575927734375,293.7216796875,291.1283264160156,1.0,0.3220549821853637,0.5485942363739014,0.5485942363739014,1.0,1.0,-1.57694411277771,0.6162271499633789,0.960716962814331,4.182314296485856e-05,0.0,0.0,0.8735851049423218,62.73353576660156,56.0,34.011898040771484,-19066.740234375,391.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7319641113281,308.94482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.255859375,18000.0,0.0,0.0,0.4376474320888519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2033624649047852,1.2033753395080566,-1.2847925972891971e-05,0.0,0.000444156496087,0.0,0.0,203.44625854492188,0.0,0.0,0.0,0.6679235100746155,4.0,0.0,1.0
583320,293.0879821777344,297.1499938964844,293.1499938964844,0.1482257097959518,-3143.1962890625,304.1442565917969,0.78530353307724,0.2209201902151107,0.2000092715024948,293.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.4645424485206604,0.050000000745058,0.0494258850812912,293.0277709960937,297.1499938964844,293.1499938964844,0.1182683259248733,-2040.7637939453125,304.1382141113281,0.7400858998298645,0.1841036081314087,0.1299182176589965,293.1340637207031,297.1499938964844,293.1499938964844,0.3724957406520843,-6857.50048828125,304.1729736328125,0.9990000128746032,0.5360017418861389,0.4353967607021332,293.1606750488281,297.1499938964844,293.1499938964844,0.0041276542469859,-1552.037841796875,296.6156311035156,0.4645424485206604,0.050000000745058,0.2344551235437393,291.1401062011719,291.1499938964844,256.4114074707031,255.3748016357422,279.1380310058594,293.7027893066406,291.1416015625,1.0,0.3208903074264526,0.5465460419654846,0.5465460419654846,1.0,1.0,-1.5737454891204834,0.612845242023468,0.9609002470970154,-0.0022038302849978,0.0,0.0,0.8727521896362305,61.94423294067383,59.0,33.45222473144531,-19069.48046875,387.3135681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75323486328125,308.9676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17975.927734375,18000.0,0.0,0.0,0.4382504522800445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2039414644241333,1.2039543390274048,-1.2867170880781488e-05,0.0,0.0004447684914339,0.0,0.0,203.81512451171875,0.0,0.0,0.0,0.6682265400886536,4.0,0.0,1.0
583380,293.0879821777344,297.1499938964844,293.1499938964844,0.1487601995468139,-3152.1171875,304.14434814453125,0.7875697612762451,0.2217089384794235,0.2006990909576416,293.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4657115340232849,0.050000000745058,0.0494061186909675,293.0323791503906,297.1499938964844,293.1499938964844,0.1187302097678184,-2046.909912109375,304.1394958496094,0.7420539855957031,0.1847463995218277,0.1303766071796417,293.12310791015625,297.1499938964844,293.1499938964844,0.3698945343494415,-6819.56591796875,304.1734924316406,0.9990000128746032,0.5383555889129639,0.433238536119461,293.1590576171875,297.1499938964844,293.1499938964844,0.0041262251324951,-1551.0611572265625,296.6229248046875,0.4657115340232849,0.050000000745058,0.2343613654375076,291.1482849121094,291.1499938964844,256.3907470703125,255.3568725585937,279.1190795898437,293.6874694824219,291.1493225097656,1.0,0.3201848268508911,0.5435634255409241,0.5435634255409241,1.0,1.0,-1.572060465812683,0.6091508269309998,0.9629096388816832,-0.0053040785714983,0.0,0.0,0.8720294237136841,61.42252349853516,59.0,27.47527885437012,-19080.1796875,385.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77801513671875,308.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.4387715756893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.203554391860962,1.2035672664642334,-1.2867298210039737e-05,0.0,0.0004452973662409,0.0,0.0,203.71023559570312,0.0,0.0,0.0,0.6680772304534912,4.0,0.0,1.0
583440,293.0879821777344,297.1499938964844,293.1499938964844,0.149335891008377,-3161.7919921875,304.1443176269531,0.7892881035804749,0.2224955856800079,0.2013940960168838,293.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4663790166378021,0.050000000745058,0.0493946745991706,293.0365295410156,297.1499938964844,293.1499938964844,0.1192039996385574,-2053.282470703125,304.1405639648437,0.743528425693512,0.1854182332754135,0.1308233886957168,293.1133728027344,297.1499938964844,293.1499938964844,0.3682596981525421,-6796.45751953125,304.17218017578125,0.9990000128746032,0.5406107306480408,0.4319843649864197,293.1574401855469,297.1499938964844,293.1499938964844,0.0041263168677687,-1550.7972412109375,296.62872314453125,0.4663790166378021,0.050000000745058,0.2343070805072784,291.1535339355469,291.1499938964844,256.36920166015625,255.33819580078125,279.1034545898437,293.6763000488281,291.1541442871094,1.0,0.3198876976966858,0.5400551557540894,0.5400551557540894,1.0,1.0,-1.5717929601669312,0.6053731441497803,0.966419756412506,-0.0089960684999823,0.0,0.0,0.8712566494941711,61.12860870361328,62.0,20.52408599853516,-19098.4140625,384.1131286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040771484375,309.00909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.921875,18000.0,0.0,0.0,0.4392291307449341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.202744960784912,1.2027578353881836,-1.2858502486778887e-05,0.0,0.0004457617178559,0.0,0.0,203.39224243164065,0.0,0.0,0.0,0.6677091717720032,4.0,0.0,1.0
