time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
583500,293.0879821777344,297.1499938964844,293.1499938964844,0.1499504297971725,-3172.17138671875,304.14422607421875,0.790521502494812,0.2232812196016311,0.2020945250988006,293.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.4666249454021454,0.050000000745058,0.0493904277682304,293.0399475097656,297.1499938964844,293.1499938964844,0.1197550296783447,-2060.7890625,304.1412658691406,0.7446690797805786,0.1861851811408996,0.1313194334506988,293.105224609375,297.1499938964844,293.1499938964844,0.3674866557121277,-6786.45654296875,304.1695556640625,0.9990000128746032,0.5426737070083618,0.4315181970596313,293.1557922363281,297.1499938964844,293.1499938964844,0.0041277362033724,-1551.1612548828125,296.63330078125,0.4666249454021454,0.050000000745058,0.2342869192361831,291.1561584472656,291.1499938964844,256.3468322753906,255.3188018798828,279.0909423828125,293.6691589355469,291.1563415527344,1.0,0.3199577331542969,0.5361505746841431,0.5361505746841431,1.0,1.0,-1.5728509426116943,0.6016493439674377,0.9712016582489014,-0.0131102995947003,0.0,0.0,0.8705729246139526,61.032833099365234,62.0,13.276851654052734,-19123.40625,384.4194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,309.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1484375,18000.0,0.0,0.0,0.4396414756774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201722502708435,1.201735258102417,-1.2844981938542333e-05,0.0,0.000446180201834,0.0,0.0,202.9647216796875,0.0,0.0,0.0,0.6672370433807373,4.0,0.0,1.0
583560,293.0879821777344,297.1499938964844,293.1499938964844,0.1506048291921615,-3183.269287109375,304.14410400390625,0.7913286685943604,0.2240665853023529,0.2028002887964248,293.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562194824219,0.4665083885192871,0.050000000745058,0.0493924282491207,293.04248046875,297.1499938964844,293.1499938964844,0.1204234436154365,-2069.982666015625,304.1416320800781,0.7455863356590271,0.1870822012424469,0.1318995207548141,293.0989074707031,297.1499938964844,293.1499938964844,0.3674909472465515,-6788.1796875,304.1659851074219,0.9990000128746032,0.5444853901863098,0.4317393004894256,293.1541748046875,297.1499938964844,293.1499938964844,0.0041304170154035,-1552.1307373046875,296.6366577148437,0.4665083885192871,0.050000000745058,0.2342964261770248,291.1560974121094,291.1499938964844,256.3236389160156,255.29872131347656,279.0811462402344,293.6654663085937,291.1558837890625,1.0,0.3203558325767517,0.5319564342498779,0.5319564342498779,1.0,1.0,-1.5751274824142456,0.5980223417282104,0.9771050810813904,-0.0175660569220781,0.0,0.0,0.8701592087745667,61.11010360717773,65.0,5.899763107299805,-19154.80078125,385.8318481445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8524475097656,309.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.69140625,18000.0,0.0,0.0,0.440028429031372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200770378112793,1.200783133506775,-1.2830987543566152e-05,0.0,0.0004465729289222,0.0,0.0,202.55181884765625,0.0,0.0,0.0,0.6667976975440979,4.0,0.0,1.0
583620,293.0879821777344,297.1499938964844,293.1499938964844,0.1512985378503799,-3195.07177734375,304.1439208984375,0.7917627096176147,0.2248518764972686,0.2035110890865326,293.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4660730957984924,0.050000000745058,0.0493999049067497,293.0440979003906,297.1499938964844,293.1499938964844,0.1212274953722953,-2081.104736328125,304.1416931152344,0.7463514804840088,0.1881217807531356,0.1325791776180267,293.0944519042969,297.1499938964844,293.1499938964844,0.3681952357292175,-6800.37353515625,304.16180419921875,0.9990000128746032,0.5460115075111389,0.4325608611106872,293.15252685546875,297.1499938964844,293.1499938964844,0.0041342922486364,-1553.6767578125,296.6388244628906,0.4660730957984924,0.050000000745058,0.2343318909406662,291.1534423828125,291.1499938964844,256.2996826171875,255.27798461914065,279.0735778808594,293.66473388671875,291.1528625488281,1.0,0.3210456073284149,0.5275556445121765,0.5275556445121765,1.0,1.0,-1.578508377075195,0.5945122838020325,0.983996033668518,-0.0223032068461179,0.0,0.0,0.870185136795044,61.33930587768555,65.0,-1.3872482776641846,-19192.408203125,388.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,309.0499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.595703125,18000.0,0.0,0.0,0.4404107928276062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200188159942627,1.2002009153366089,-1.2820894880860578e-05,0.0,0.0004469609702937,0.0,0.0,202.2828521728516,0.0,0.0,0.0,0.6665321588516235,4.0,0.0,1.0
583680,293.0879821777344,297.1499938964844,293.1499938964844,0.1520288735628128,-3207.525390625,304.1436767578125,0.7918745279312134,0.2256369888782501,0.2042262703180313,293.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.4653544127941131,0.050000000745058,0.0494121499359607,293.044921875,297.1499938964844,293.1499938964844,0.1221691891551017,-2094.166015625,304.1414794921875,0.7470096945762634,0.1893022209405899,0.1333603113889694,293.091796875,297.1499938964844,293.1499938964844,0.3695211708545685,-6821.7880859375,304.1572265625,0.9990000128746032,0.5472394824028015,0.4339024424552917,293.1508483886719,297.1499938964844,293.1499938964844,0.0041392645798623,-1555.7523193359375,296.63995361328125,0.4653544127941131,0.050000000745058,0.2343899607658386,291.1484069824219,291.1499938964844,256.2749938964844,255.25662231445312,279.06787109375,293.6663818359375,291.1474914550781,1.0,0.3219910264015198,0.5230141878128052,0.5230141878128052,1.0,1.0,-1.5828689336776731,0.5911226272583008,0.9917462468147278,-0.0272745508700609,0.0,0.0,0.8707840442657471,61.7011604309082,68.0,-8.373688697814941,-19235.984375,391.5363159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860168457031,309.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.35546875,18000.0,0.0,0.0,0.4408089220523834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.200236439704895,1.200249195098877,-1.2818603863706812e-05,0.0,0.0004473650187719,0.0,0.0,202.2711181640625,0.0,0.0,0.0,0.6665628552436829,4.0,0.0,1.0
583740,293.0879821777344,297.1499938964844,293.1499938964844,0.1527938991785049,-3220.59130859375,304.1434326171875,0.7916929125785828,0.2264214903116226,0.204945296049118,293.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.46436408162117,0.050000000745058,0.0494288094341754,293.04498291015625,297.1499938964844,293.1499938964844,0.1232511773705482,-2109.1875,304.1410522460937,0.7475866675376892,0.190623864531517,0.1342449337244033,293.0909118652344,297.1499938964844,293.1499938964844,0.3714295327663421,-6851.763671875,304.1524658203125,0.9990000128746032,0.5481492280960083,0.4357211291790008,293.1492004394531,297.1499938964844,293.1499938964844,0.0041452893055975,-1558.3330078125,296.6400756835937,0.46436408162117,0.050000000745058,0.2344689816236496,291.1411437988281,291.1499938964844,256.2496032714844,255.23464965820312,279.0637512207031,293.670166015625,291.139892578125,1.0,0.3231730163097381,0.5183837413787842,0.5183837413787842,1.0,1.0,-1.588143825531006,0.5878705382347107,1.0002732276916504,-0.0324402749538421,0.0,0.0,0.8720988631248474,62.18608856201172,68.0,-14.846763610839844,-19285.591796875,395.6707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,309.05712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.423828125,18000.0,0.0,0.0,0.4412442147731781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2011795043945312,1.2011922597885132,-1.2828075341531076e-05,0.0,0.0004478067858144,0.0,0.0,202.6320037841797,0.0,0.0,0.0,0.6670143604278564,4.0,0.0,1.0
583800,293.0879821777344,297.1499938964844,293.1499938964844,0.1535885781049728,-3234.1748046875,304.1431884765625,0.7912631034851074,0.2272048741579055,0.2056671530008316,293.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.4631247222423553,0.050000000745058,0.0494493059813976,293.0443420410156,297.1499938964844,293.1499938964844,0.1244635805487632,-2126.012451171875,304.1404724121094,0.7481057643890381,0.1920761615037918,0.1352255940437317,293.0916748046875,297.1499938964844,293.1499938964844,0.3738456666469574,-6889.126953125,304.1476135253906,0.9990000128746032,0.5487469434738159,0.4379482567310333,293.14752197265625,297.1499938964844,293.1499938964844,0.0041522393003106,-1561.3529052734375,296.639404296875,0.4631247222423553,0.050000000745058,0.2345662117004394,291.1319885253906,291.1499938964844,256.2235717773437,255.21212768554688,279.0609436035156,293.67578125,291.1304931640625,1.0,0.3245590329170227,0.5137155652046204,0.5137155652046204,1.0,1.0,-1.5942126512527466,0.5847562551498413,1.0094563961029053,-0.0377580076456069,0.0,0.0,0.8742063641548157,62.77807235717773,71.0,-20.66757202148437,-19340.8671875,400.5484313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8960266113281,309.0541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.875,18000.0,0.0,0.0,0.4417359828948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.203189730644226,1.2032026052474976,-1.285210055357311e-05,0.0,0.0004483058582991,0.0,0.0,203.4444122314453,0.0,0.0,0.0,0.6679680943489075,4.0,0.0,1.0
583860,293.0880126953125,297.1499938964844,293.1499938964844,0.1544092744588852,-3248.207275390625,304.1429443359375,0.7906107306480408,0.2279865741729736,0.2063911259174347,293.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4616636037826538,0.050000000745058,0.049473363906145,293.0431213378906,297.1499938964844,293.1499938964844,0.1258035004138946,-2144.58349609375,304.1397705078125,0.7485827207565308,0.1936563849449157,0.1363004148006439,293.09405517578125,297.1499938964844,293.1499938964844,0.3767312467098236,-6933.24609375,304.142822265625,0.9990000128746032,0.5490238070487976,0.4405475556850433,293.1458435058594,297.1499938964844,293.1499938964844,0.004160058684647,-1564.7774658203125,296.6381225585937,0.4616636037826538,0.050000000745058,0.2346803247928619,291.1212158203125,291.1499938964844,256.1968994140625,255.1890563964844,279.059326171875,293.6831359863281,291.1195068359375,1.0,0.3261323273181915,0.5090575814247131,0.5090575814247131,1.0,1.0,-1.6010146141052246,0.5818058252334595,1.0192087888717651,-0.0431806556880474,0.0,0.0,0.8772037625312805,63.46939849853516,71.0,-25.709300994873047,-19401.712890625,406.1288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8903503417969,309.0467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.625,18000.0,0.0,0.0,0.4423052668571472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2064472436904907,1.2064601182937622,-1.2893603525299112e-05,0.0,0.0004488836275413,0.0,0.0,204.79312133789065,0.0,0.0,0.0,0.6695098876953125,4.0,0.0,1.0
583920,293.0880432128906,297.1499938964844,293.1499938964844,0.1552508473396301,-3262.59326171875,304.1427001953125,0.7897711992263794,0.2287661880254745,0.207116350531578,293.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122436523437,0.4600447118282318,0.050000000745058,0.0495005473494529,293.0413513183594,297.1499938964844,293.1499938964844,0.1272615790367126,-2164.753173828125,304.13897705078125,0.7490339279174805,0.1953562647104263,0.13746277987957,293.09783935546875,297.1499938964844,293.1499938964844,0.3800258338451385,-6983.17578125,304.1381530761719,0.9990000128746032,0.5489891171455383,0.4434666633605957,293.1441955566406,297.1499938964844,293.1499938964844,0.0041686352342367,-1568.5467529296875,296.6363525390625,0.4600447118282318,0.050000000745058,0.2348092943429947,291.1091613769531,291.1499938964844,256.16961669921875,255.1654815673828,279.0588073730469,293.6921691894531,291.1072998046875,1.0,0.3278679847717285,0.5044565200805664,0.5044565200805664,1.0,1.0,-1.608456254005432,0.579037070274353,1.029419183731079,-0.0486577972769737,0.0,0.0,0.8811271786689758,64.2481918334961,74.0,-29.944063186645508,-19467.67578125,412.3423156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771667480469,309.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17900.908203125,18000.0,0.0,0.0,0.4429691135883331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2110261917114258,1.2110391855239868,-1.2954102203366348e-05,0.0,0.0004495573521126,0.0,0.0,206.7215118408203,0.0,0.0,0.0,0.6716759204864502,4.0,0.0,1.0
583980,293.08807373046875,297.1499938964844,293.1499938964844,0.1561095863580703,-3277.264404296875,304.1424560546875,0.7887673377990723,0.2295434027910232,0.2078422755002975,293.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.4582932591438293,0.050000000745058,0.049530629068613,293.0390930175781,297.1499938964844,293.1499938964844,0.1288346499204635,-2186.46142578125,304.1381225585937,0.7494724988937378,0.1971735507249832,0.1387108415365219,293.1029663085937,297.1499938964844,293.1499938964844,0.3836936056613922,-7038.33740234375,304.1336364746094,0.9990000128746032,0.5486403107643127,0.4466742575168609,293.1425170898437,297.1499938964844,293.1499938964844,0.0041779237799346,-1572.6297607421875,296.63433837890625,0.4582932591438293,0.050000000745058,0.2349519878625869,291.0960998535156,291.1499938964844,256.14178466796875,255.14141845703125,279.0593566894531,293.7029113769531,291.0941162109375,1.0,0.3297514319419861,0.4999606907367706,0.4999606907367706,1.0,1.0,-1.6164848804473877,0.5764917731285095,1.0399930477142334,-0.0541293323040008,0.0,0.0,0.8860287666320801,65.10791778564453,74.0,-33.36039733886719,-19538.453125,419.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,309.01885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.7890625,18000.0,0.0,0.0,0.443744957447052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2169960737228394,1.2170090675354004,-1.303508452110691e-05,0.0,0.0004503447271417,0.0,0.0,209.2747344970703,0.0,0.0,0.0,0.674500584602356,4.0,0.0,1.0
584040,293.088134765625,297.1499938964844,293.1499938964844,0.156981348991394,-3292.14453125,304.1422424316406,0.7876279950141907,0.2303182184696197,0.2085684537887573,293.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.4564390182495117,0.050000000745058,0.0495632700622081,293.03643798828125,297.1499938964844,293.1499938964844,0.1305157989263534,-2209.59716796875,304.1372375488281,0.7499119639396667,0.199102446436882,0.14003986120224,293.1093444824219,297.1499938964844,293.1499938964844,0.387685090303421,-7097.9638671875,304.1293640136719,0.9990000128746032,0.5479865670204163,0.4501286745071411,293.140869140625,297.1499938964844,293.1499938964844,0.0041878432966768,-1576.9810791015625,296.6321716308594,0.4564390182495117,0.050000000745058,0.235106810927391,291.08233642578125,291.1499938964844,256.1134338378906,255.1168975830078,279.0608825683594,293.71539306640625,291.08026123046875,1.0,0.3317630589008331,0.4956193566322326,0.4956193566322326,1.0,1.0,-1.625027418136597,0.5742111206054688,1.050816297531128,-0.0595286563038826,0.0,0.0,0.8919172286987305,66.03926849365234,77.0,-36.02326202392578,-19613.490234375,426.5147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82763671875,308.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17838.39453125,18000.0,0.0,0.0,0.4446460306644439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2243369817733765,1.224350094795227,-1.3136814231984316e-05,0.0,0.0004512591694947,0.0,0.0,212.4632110595703,0.0,0.0,0.0,0.677976667881012,4.0,0.0,1.0
584100,293.08819580078125,297.1499938964844,293.1499938964844,0.157863438129425,-3307.18408203125,304.1420593261719,0.786372184753418,0.2310907840728759,0.2092947363853454,293.8394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.4545023739337921,0.050000000745058,0.0495982766151428,293.03338623046875,297.1499938964844,293.1499938964844,0.1323031932115554,-2234.11962890625,304.13629150390625,0.7503634095191956,0.2011414617300033,0.1414488852024078,293.1168518066406,297.1499938964844,293.1499938964844,0.3919707536697387,-7161.58154296875,304.1253356933594,0.9990000128746032,0.547025740146637,0.4538044333457947,293.1391906738281,297.1499938964844,293.1499938964844,0.0041983625851571,-1581.578369140625,296.63006591796875,0.4545023739337921,0.050000000745058,0.2352728694677353,291.0680236816406,291.1499938964844,256.0845947265625,255.0919647216797,279.0634765625,293.7297058105469,291.06591796875,1.0,0.333891212940216,0.4914858341217041,0.4914858341217041,1.0,1.0,-1.6340423822402954,0.5722594857215881,1.061782956123352,-0.0647767484188079,0.0,0.0,0.8988239765167236,67.03703308105469,77.0,-37.99125289916992,-19692.373046875,434.3954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79168701171875,308.9742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17807.712890625,18000.0,0.0,0.0,0.4456860423088074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2330353260040283,1.233048677444458,-1.325967605225742e-05,0.0,0.0004523146781139,0.0,0.0,216.3033447265625,0.0,0.0,0.0,0.6820999383926392,4.0,0.0,1.0
584160,293.0882568359375,297.1499938964844,293.1499938964844,0.1587532609701156,-3322.3359375,304.1418762207031,0.7850232124328613,0.2318616211414337,0.2100211977958679,293.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.452506810426712,0.050000000745058,0.0496353842318058,293.02996826171875,297.1499938964844,293.1499938964844,0.1341913044452667,-2259.939697265625,304.1353759765625,0.7508363723754883,0.2032849788665771,0.1429337859153747,293.1254272460937,297.1499938964844,293.1499938964844,0.3965113162994385,-7228.58837890625,304.12158203125,0.9990000128746032,0.5457656383514404,0.4576685726642608,293.1374816894531,297.1499938964844,293.1499938964844,0.0042094504460692,-1586.3988037109375,296.6281433105469,0.452506810426712,0.050000000745058,0.2354488968849182,291.05340576171875,291.1499938964844,256.0552978515625,255.066635131836,279.0671081542969,293.74591064453125,291.05126953125,1.0,0.3361202478408813,0.4876117408275604,0.4876117408275604,1.0,1.0,-1.6434720754623413,0.5706987977027893,1.0727732181549072,-0.0697914361953735,0.0,0.0,0.9067420363426208,68.09384155273438,80.0,-39.37871551513672,-19774.498046875,442.7561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7489929199219,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.62890625,18000.0,0.0,0.0,0.4468730688095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.242992877960205,1.2430062294006348,-1.340281596640125e-05,0.0,0.0004535193438641,0.0,0.0,220.7761993408203,0.0,0.0,0.0,0.6868263483047485,4.0,0.0,1.0
584220,293.0882568359375,297.1499938964844,293.1499938964844,0.1596515625715255,-3337.611328125,304.1417236328125,0.7836046814918518,0.2326426357030868,0.2107507884502411,293.8290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04229736328125,0.4504722654819488,0.050000000745058,0.0496743656694889,293.0263671875,297.1499938964844,293.1499938964844,0.1361723691225052,-2286.9375,304.1344299316406,0.7513335347175598,0.2055144309997558,0.1444880217313766,293.1348876953125,297.1499938964844,293.1499938964844,0.4012736976146698,-7298.48046875,304.1181030273437,0.9990000128746032,0.544214129447937,0.4616928994655609,293.1357727050781,297.1499938964844,293.1499938964844,0.0042210859246551,-1591.4271240234375,296.6264953613281,0.4504722654819488,0.050000000745058,0.2356338053941726,291.03857421875,291.1499938964844,256.0256042480469,255.0409393310547,279.0717163085937,293.7640075683594,291.03643798828125,1.0,0.3384368419647217,0.4840420484542846,0.4840420484542846,1.0,1.0,-1.653266668319702,0.5695902705192566,1.0836764574050903,-0.074493795633316,0.0,0.0,0.9156575798988342,69.20337677001953,80.0,-40.308143615722656,-19859.2890625,451.5619812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70025634765625,308.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.90234375,18000.0,0.0,0.0,0.4482109844684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2540769577026367,1.254090428352356,-1.35648442665115e-05,0.0,0.0004548771539703,0.0,0.0,225.8477478027344,0.0,0.0,0.0,0.6920955181121826,4.0,0.0,1.0
584280,293.0867614746094,297.1499938964844,293.1499938964844,0.160653069615364,-3354.631591796875,304.1413879394531,0.7822703123092651,0.233717456459999,0.2115894854068756,293.82379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.4484182894229889,0.050000000745058,0.0497149676084518,293.02410888671875,297.1499938964844,293.1499938964844,0.1381468325853347,-2313.73681640625,304.1336669921875,0.751721203327179,0.2075291275978088,0.1460222452878952,293.1452331542969,297.1499938964844,293.1499938964844,0.4062272608280182,-7370.79150390625,304.1148986816406,0.9990000128746032,0.5423746705055237,0.4658477008342743,293.1340026855469,297.1499938964844,293.1499938964844,0.0042332597076892,-1596.6585693359375,296.6252136230469,0.4484182894229889,0.050000000745058,0.2358264029026031,291.02362060546875,291.1499938964844,255.99549865722656,255.0149078369141,279.0767517089844,293.7831420898437,291.0214538574219,1.0,0.34083092212677,0.4807582199573517,0.4807582199573517,1.0,1.0,-1.66340434551239,0.5689293146133423,1.094475030899048,-0.0788806304335594,0.0,0.0,0.9255775213241576,70.35910034179688,68.0,-41.050514221191406,-19946.724609375,460.7924499511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6463317871094,308.88055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17728.142578125,18000.0,0.0,0.0,0.449703186750412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2661548852920532,1.2661685943603516,-1.3744313037022948e-05,0.0,0.0004563915426842,0.0,0.0,231.4827575683593,0.0,0.0,0.0,0.6978459358215332,4.0,0.0,1.0
584340,293.08331298828125,297.1499938964844,293.1499938964844,0.1619174927473068,-3376.044921875,304.1406555175781,0.783748209476471,0.2351942360401153,0.2127531021833419,293.81842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.013671875,0.4484269022941589,0.050000000745058,0.0497147589921951,293.0239562988281,297.1499938964844,293.1499938964844,0.1397920399904251,-2335.911376953125,304.1336669921875,0.7538194060325623,0.2091517597436905,0.147283062338829,293.1546325683594,297.1499938964844,293.1499938964844,0.4070849418640136,-7380.42626953125,304.1198425292969,0.9990000128746032,0.5405896902084351,0.465829849243164,293.1321105957031,297.1499938964844,293.1499938964844,0.0042427261359989,-1600.7464599609375,296.6258239746094,0.4484269022941589,0.050000000745058,0.2358254045248031,291.0108642578125,291.1499938964844,255.96505737304688,254.98858642578125,279.0764465332031,293.7984924316406,291.0097045898437,1.0,0.3409463763236999,0.4771334230899811,0.4771334230899811,1.0,1.0,-1.6670233011245728,0.5653064846992493,1.1017167568206787,-0.0838188976049423,0.0,0.0,0.9361662268638612,70.39964294433594,68.0,-34.992244720458984,-19992.775390625,463.05865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5912475585937,308.85455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17709.375,18000.0,0.0,0.0,0.4513172507286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.279039740562439,1.2790536880493164,-1.3939212294644676e-05,0.0,0.0004580296517815,0.0,0.0,237.6218414306641,0.0,0.0,0.0,0.7039827704429626,4.0,0.0,1.0
584400,293.0811767578125,297.1499938964844,293.1499938964844,0.163156509399414,-3396.840576171875,304.1401062011719,0.7870078682899475,0.236459881067276,0.2139836102724075,293.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00640869140625,0.4498812556266784,0.050000000745058,0.0496858358383178,293.0248413085937,297.1499938964844,293.1499938964844,0.1411051303148269,-2353.434814453125,304.1342468261719,0.7571036219596863,0.2105769962072372,0.1483198255300521,293.1596374511719,297.1499938964844,293.1499938964844,0.4047432243824005,-7342.224609375,304.129638671875,0.9990000128746032,0.5395414233207703,0.4628781080245971,293.1301574707031,297.1499938964844,293.1499938964844,0.0042485473677515,-1603.1185302734375,296.6309814453125,0.4498812556266784,0.050000000745058,0.2356882095336914,291.0050964355469,291.1499938964844,255.934310913086,254.96197509765625,279.0588073730469,293.793212890625,291.00457763671875,1.0,0.3398914635181427,0.4712609946727752,0.4712609946727752,1.0,1.0,-1.6657549142837524,0.5564323663711548,1.1093225479125977,-0.0923010259866714,0.0,0.0,0.9464257955551147,69.64839172363281,56.0,-24.428852081298828,-20016.373046875,460.1894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.543212890625,308.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17706.990234375,19080.0,0.0,0.0,0.4529646635055542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2919440269470217,1.291958212852478,-1.4140139683149757e-05,0.0,0.0004597015504259,0.0,0.0,243.9293975830078,0.0,0.0,0.0,0.7251242399215698,4.0,0.0,1.0
584460,293.08062744140625,297.1499938964844,293.1499938964844,0.1637765020132064,-3406.633056640625,304.14080810546875,0.7912259101867676,0.2374380826950073,0.214930385351181,293.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.4524717926979065,0.050000000745058,0.0496359169483184,293.0260009765625,297.1499938964844,293.1499938964844,0.1419807374477386,-2364.66015625,304.1355285644531,0.7614473700523376,0.2119329273700714,0.1492501199245453,293.1593322753906,297.1499938964844,293.1499938964844,0.3992424309253692,-7256.7705078125,304.1434020996094,0.9990000128746032,0.5394734740257263,0.4577361643314361,293.12823486328125,297.1499938964844,293.1499938964844,0.0042511592619121,-1602.7811279296875,296.6503295898437,0.4524717926979065,0.050000000745058,0.2354514151811599,291.02374267578125,291.1499938964844,255.9032745361328,254.93511962890625,279.0368347167969,293.78546142578125,291.0279541015625,1.0,0.3377718031406402,0.4639672040939331,0.4639672040939331,1.0,1.0,-1.6604362726211548,0.5437235832214355,1.1167126893997192,-0.1031708568334579,0.0,0.0,0.9532379508018494,68.3127670288086,56.0,22.25899124145508,-20108.056640625,453.2923889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4929504394531,308.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18475.453125,19080.0,0.0,0.0,0.4547312557697296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3307279348373413,1.3307428359985352,-1.49316038005054e-05,0.0,0.0004614944336935,0.0,0.0,265.7164001464844,0.0,0.0,0.0,0.7310316562652588,4.0,0.0,1.0
584520,293.0807800292969,297.1499938964844,293.1499938964844,0.1641888916492462,-3412.91796875,304.1417236328125,0.7964653372764587,0.2382863461971283,0.2156796306371688,293.8023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4561963081359863,0.050000000745058,0.0495674200356006,293.027099609375,297.1499938964844,293.1499938964844,0.1427867859601974,-2374.951416015625,304.1366882324219,0.766958475112915,0.2132880687713623,0.1501427739858627,293.1532287597656,297.1499938964844,293.1499938964844,0.3915664255619049,-7139.4833984375,304.1585693359375,0.9990000128746032,0.5405474901199341,0.4505841135978699,293.1263732910156,297.1499938964844,293.1499938964844,0.0042473128996789,-1600.0552978515625,296.6722717285156,0.4561963081359863,0.050000000745058,0.2351265102624893,291.0466613769531,291.1499938964844,255.8719940185547,254.9080352783203,279.01678466796875,293.78521728515625,291.0496826171875,1.0,0.3347044289112091,0.4558090567588806,0.4558090567588806,1.0,1.0,-1.6515905857086182,0.5281884670257568,1.123402118682861,-0.1156087592244148,0.0,0.0,0.9577919244766236,66.46149444580078,59.0,39.11147689819336,-20084.298828125,442.9418029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4557189941406,308.8856506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18699.849609375,19080.0,0.0,0.0,0.456458032131195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3449152708053589,1.3449304103851318,-1.5212865037028678e-05,0.0,0.0004632468626368,0.0,0.0,273.83282470703125,0.0,0.0,0.0,0.7379627823829651,4.0,0.0,1.0
584580,293.0813293457031,297.1499938964844,293.1499938964844,0.1645889729261398,-3419.08056640625,304.1424865722656,0.8001952171325684,0.239058256149292,0.2163683772087097,293.7972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06134033203125,0.4587078690528869,0.050000000745058,0.0495232380926609,293.0280456542969,297.1499938964844,293.1499938964844,0.1436589360237121,-2386.1953125,304.13751220703125,0.771224856376648,0.2146626710891723,0.1510621607303619,293.1427917480469,297.1499938964844,293.1499938964844,0.3862436413764953,-7059.349609375,304.16656494140625,0.9990000128746032,0.5425530672073364,0.4459085166454315,293.1246032714844,297.1499938964844,293.1499938964844,0.0042465180158615,-1598.6318359375,296.6921691894531,0.4587078690528869,0.050000000745058,0.2349169254302978,291.0658569335937,291.1499938964844,255.84051513671875,254.8807830810547,278.99237060546875,293.778076171875,291.0681457519531,1.0,0.3331531882286072,0.4461033940315246,0.4461033940315246,1.0,1.0,-1.6466048955917358,0.5115934610366821,1.1350114345550537,-0.1305706202983856,0.0,0.0,0.961447775363922,65.27313995361328,59.0,43.159854888916016,-20084.861328125,436.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4367980957031,308.8920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18830.92578125,19080.0,0.0,0.0,0.458057165145874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.354381799697876,1.3543972969055176,-1.5397679817397147e-05,0.0,0.0004648697795346,0.0,0.0,279.2864685058594,0.0,0.0,0.0,0.7425820827484131,4.0,0.0,1.0
584640,293.08331298828125,297.1499938964844,293.1499938964844,0.1649693697690963,-3425.060302734375,304.1431884765625,0.8028145432472229,0.2395426928997039,0.2169163525104522,293.7921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07476806640625,0.4604145586490631,0.050000000745058,0.049494057893753,293.02880859375,297.1499938964844,293.1499938964844,0.1446514874696731,-2399.174072265625,304.1379699707031,0.77467942237854,0.2160559594631195,0.1520055383443832,293.1314392089844,297.1499938964844,293.1499938964844,0.3826476633548736,-7006.00634765625,304.1700439453125,0.9990000128746032,0.5448721051216125,0.4427941441535949,293.1228942871094,297.1499938964844,293.1499938964844,0.0042483932338654,-1598.634521484375,296.70770263671875,0.4604145586490631,0.050000000745058,0.2347785085439682,291.0772705078125,291.1499938964844,255.8088531494141,254.8533630371093,278.9628601074219,293.7572021484375,291.0784606933594,1.0,0.3320969939231872,0.4345159828662872,0.4345159828662872,1.0,1.0,-1.6439200639724731,0.4924990534782409,1.1514209508895874,-0.1488036215305328,0.0,0.0,0.9651105403900146,64.49475860595703,62.0,35.299503326416016,-20101.921875,433.079833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4292907714844,308.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18905.1328125,19080.0,0.0,0.0,0.4595677256584167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361141562461853,1.3611570596694946,-1.552592948428355e-05,0.0,0.0004664028238039,0.0,0.0,283.1704406738281,0.0,0.0,0.0,0.7458834052085876,4.0,0.0,1.0
584700,293.0860900878906,297.1499938964844,293.1499938964844,0.1652029156684875,-3428.64990234375,304.1439819335937,0.8044785857200623,0.2398408055305481,0.2172378301620483,293.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.4615353345870971,0.050000000745058,0.0494752526283264,293.02947998046875,297.1499938964844,293.1499938964844,0.1457164734601974,-2413.177490234375,304.1382141113281,0.7775410413742065,0.2174562364816665,0.1529659330844879,293.1204528808594,297.1499938964844,293.1499938964844,0.3802347481250763,-6970.94677734375,304.1707458496094,0.9990000128746032,0.5472673177719116,0.4407752454280853,293.1212158203125,297.1499938964844,293.1499938964844,0.004252737853676,-1599.7791748046875,296.72076416015625,0.4615353345870971,0.050000000745058,0.2346892952919006,291.0839233398437,291.1499938964844,255.77706909179688,254.8258209228516,278.9370422363281,293.7402648925781,291.084716796875,1.0,0.3314950168132782,0.4219135642051697,0.4219135642051697,1.0,1.0,-1.6426526308059692,0.4718480706214905,1.1708046197891235,-0.169094055891037,0.0,0.0,0.9688379168510436,63.996826171875,62.0,26.84214210510254,-20127.888671875,431.0023498535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43023681640625,308.9100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18943.271484375,20160.0,0.0,0.0,0.4609999060630798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.366652250289917,1.366667866706848,-1.5625835658283904e-05,0.0,0.0004678562982007,0.0,0.0,286.3008117675781,0.0,0.0,0.0,0.763558566570282,4.0,0.0,1.0
584760,293.0880126953125,297.1499938964844,293.1499938964844,0.1651714891195297,-3427.508544921875,304.1451416015625,0.8055382370948792,0.2402684092521667,0.2175273001194,293.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984802246094,0.4621556401252746,0.050000000745058,0.0494649559259414,293.03094482421875,297.1499938964844,293.1499938964844,0.1465438306331634,-2423.73974609375,304.1388854980469,0.7798166871070862,0.2186994552612304,0.1538970023393631,293.110595703125,297.1499938964844,293.1499938964844,0.3781868517398834,-6941.22216796875,304.17071533203125,0.9990000128746032,0.5495797395706177,0.4396665394306183,293.1195678710937,297.1499938964844,293.1499938964844,0.0042578373104333,-1600.22412109375,296.7423400878906,0.4621556401252746,0.050000000745058,0.2346404641866684,291.10528564453125,291.1499938964844,255.7451629638672,254.7981719970703,278.9144592285156,293.726806640625,291.1092224121094,1.0,0.3312923610210418,0.4084289669990539,0.4084289669990539,1.0,1.0,-1.6427313089370728,0.4498036205768585,1.192927598953247,-0.1912533491849899,0.0,0.0,0.9698744416236876,63.73134231567383,65.0,48.97815704345703,-20246.734375,430.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42437744140625,308.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,19725.814453125,20160.0,0.0,0.0,0.4625023901462555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397747278213501,1.3977636098861694,-1.632479325053282e-05,0.0,0.0004693811351899,0.0,0.0,306.0355224609375,0.0,0.0,0.0,0.7657687067985535,4.0,0.0,1.0
584820,293.088623046875,297.1499938964844,293.1499938964844,0.1654311567544937,-3431.49169921875,304.1455383300781,0.8063787221908569,0.2409321367740631,0.2180259972810745,293.7768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182861328125,0.4623463749885559,0.050000000745058,0.0494618043303489,293.0333251953125,297.1499938964844,293.1499938964844,0.1472918689250946,-2433.346435546875,304.1395263671875,0.7813698649406433,0.2197377830743789,0.1546779125928878,293.1023254394531,297.1499938964844,293.1499938964844,0.3771363198757171,-6926.83203125,304.1688232421875,0.9990000128746032,0.5517045259475708,0.4393267631530761,293.11798095703125,297.1499938964844,293.1499938964844,0.0042604552581906,-1600.25830078125,296.7611999511719,0.4623463749885559,0.050000000745058,0.2346255034208297,291.1215515136719,291.1499938964844,255.7132110595703,254.7704620361328,278.8948669433594,293.71649169921875,291.1228332519531,1.0,0.3314486742019653,0.3941880166530609,0.3941880166530609,1.0,1.0,-1.6441128253936768,0.4265483021736145,1.217564582824707,-0.215082511305809,0.0,0.0,0.9700417518615724,63.66302490234375,65.0,40.26749801635742,-20291.634765625,430.988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41925048828125,308.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19934.5625,20160.0,0.0,0.0,0.4640108942985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052337408065796,1.4052503108978271,-1.6499428966199048e-05,0.0,0.0004709120548795,0.0,0.0,310.97039794921875,0.0,0.0,0.0,0.7695029973983765,4.0,0.0,1.0
584880,293.0887756347656,297.1499938964844,293.1499938964844,0.1659642606973648,-3440.278564453125,304.1453857421875,0.8069714903831482,0.2416819930076599,0.2186650037765503,293.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.4621602892875671,0.050000000745058,0.0494648665189743,293.03564453125,297.1499938964844,293.1499938964844,0.1480954140424728,-2443.83740234375,304.1399841308594,0.7824033498764038,0.2207635790109634,0.1553949564695358,293.0957946777344,297.1499938964844,293.1499938964844,0.3770952522754669,-6927.79345703125,304.1654663085937,0.9990000128746032,0.5535905361175537,0.4396581053733825,293.1163635253906,297.1499938964844,293.1499938964844,0.0042671407572925,-1602.347900390625,296.77392578125,0.4621602892875671,0.050000000745058,0.2346400320529937,291.1266174316406,291.1499938964844,255.68121337890625,254.74270629882807,278.8783874511719,293.70953369140625,291.1269226074219,1.0,0.3319228291511535,0.3793609738349914,0.3793609738349914,1.0,1.0,-1.6466689109802246,0.4023827910423279,1.2442861795425415,-0.2402344197034835,0.0,0.0,0.9710586667060852,63.766937255859375,68.0,25.68866729736328,-20334.998046875,432.7878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4180603027344,308.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,20034.53125,20160.0,0.0,0.0,0.4654858708381653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094747304916382,1.4094914197921753,-1.6594525732216425e-05,0.0,0.0004724090103991,0.0,0.0,313.735107421875,0.0,0.0,0.0,0.7716371417045593,4.0,0.0,1.0
584940,293.0887756347656,297.1499938964844,293.1499938964844,0.1666186302900314,-3451.18310546875,304.14501953125,0.8072580695152283,0.2424585968255996,0.2193574905395507,293.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.461640864610672,0.050000000745058,0.0494734682142734,293.0373840332031,297.1499938964844,293.1499938964844,0.1489949375391006,-2455.682373046875,304.1401672363281,0.7831213474273682,0.2218676656484604,0.1561414450407028,293.09112548828125,297.1499938964844,293.1499938964844,0.3778319656848907,-6940.39892578125,304.16131591796875,0.9990000128746032,0.5551986694335938,0.4405858516693115,293.1147766113281,297.1499938964844,293.1499938964844,0.004275744780898,-1605.41357421875,296.78399658203125,0.461640864610672,0.050000000745058,0.2346808314323425,291.1264953613281,291.1499938964844,255.6492156982422,254.71495056152344,278.86480712890625,293.7056884765625,291.1261901855469,1.0,0.3326824009418487,0.3640676736831665,0.3640676736831665,1.0,1.0,-1.6502915620803833,0.377583384513855,1.2727081775665283,-0.2663942575454712,0.0,0.0,0.9726188778877258,64.02462768554688,68.0,12.033370971679688,-20382.56640625,435.63861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4202575683594,308.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,20078.828125,20160.0,0.0,0.0,0.4669261872768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4124455451965332,1.4124622344970703,-1.665545096329879e-05,0.0,0.0004738707502838,0.0,0.0,315.6065368652344,0.0,0.0,0.0,0.7731121182441711,4.0,0.0,1.0
585000,293.0887145996094,297.1499938964844,293.1499938964844,0.1673422008752823,-3463.28955078125,304.1446228027344,0.8072484731674194,0.2432428449392318,0.2200694978237152,293.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.4608363509178161,0.050000000745058,0.0494869090616703,293.0384521484375,297.1499938964844,293.1499938964844,0.1500186622142791,-2469.228515625,304.1400756835937,0.7836406826972961,0.2230832129716873,0.1569578647613525,293.0882263183594,297.1499938964844,293.1499938964844,0.3792273998260498,-6962.748046875,304.1567077636719,0.9990000128746032,0.556510329246521,0.4420315027236938,293.1131286621094,297.1499938964844,293.1499938964844,0.0042858272790908,-1609.2054443359375,296.7924499511719,0.4608363509178161,0.050000000745058,0.2347445785999298,291.12286376953125,291.1499938964844,255.6172637939453,254.68722534179688,278.8537292480469,293.7045288085937,291.12213134765625,1.0,0.333693265914917,0.3484148383140564,0.3484148383140564,1.0,1.0,-1.6548664569854736,0.3524430990219116,1.302423357963562,-0.293228417634964,0.0,0.0,0.9747788906097412,64.41709899902344,71.0,0.4988607764244079,-20435.896484375,439.4319458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4244079589844,308.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20094.94921875,21240.0,0.0,0.0,0.468340128660202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150390625,1.415055751800537,-1.6703626897651702e-05,0.0,0.0004753057146444,0.0,0.0,317.18096923828125,0.0,0.0,0.0,0.7893855571746826,4.0,0.0,1.0
585060,293.08868408203125,297.1499938964844,293.1499938964844,0.1678585112094879,-3471.60791015625,304.1446838378906,0.806966245174408,0.2440268546342849,0.2207891941070556,293.7560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.45978444814682,0.050000000745058,0.0495046973228454,293.0388488769531,297.1499938964844,293.1499938964844,0.1509466469287872,-2481.26806640625,304.14019775390625,0.7840221524238586,0.2244196385145187,0.1578591912984848,293.087158203125,297.1499938964844,293.1499938964844,0.3806363344192505,-6984.6826171875,304.1529541015625,0.9990000128746032,0.5575083494186401,0.4439376294612884,293.11151123046875,297.1499938964844,293.1499938964844,0.004296398255974,-1612.2652587890625,296.8088073730469,0.45978444814682,0.050000000745058,0.2348289787769317,291.1328430175781,291.1499938964844,255.5853729248047,254.65953063964844,278.8448181152344,293.70562744140625,291.135009765625,1.0,0.3349302411079407,0.3324809372425079,0.3324809372425079,1.0,1.0,-1.6603082418441772,0.3272446990013122,1.3330634832382202,-0.3204240202903747,0.0,0.0,0.9751062989234924,64.93101501464844,71.0,19.229881286621094,-20575.181640625,444.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4170837402344,309.0105895996094,278.1499938964844,0.0,18000.0,313.1499938964844,20863.302734375,21240.0,0.0,0.0,0.4698699712753296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436761140823364,1.4436935186386108,-1.7374515664414503e-05,0.0,0.000476858287584,0.0,0.0,336.6729431152344,0.0,0.0,0.0,0.790370523929596,4.0,0.0,1.0
585120,293.08868408203125,297.1499938964844,293.1499938964844,0.1684844195842743,-3481.91845703125,304.1445007324219,0.8064376711845398,0.2448059022426605,0.2215095311403274,293.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.4585220217704773,0.050000000745058,0.0495263822376728,293.0386047363281,297.1499938964844,293.1499938964844,0.1520712524652481,-2496.039306640625,304.1399230957031,0.7843013405799866,0.2258742004632949,0.1588466316461563,293.0877685546875,297.1499938964844,293.1499938964844,0.3827221989631653,-7016.7646484375,304.14862060546875,0.9990000128746032,0.5581833124160767,0.4462498724460602,293.10992431640625,297.1499938964844,293.1499938964844,0.0043046320788562,-1614.96435546875,296.8224182128906,0.4585220217704773,0.050000000745058,0.2349318414926529,291.1375732421875,291.1499938964844,255.55360412597656,254.63194274902344,278.8379211425781,293.708740234375,291.13726806640625,1.0,0.336367666721344,0.3163496255874634,0.3163496255874634,1.0,1.0,-1.6665226221084597,0.3022884428501129,1.364234209060669,-0.3476477563381195,0.0,0.0,0.9753625392913818,65.55377197265625,74.0,9.74284839630127,-20641.623046875,449.54296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4063720703125,309.0036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21048.78125,21240.0,0.0,0.0,0.4714536666870117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449855089187622,1.4498727321624756,-1.752503158058971e-05,0.0,0.000478465546621,0.0,0.0,341.03375244140625,0.0,0.0,0.0,0.7934733033180237,4.0,0.0,1.0
585180,293.0887756347656,297.1499938964844,293.1499938964844,0.1692554950714111,-3494.82568359375,304.14410400390625,0.805679440498352,0.2455598562955856,0.2222247272729873,293.7455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4570770561695099,0.050000000745058,0.0495516657829284,293.0383605957031,297.1499938964844,293.1499938964844,0.1534021347761154,-2513.6630859375,304.13934326171875,0.7844581604003906,0.2273344993591308,0.1598942726850509,293.0899658203125,297.1499938964844,293.1499938964844,0.3855482339859009,-7059.8427734375,304.1437072753906,0.9990000128746032,0.558540403842926,0.4489305317401886,293.1083374023437,297.1499938964844,293.1499938964844,0.0043163299560546,-1619.4931640625,296.8302307128906,0.4570770561695099,0.050000000745058,0.2350517660379409,291.1315002441406,291.1499938964844,255.52197265625,254.6044464111328,278.8255615234375,293.7025146484375,291.1300048828125,1.0,0.3379829525947571,0.2992341220378876,0.2992341220378876,1.0,1.0,-1.6734031438827517,0.276630163192749,1.3967729806900024,-0.3758030533790588,0.0,0.0,0.9771642088890076,66.27645874023438,74.0,-6.100411415100098,-20709.40234375,455.71099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3959045410156,308.9911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,21126.94921875,21240.0,0.0,0.0,0.4730561375617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4537222385406494,1.4537397623062134,-1.7610893337405287e-05,0.0,0.0004800918395631,0.0,0.0,343.66778564453125,0.0,0.0,0.0,0.7954263091087341,4.0,0.0,1.0
585240,293.0892333984375,297.1499938964844,293.1499938964844,0.1700888574123382,-3508.866455078125,304.1436462402344,0.804639458656311,0.2462471574544906,0.2228964865207672,293.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.455451101064682,0.050000000745058,0.049580730497837,293.0388488769531,297.1499938964844,293.1499938964844,0.154759019613266,-2531.6708984375,304.1388244628906,0.7842852473258972,0.2286518514156341,0.1608810871839523,293.0936584472656,297.1499938964844,293.1499938964844,0.3890254199504852,-7112.4482421875,304.1385498046875,0.9990000128746032,0.5585790872573853,0.451992392539978,293.1067199707031,297.1499938964844,293.1499938964844,0.0043302406556904,-1625.2081298828125,296.8344421386719,0.455451101064682,0.050000000745058,0.2351896464824676,291.118408203125,291.1499938964844,255.4905242919922,254.5771026611328,278.81170654296875,293.6923828125,291.1162414550781,1.0,0.339749813079834,0.281280368566513,0.281280368566513,1.0,1.0,-1.6807314157485962,0.2505754828453064,1.4301559925079346,-0.404507040977478,0.0,0.0,0.9805517196655272,67.10106658935547,77.0,-21.99370002746582,-20779.986328125,462.4856567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3851623535156,308.9771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.4609375,21240.0,0.0,0.0,0.4746822118759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4572826623916626,1.4573004245758057,-1.7678697986411862e-05,0.0,0.0004817421140614,0.0,0.0,345.953857421875,0.0,0.0,0.0,0.7971950769424438,4.0,0.0,1.0
