time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585300,293.0898742675781,297.1499938964844,293.1499938964844,0.170936033129692,-3523.166259765625,304.1432800292969,0.8033480048179626,0.2468933314085006,0.2235236018896103,293.7348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.4536736309528351,0.050000000745058,0.0496132858097553,293.039794921875,297.1499938964844,293.1499938964844,0.1560772061347961,-2549.159912109375,304.1384582519531,0.7837809920310974,0.2298725992441177,0.1617884188890457,293.0987854003906,297.1499938964844,293.1499938964844,0.3930188417434692,-7172.4111328125,304.13336181640625,0.9990000128746032,0.5582888722419739,0.4553970694541931,293.1051330566406,297.1499938964844,293.1499938964844,0.0043455362319946,-1631.6199951171875,296.8369140625,0.4536736309528351,0.050000000745058,0.2353440672159195,291.10174560546875,291.1499938964844,255.4592742919922,254.5499420166016,278.7952575683594,293.6779479980469,291.0991516113281,1.0,0.34164759516716,0.2623547911643982,0.2623547911643982,1.0,1.0,-1.6884175539016724,0.2244840562343597,1.4639334678649902,-0.4333698451519012,0.0,0.0,0.9854236245155334,68.01910400390625,77.0,-34.7680778503418,-20857.056640625,469.7990417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736877441406,308.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,21141.52734375,22320.0,0.0,0.0,0.4763379693031311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46147358417511,1.461491346359253,-1.7751410268829204e-05,0.0,0.0004834225110244,0.0,0.0,348.5614624023437,0.0,0.0,0.0,0.8142420649528503,4.0,0.0,1.0
585360,293.090576171875,297.1499938964844,293.1499938964844,0.1715771853923797,-3533.7529296875,304.1433410644531,0.8018717765808105,0.2475143820047378,0.2241247147321701,293.7293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.4517863988876343,0.050000000745058,0.0496487841010093,293.041015625,297.1499938964844,293.1499938964844,0.1571698188781738,-2563.4375,304.1385803222656,0.7830334901809692,0.2310284525156021,0.1626426875591278,293.1052551269531,297.1499938964844,293.1499938964844,0.3969321250915527,-7230.423828125,304.1293029785156,0.9990000128746032,0.5576666593551636,0.4590810537338257,293.10382080078125,297.1499938964844,293.1499938964844,0.0043604453094303,-1637.1270751953125,296.8453674316406,0.4517863988876343,0.050000000745058,0.2355124652385711,291.0965881347656,291.1499938964844,255.42828369140625,254.52297973632807,278.771240234375,293.6497802734375,291.09625244140625,1.0,0.3436576724052429,0.2416115850210189,0.2416115850210189,1.0,1.0,-1.6964291334152222,0.1974488049745559,1.4989804029464722,-0.4632860422134399,0.0,0.0,0.9896568059921264,69.01631164550781,80.0,-20.91984748840332,-21020.08203125,477.6030578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34814453125,308.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21891.5703125,22320.0,0.0,0.0,0.478169322013855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923994541168213,1.4924179315567017,-1.8475759134162217e-05,0.0,0.0004852810525335,0.0,0.0,370.6889343261719,0.0,0.0,0.0,0.8163011074066162,4.0,0.0,1.0
585420,293.0913391113281,297.1499938964844,293.1499938964844,0.1723325103521347,-3546.41552734375,304.1431579589844,0.800251305103302,0.2481178790330886,0.2247087210416793,293.7240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0883483886719,0.4498187303543091,0.050000000745058,0.049686886370182,293.0424194335937,297.1499938964844,293.1499938964844,0.1583387702703476,-2578.8369140625,304.1385192871094,0.7820978164672852,0.2321349382400512,0.1634588092565536,293.113037109375,297.1499938964844,293.1499938964844,0.4014261364936828,-7296.92529296875,304.1248779296875,0.9990000128746032,0.5567088723182678,0.4630022048950195,293.102783203125,297.1499938964844,293.1499938964844,0.0043731285259127,-1642.3927001953125,296.8495483398437,0.4498187303543091,0.050000000745058,0.2356932014226913,291.08465576171875,291.1499938964844,255.3975830078125,254.49624633789065,278.7486267089844,293.62322998046875,291.0820617675781,1.0,0.3457648456096649,0.2198376059532165,0.2198376059532165,1.0,1.0,-1.7047358751296997,0.1712576150894165,1.5334782600402832,-0.4924611449241638,0.0,0.0,0.9951202869415284,70.0838851928711,80.0,-32.618438720703125,-21111.638671875,485.8586730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3170471191406,308.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,22047.47265625,22320.0,0.0,0.0,0.4801150560379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.502299427986145,1.5023181438446045,-1.869105108198709e-05,0.0,0.00048725574743,0.0,0.0,377.69775390625,0.0,0.0,0.0,0.8211977481842041,4.0,0.0,1.0
585480,293.09210205078125,297.1499938964844,293.1499938964844,0.1732044667005539,-3561.148681640625,304.142822265625,0.7985228300094604,0.2487109005451202,0.2252826988697052,293.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.4477972090244293,0.050000000745058,0.0497272573411464,293.0439147949219,297.1499938964844,293.1499938964844,0.1595923453569412,-2595.435302734375,304.1383361816406,0.781018078327179,0.233204498887062,0.1642467528581619,293.1219482421875,297.1499938964844,293.1499938964844,0.4064647853374481,-7371.20751953125,304.12030029296875,0.9990000128746032,0.5554295778274536,0.4671208560466766,293.1019287109375,297.1499938964844,293.1499938964844,0.0043887323699891,-1649.1885986328125,296.848388671875,0.4477972090244293,0.050000000745058,0.2358846962451934,291.0636901855469,291.1499938964844,255.3671875,254.46978759765625,278.727294921875,293.59832763671875,291.0604553222656,1.0,0.3479543924331665,0.1970972120761871,0.1970972120761871,1.0,1.0,-1.7133008241653442,0.1464619785547256,1.5668388605117798,-0.5203325152397156,0.0,0.0,1.0,71.21308135986328,83.0,-46.28697967529297,-21198.853515625,494.5249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28485107421875,308.9310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,22110.517578125,22320.0,0.0,0.0,0.4821350276470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.510741114616394,1.510759949684143,-1.8859762349165976e-05,0.0,0.0004893057630397,0.0,0.0,383.5264587402344,0.0,0.0,0.0,0.8252893686294556,4.0,0.0,1.0
585540,293.0928649902344,297.1499938964844,293.1499938964844,0.1741400957107544,-3576.993408203125,304.1424255371094,0.7967120409011841,0.2492958754301071,0.2258502840995788,293.71343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0450134277344,0.4457426369190216,0.050000000745058,0.0497696436941623,293.04547119140625,297.1499938964844,293.1499938964844,0.1608865410089492,-2612.594970703125,304.1380920410156,0.7798261046409607,0.234244018793106,0.1650128215551376,293.1318664550781,297.1499938964844,293.1499938964844,0.4118955433368683,-7450.86376953125,304.1158142089844,0.9990000128746032,0.5538336038589478,0.4714064002037048,293.1011962890625,297.1499938964844,293.1499938964844,0.004405228421092,-1656.570068359375,296.8446655273437,0.4457426369190216,0.050000000745058,0.2360857725143432,291.0383605957031,291.1499938964844,255.337142944336,254.4436187744141,278.707275390625,293.5752258300781,291.03436279296875,1.0,0.3502143323421478,0.1734501123428344,0.1734501123428344,1.0,1.0,-1.7220909595489502,0.1235233843326568,1.5985674858093262,-0.5464288592338562,0.0,0.0,1.0,72.39723205566406,83.0,-60.00267791748047,-21275.03125,503.5682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25341796875,308.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,22200.21875,22320.0,0.0,0.0,0.4842117428779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5153801441192627,1.5153990983963013,-1.89652964763809e-05,0.0,0.000491413346026,0.0,0.0,386.9266052246094,0.0,0.0,0.0,0.827455997467041,4.0,0.0,1.0
585600,293.0935974121094,297.1499938964844,293.1499938964844,0.1751592755317688,-3594.294921875,304.1419372558594,0.7948457598686218,0.2498744577169418,0.2264129519462585,293.7081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.4436779022216797,0.050000000745058,0.0498137101531028,293.0470275878906,297.1499938964844,293.1499938964844,0.1622434705495834,-2630.619384765625,304.1377868652344,0.7785534858703613,0.2352591753005981,0.165761113166809,293.14276123046875,297.1499938964844,293.1499938964844,0.4177289605140686,-7536.0234375,304.1114501953125,0.9990000128746032,0.5519298911094666,0.475820779800415,293.1004943847656,297.1499938964844,293.1499938964844,0.0044230646453797,-1664.7681884765625,296.8378295898437,0.4436779022216797,0.050000000745058,0.2362947911024093,291.0074462890625,291.1499938964844,255.3074951171875,254.4177703857422,278.68896484375,293.5539855957031,291.0028076171875,1.0,0.3525344729423523,0.149013340473175,0.149013340473175,1.0,1.0,-1.731053113937378,0.0952113196253776,1.6358418464660645,-0.5779389142990112,0.0,0.0,1.0,73.62581634521484,71.0,-73.87161254882812,-21344.84375,512.9522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22515869140625,308.8633728027344,278.1499938964844,0.0,18000.0,313.1499938964844,22258.37109375,23400.0,0.0,0.0,0.4863162934780121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5174320936203003,1.5174511671066284,-1.9016239093616605e-05,0.0,0.0004935492179356,0.0,0.0,388.4943237304688,0.0,0.0,0.0,0.8434733748435974,4.0,0.0,1.0
585660,293.09423828125,297.1499938964844,293.1499938964844,0.1758910715579986,-3606.442626953125,304.14208984375,0.7953391671180725,0.2504634857177734,0.226936936378479,293.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9941101074219,0.4435671865940094,0.050000000745058,0.0498160943388938,293.04852294921875,297.1499938964844,293.1499938964844,0.1633207201957702,-2644.67431640625,304.1380615234375,0.7795488834381104,0.2362717539072036,0.1664681434631347,293.1527099609375,297.1499938964844,293.1499938964844,0.4189607799053192,-7550.8134765625,304.1163635253906,0.9990000128746032,0.5500641465187073,0.4760605692863464,293.0997619628906,297.1499938964844,293.1499938964844,0.0044376701116561,-1670.7393798828125,296.8398132324219,0.4435671865940094,0.050000000745058,0.2363061010837555,290.9918518066406,291.1499938964844,255.2782745361328,254.3922882080078,278.6725158691406,293.5370178222656,290.99090576171875,1.0,0.3525697588920593,0.1239226907491684,0.1239226907491684,1.0,1.0,-1.7332919836044312,0.0493563152849674,1.6839357614517212,-0.6244429349899292,0.0,0.0,1.0,73.70767211914062,71.0,-50.367279052734375,-21438.984375,514.7576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1932983398437,308.8748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,23052.25,23400.0,0.0,0.0,0.4885169267654419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5442579984664917,1.5442776679992676,-1.969452205230482e-05,0.0,0.0004957825876772,0.0,0.0,409.4645690917969,0.0,0.0,0.0,0.8435620069503784,4.0,0.0,1.0
585720,293.09478759765625,297.1499938964844,293.1499938964844,0.1765379905700683,-3617.108154296875,304.1423645019531,0.7975210547447205,0.2510609328746795,0.227442517876625,293.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9850158691406,0.4448374211788177,0.050000000745058,0.0497887320816516,293.04986572265625,297.1499938964844,293.1499938964844,0.1643141061067581,-2657.564453125,304.138427734375,0.7821815609931946,0.2372947484254837,0.1671565324068069,293.1581726074219,297.1499938964844,293.1499938964844,0.4170161783695221,-7518.40234375,304.1260681152344,0.9990000128746032,0.5489494204521179,0.4733278155326843,293.0989990234375,297.1499938964844,293.1499938964844,0.0044456147588789,-1674.0791015625,296.8456115722656,0.4448374211788177,0.050000000745058,0.2361762970685959,290.98260498046875,291.1499938964844,255.2494964599609,254.3671875,278.6551818847656,293.52606201171875,290.9813842773437,1.0,0.3514328002929687,0.0978824645280838,0.0978824645280838,1.0,1.0,-1.7307554483413696,0.0152441589161753,1.7155113220214844,-0.6575577855110168,0.0,0.0,1.0,72.97348022460938,59.0,-39.21415710449219,-21437.044921875,511.0745239257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.175048828125,308.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,23224.01171875,23400.0,0.0,0.0,0.4906342625617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5500004291534424,1.5500202178955078,-1.984126538445708e-05,0.0,0.0004979314398951,0.0,0.0,414.0494995117188,0.0,0.0,0.0,0.8464288711547852,4.0,0.0,1.0
585780,293.09527587890625,297.1499938964844,293.1499938964844,0.177100121974945,-3626.272216796875,304.1427307128906,0.8010469079017639,0.2516655027866363,0.2279333025217056,293.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9784545898437,0.4472330808639526,0.050000000745058,0.0497386828064918,293.0509948730469,297.1499938964844,293.1499938964844,0.1652368009090423,-2669.45068359375,304.13885498046875,0.7861487865447998,0.2383427023887634,0.1678405106067657,293.1581726074219,297.1499938964844,293.1499938964844,0.4124969244003296,-7448.08447265625,304.1386413574219,0.9990000128746032,0.5488412380218506,0.4682868421077728,293.0980834960937,297.1499938964844,293.1499938964844,0.0044520394876599,-1676.573486328125,296.8542175292969,0.4472330808639526,0.050000000745058,0.2359388917684555,290.9775085449219,291.1499938964844,255.22122192382807,254.342514038086,278.6374816894531,293.5200500488281,290.9773254394531,1.0,0.349233865737915,0.0709244683384895,0.0709244683384895,1.0,1.0,-1.7245337963104248,0.0026435700710862,1.721890211105347,-0.6678897142410278,0.0,0.0,1.0,71.62053680419922,59.0,-24.414825439453125,-21410.4609375,503.1834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17730712890625,308.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,23311.05859375,23400.0,0.0,0.0,0.4925625324249267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5529024600982666,1.5529223680496216,-1.9915632947231643e-05,0.0,0.000499888381455,0.0,0.0,416.3795471191406,0.0,0.0,0.0,0.8478764295578003,4.0,0.0,1.0
585840,293.095703125,297.1499938964844,293.1499938964844,0.1775145530700683,-3632.826416015625,304.143310546875,0.8058209419250488,0.2522765696048736,0.2284117937088012,293.68719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97979736328125,0.4507215023040771,0.050000000745058,0.0496691577136516,293.0518493652344,297.1499938964844,293.1499938964844,0.1660403907299041,-2679.64892578125,304.1394348144531,0.7913883328437805,0.2394255697727203,0.1685309410095214,293.15240478515625,297.1499938964844,293.1499938964844,0.4054800570011139,-7341.09423828125,304.15350341796875,0.9990000128746032,0.5498663783073425,0.4611920416355133,293.0969543457031,297.1499938964844,293.1499938964844,0.004456010647118,-1677.637451171875,296.8685302734375,0.4507215023040771,0.050000000745058,0.2356090992689132,290.9812316894531,291.1499938964844,255.1934814453125,254.3182830810547,278.6201171875,293.5187072753906,290.98248291015625,1.0,0.3461045324802398,0.0431229583919048,0.0431229583919048,1.0,1.0,-1.7150557041168213,0.0002507477765902,1.714805006980896,-0.6668663024902344,0.0,0.0,1.0,69.73406219482422,62.0,-3.858680486679077,-21367.490234375,491.7198791503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2019958496094,308.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,23355.123046875,23400.0,0.0,0.0,0.4942399859428406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554369568824768,1.554389476776123,-1.9953278751927428e-05,0.0,0.0005015907809138,0.0,0.0,417.5607299804688,0.0,0.0,0.0,0.8486084342002869,4.0,0.0,1.0
585900,293.0961303710937,297.1499938964844,293.1499938964844,0.1778270900249481,-3637.57177734375,304.1439514160156,0.8091555237770081,0.2528760433197021,0.2289128005504608,293.6820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901123046875,0.4530756175518036,0.050000000745058,0.0496243089437484,293.05255126953125,297.1499938964844,293.1499938964844,0.166775956749916,-2688.859130859375,304.1400146484375,0.7953169345855713,0.2405305206775665,0.1692609637975692,293.1423645019531,297.1499938964844,293.1499938964844,0.4004165530204773,-7264.9921875,304.1619567871094,0.9990000128746032,0.5518006682395935,0.4565556347370147,293.0955810546875,297.1499938964844,293.1499938964844,0.0044606532901525,-1678.466064453125,296.8881530761719,0.4530756175518036,0.050000000745058,0.2353963553905487,290.9932556152344,291.1499938964844,255.16629028320312,254.29454040527344,278.6048583984375,293.5204162597656,290.9950561523437,1.0,0.3444952666759491,0.0146909048780798,0.0146909048780798,1.0,1.0,-1.709557294845581,1.2914399121655151e-05,1.7095444202423096,-0.6652118563652039,0.0,0.0,1.0,68.5237808227539,62.0,14.495783805847168,-21363.86328125,484.7839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.245849609375,308.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,23377.337890625,24480.0,0.0,0.0,0.4956557154655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555108666419983,1.555128574371338,-1.9972258087364025e-05,0.0,0.0005030275206081,0.0,0.0,418.15667724609375,0.0,0.0,0.0,0.8639772534370422,4.0,0.0,1.0
585960,293.0966491699219,297.1499938964844,293.1499938964844,0.1778795719146728,-3637.707763671875,304.1449584960937,0.8115641474723816,0.253461629152298,0.229415014386177,293.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128479003906,0.4546939730644226,0.050000000745058,0.0495943613350391,293.0531616210937,297.1499938964844,293.1499938964844,0.1672925949096679,-2694.97265625,304.1408996582031,0.798406183719635,0.2416484206914901,0.1700134426355362,293.13134765625,297.1499938964844,293.1499938964844,0.3962147235870361,-7202.19580078125,304.1674194335937,0.9990000128746032,0.5540627241134644,0.4534340500831604,293.0940856933594,297.1499938964844,293.1499938964844,0.0044659292325377,-1678.47021484375,296.917236328125,0.4546939730644226,0.050000000745058,0.2352542877197265,291.0212097167969,291.1499938964844,255.13970947265625,254.27130126953125,278.5928649902344,293.5225830078125,291.02593994140625,1.0,0.3433853685855865,0.0,0.0,1.0,1.0,-1.7064998149871826,1.7760318087312044e-06,1.7064980268478394,-0.6641627550125122,0.0,0.0,1.0,67.7243423461914,65.0,50.48313903808594,-21453.201171875,480.5761413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2883605957031,309.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,24158.65625,24480.0,0.0,0.0,0.4969959557056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.580882549285889,1.580903172492981,-2.063977262878325e-05,0.0,0.0005043877172283,0.0,0.0,439.2944946289063,0.0,0.0,0.0,0.8635081648826599,4.0,0.0,1.0
586020,293.09716796875,297.1499938964844,293.1499938964844,0.1779799461364746,-3638.76513671875,304.14569091796875,0.8133602738380432,0.2540354132652282,0.2299149334430694,293.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.041259765625,0.4557997584342956,0.050000000745058,0.0495742931962013,293.0536804199219,297.1499938964844,293.1499938964844,0.1678705066442489,-2701.9736328125,304.1414794921875,0.8009126782417297,0.2427690327167511,0.170778676867485,293.1205444335937,297.1499938964844,293.1499938964844,0.3930916488170624,-7156.20703125,304.1698913574219,0.9990000128746032,0.5564219355583191,0.4513304233551025,293.0924377441406,297.1499938964844,293.1499938964844,0.0044695721007883,-1678.150146484375,296.94586181640625,0.4557997584342956,0.050000000745058,0.2351590991020202,291.04742431640625,291.1499938964844,255.1137542724609,254.2486114501953,278.58184814453125,293.524169921875,291.050537109375,1.0,0.3427365124225616,0.0,0.0,1.0,1.0,-1.7050694227218628,1.7733162849253858e-06,1.7050676345825195,-0.6636849641799927,0.0,0.0,1.0,67.1965560913086,65.0,57.195343017578125,-21492.685546875,478.166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3324279785156,309.0937805175781,278.1499938964844,0.0,18000.0,313.1499938964844,24319.19140625,24480.0,0.0,0.0,0.4982345402240753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861263275146484,1.5861470699310305,-2.077692442981061e-05,0.0,0.0005056447116658,0.0,0.0,443.6804504394531,0.0,0.0,0.0,0.8661216497421265,4.0,0.0,1.0
586080,293.0976867675781,297.1499938964844,293.1499938964844,0.1781615912914276,-3641.298828125,304.1461486816406,0.8146233558654785,0.25460085272789,0.2304142117500305,293.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0624694824219,0.4564366340637207,0.050000000745058,0.0495628714561462,293.0542297363281,297.1499938964844,293.1499938964844,0.168531909584999,-2710.15283203125,304.141845703125,0.8028820157051086,0.2438848912715912,0.1715496778488159,293.1106872558594,297.1499938964844,293.1499938964844,0.3910261988639831,-7126.46142578125,304.16998291015625,0.9990000128746032,0.5587284564971924,0.4501293301582336,293.0906982421875,297.1499938964844,293.1499938964844,0.0044766035862267,-1679.36767578125,296.9716186523437,0.4564366340637207,0.050000000745058,0.2351049333810806,291.0673828125,291.1499938964844,255.0884704589844,254.2265014648437,278.5711364746094,293.524169921875,291.0699768066406,1.0,0.3424945771694183,0.0,0.0,1.0,1.0,-1.705074429512024,1.773347207745246e-06,1.7050726413726809,-0.6637206673622131,0.0,0.0,1.0,66.90666961669922,68.0,55.25331878662109,-21536.50390625,477.3284301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3780517578125,309.1382141113281,278.1499938964844,0.0,18000.0,313.1499938964844,24399.171875,24480.0,0.0,0.0,0.4993678331375122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.588732361793518,1.5887532234191897,-2.084525476675481e-05,0.0,0.0005067948950454,0.0,0.0,445.87103271484375,0.0,0.0,0.0,0.8674205541610718,4.0,0.0,1.0
586140,293.09820556640625,297.1499938964844,293.1499938964844,0.1783975064754486,-3644.81884765625,304.1464233398437,0.8154160976409912,0.2551587224006653,0.2309136092662811,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0796203613281,0.4566476047039032,0.050000000745058,0.0495591051876544,293.0547790527344,297.1499938964844,293.1499938964844,0.1692439764738083,-2719.047607421875,304.1420288085937,0.8043568730354309,0.2449885606765747,0.1723202913999557,293.1023254394531,297.1499938964844,293.1499938964844,0.3898783326148987,-7110.6533203125,304.1684265136719,0.9990000128746032,0.5608697533607483,0.449733018875122,293.0888977050781,297.1499938964844,293.1499938964844,0.0044852751307189,-1681.3922119140625,296.9957275390625,0.4566476047039032,0.050000000745058,0.235087051987648,291.08355712890625,291.1499938964844,255.0639038085937,254.2049865722656,278.5601806640625,293.5218811035156,291.0856018066406,1.0,0.3426137864589691,0.0,0.0,1.0,1.0,-1.7063517570495603,1.7758114836397e-06,1.7063499689102173,-0.6642112731933594,0.0,0.0,1.0,66.82733154296875,68.0,49.269508361816406,-21586.537109375,477.8809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4232482910156,309.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,24439.556640625,24480.0,0.0,0.0,0.5004138350486755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5900466442108154,1.5900675058364868,-2.0879757357761264e-05,0.0,0.0005078564281575,0.0,0.0,446.9784851074219,0.0,0.0,0.0,0.8680755496025085,4.0,0.0,1.0
586200,293.0987548828125,297.1499938964844,293.1499938964844,0.1786896884441375,-3649.35107421875,304.14654541015625,0.8157995939254761,0.2557093799114227,0.2314127534627914,293.65673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929260253906,0.45648393034935,0.050000000745058,0.0495620109140872,293.0553894042969,297.1499938964844,293.1499938964844,0.1700035035610199,-2728.610595703125,304.14208984375,0.8053885698318481,0.2460751235485077,0.1730856448411941,293.095703125,297.1499938964844,293.1499938964844,0.3895646035671234,-7107.4033203125,304.1656188964844,0.9990000128746032,0.5627785325050354,0.450040191411972,293.0870361328125,297.1499938964844,293.1499938964844,0.0044956053607165,-1684.2322998046875,297.01806640625,0.45648393034935,0.050000000745058,0.2351008355617523,291.09588623046875,291.1499938964844,255.04005432128903,254.18411254882807,278.5487670898437,293.51708984375,291.09735107421875,1.0,0.3430473506450653,0.0,0.0,1.0,1.0,-1.708733081817627,1.7803932905735564e-06,1.7087312936782837,-0.66509610414505,0.0,0.0,1.0,66.93152618408203,71.0,40.89490509033203,-21642.34765625,479.6458435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4660949707031,309.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.904296875,25560.0,0.0,0.0,0.5013955235481262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907083749771118,1.5907293558120728,-2.089714143949095e-05,0.0,0.0005088527104817,0.0,0.0,447.5368347167969,0.0,0.0,0.0,0.883405327796936,4.0,0.0,1.0
586260,293.09930419921875,297.1499938964844,293.1499938964844,0.1788081973791122,-3650.79638671875,304.1469421386719,0.8158172965049744,0.2562514841556549,0.2319107204675674,293.6515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.4559860527515411,0.050000000745058,0.04957090690732,293.0560607910156,297.1499938964844,293.1499938964844,0.1705879420042038,-2735.72314453125,304.1424865722656,0.8060150742530823,0.2471400052309036,0.1738420128822326,293.0909423828125,297.1499938964844,293.1499938964844,0.3895312249660492,-7108.00390625,304.1628723144531,0.9990000128746032,0.5644034743309021,0.4509779214859009,293.08526611328125,297.1499938964844,293.1499938964844,0.0045065744780004,-1686.5926513671875,297.0460205078125,0.4559860527515411,0.050000000745058,0.2351430356502533,291.11822509765625,291.1499938964844,255.0169982910156,254.1638946533203,278.5368957519531,293.5098876953125,291.1216735839844,1.0,0.3437614738941192,0.0,0.0,1.0,1.0,-1.7120962142944336,1.7868666191134253e-06,1.7120944261550903,-0.6663309335708618,0.0,0.0,1.0,67.20051574707031,71.0,54.635013580322266,-21771.4140625,482.5002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49468994140625,309.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.953125,25560.0,0.0,0.0,0.5024464130401611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160659790039062,1.616087555885315,-2.156869595637545e-05,0.0,0.0005099192494526,0.0,0.0,469.2825927734375,0.0,0.0,0.0,0.8826968669891357,4.0,0.0,1.0
586320,293.099853515625,297.1499938964844,293.1499938964844,0.1790575832128524,-3654.607666015625,304.14703369140625,0.8155113458633423,0.2567843794822693,0.23240527510643,293.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.4551976919174194,0.050000000745058,0.0495851263403892,293.05682373046875,297.1499938964844,293.1499938964844,0.1712850779294967,-2744.44482421875,304.142578125,0.8062785863876343,0.2481806278228759,0.1745859086513519,293.0881042480469,297.1499938964844,293.1499938964844,0.3903622925281524,-7121.64599609375,304.15899658203125,0.9990000128746032,0.5657108426094055,0.4524723291397095,293.08355712890625,297.1499938964844,293.1499938964844,0.0045165009796619,-1689.1561279296875,297.0701599121094,0.4551976919174194,0.050000000745058,0.2352104932069778,291.1334228515625,291.1499938964844,254.99473571777344,254.14439392089844,278.5247497558594,293.50067138671875,291.1347351074219,1.0,0.3447219729423523,0.0,0.0,1.0,1.0,-1.7163161039352417,1.795002958715486e-06,1.7163143157958984,-0.6678704619407654,0.0,0.0,1.0,67.61582946777344,74.0,43.25644302368164,-21841.89453125,486.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5155944824219,309.2954406738281,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5035262703895569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005110151832923,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.885209858417511,4.0,0.0,1.0
586380,293.10040283203125,297.1499938964844,293.1499938964844,0.1794500648975372,-3660.959716796875,304.1468811035156,0.8149217367172241,0.2573106586933136,0.2328974306583404,293.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.4541589021682739,0.050000000745058,0.0496041178703308,293.0576477050781,297.1499938964844,293.1499938964844,0.1721059828996658,-2754.8984375,304.1424255371094,0.8062224984169006,0.2491981983184814,0.1753168255090713,293.0871276855469,297.1499938964844,293.1499938964844,0.3920301795005798,-7147.75048828125,304.1543273925781,0.9990000128746032,0.56668621301651,0.4544596374034881,293.0819091796875,297.1499938964844,293.1499938964844,0.0045295334421098,-1693.3853759765625,297.0888671875,0.4541589021682739,0.050000000745058,0.2353005707263946,291.1386108398437,291.1499938964844,254.97332763671875,254.1256103515625,278.5124816894531,293.48974609375,291.13885498046875,1.0,0.3459005951881408,0.0,0.0,1.0,1.0,-1.7212930917739868,1.8046229115498136e-06,1.7212913036346436,-0.6696785092353821,0.0,0.0,1.0,68.16212463378906,74.0,27.11043930053711,-21908.064453125,491.0178527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5317077636719,309.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.466796875,25560.0,0.0,0.0,0.5046170353889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.623618245124817,1.623640060424805,-2.1770760213257745e-05,0.0,0.0005121221765875,0.0,0.0,475.8927001953125,0.0,0.0,0.0,0.8864570260047913,4.0,0.0,1.0
586440,293.1009521484375,297.1499938964844,293.1499938964844,0.1799405217170715,-3669.0390625,304.14654541015625,0.8140899538993835,0.2578307092189789,0.2333878576755523,293.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4529128074645996,0.050000000745058,0.049627274274826,293.0585327148437,297.1499938964844,293.1499938964844,0.1730082482099533,-2766.481201171875,304.14215087890625,0.8058925867080688,0.2501941919326782,0.1760353446006775,293.0879211425781,297.1499938964844,293.1499938964844,0.3943759799003601,-7183.798828125,304.1492614746094,0.9990000128746032,0.5673288106918335,0.4568716585636139,293.08038330078125,297.1499938964844,293.1499938964844,0.0045444802381098,-1698.6746826171875,297.1041259765625,0.4529128074645996,0.050000000745058,0.2354104369878769,291.1372985839844,291.1499938964844,254.95278930664065,254.10757446289065,278.5002746582031,293.4775695800781,291.13671875,1.0,0.347267210483551,0.0,0.0,1.0,1.0,-1.726921558380127,1.8155350289816847e-06,1.7269197702407837,-0.6717166304588318,0.0,0.0,1.0,68.82303619384766,77.0,10.501547813415527,-21973.14453125,496.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5437316894531,309.3117980957031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.87109375,25560.0,0.0,0.0,0.505720853805542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.624873161315918,1.6248948574066162,-2.1804424250149168e-05,0.0,0.0005132423830218,0.0,0.0,476.9969482421875,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
586500,293.1015014648437,297.1499938964844,293.1499938964844,0.1805154979228973,-3678.597412109375,304.1461181640625,0.8130396008491516,0.2583440244197845,0.2338760197162628,293.6307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.4514882564544678,0.050000000745058,0.0496542826294899,293.0594787597656,297.1499938964844,293.1499938964844,0.1739800423383712,-2779.02001953125,304.1418151855469,0.8053154945373535,0.2511691153049469,0.1767415851354599,293.0904235839844,297.1499938964844,293.1499938964844,0.3973396420478821,-7228.79541015625,304.14404296875,0.9990000128746032,0.5676252245903015,0.4596679806709289,293.07891845703125,297.1499938964844,293.1499938964844,0.0045612156391143,-1704.9229736328125,297.1164245605469,0.4514882564544678,0.050000000745058,0.2355385273694992,291.1304626464844,291.1499938964844,254.93316650390625,254.09034729003903,278.4884033203125,293.4645690917969,291.12921142578125,1.0,0.3488039374351501,0.0,0.0,1.0,1.0,-1.7331374883651731,1.8276280115969712e-06,1.73313570022583,-0.6739615201950073,0.0,0.0,1.0,69.58955383300781,77.0,-5.064115524291992,-22038.287109375,502.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5517883300781,309.3115234375,278.1499938964844,0.0,18000.0,313.1499938964844,25540.951171875,26640.0,0.0,0.0,0.5068437457084656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254804134368896,1.6255022287368774,-2.1820726033183743e-05,0.0,0.0005143819726072,0.0,0.0,477.5319519042969,0.0,0.0,0.0,0.9023840427398682,4.0,0.0,1.0
586560,293.10205078125,297.1499938964844,293.1499938964844,0.1809266209602356,-3685.22119140625,304.1460876464844,0.8118065595626831,0.2588492631912231,0.2343610823154449,293.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.4499257206916809,0.050000000745058,0.0496845766901969,293.0604553222656,297.1499938964844,293.1499938964844,0.1747838705778122,-2789.200927734375,304.141845703125,0.8045356869697571,0.2521245777606964,0.1774365454912185,293.0944519042969,297.1499938964844,293.1499938964844,0.4003229439258575,-7273.4365234375,304.13970947265625,0.9990000128746032,0.567587673664093,0.4627849161624908,293.0775756835937,297.1499938964844,293.1499938964844,0.0045781633816659,-1710.5704345703125,297.1337890625,0.4499257206916809,0.050000000745058,0.2356822490692138,291.133056640625,291.1499938964844,254.9144897460937,254.07394409179688,278.47711181640625,293.4512634277344,291.1336364746094,1.0,0.3504825830459595,0.0,0.0,1.0,1.0,-1.7398408651351929,1.840719619394804e-06,1.7398390769958496,-0.6763768196105957,0.0,0.0,1.0,70.44640350341797,80.0,3.9440741539001465,-22170.634765625,509.461181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5459899902344,309.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.189453125,26640.0,0.0,0.0,0.5081018805503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504664421081543,1.6504888534545898,-2.249671342724469e-05,0.0,0.000515658815857,0.0,0.0,499.8934631347656,0.0,0.0,0.0,0.9014608860015868,4.0,0.0,1.0
586620,293.1026306152344,297.1499938964844,293.1499938964844,0.1814700663089752,-3694.203857421875,304.14581298828125,0.8104061484336853,0.2593452930450439,0.2348406463861465,293.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4482492804527282,0.050000000745058,0.0497179068624973,293.0614624023437,297.1499938964844,293.1499938964844,0.1757070273160934,-2801.052734375,304.14166259765625,0.8035765886306763,0.2530609667301178,0.1781198233366012,293.1000061035156,297.1499938964844,293.1499938964844,0.4039365351200104,-7327.3203125,304.135009765625,0.9990000128746032,0.5672056078910828,0.4661895930767059,293.0763244628906,297.1499938964844,293.1499938964844,0.0045938673429191,-1716.351318359375,297.14727783203125,0.4482492804527282,0.050000000745058,0.2358403354883194,291.1285705566406,291.1499938964844,254.8968048095703,254.05838012695312,278.4666442871094,293.43804931640625,291.12713623046875,1.0,0.352288156747818,0.0,0.0,1.0,1.0,-1.7469761371612549,1.8547121953815804e-06,1.746974229812622,-0.6789422035217285,0.0,0.0,1.0,71.3863754272461,80.0,-9.005011558532715,-22242.26953125,516.8313598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5341186523437,309.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26488.337890625,26640.0,0.0,0.0,0.5094401240348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553527116775513,1.655375361442566,-2.263011811010074e-05,0.0,0.0005170169752091,0.0,0.0,504.3465881347656,0.0,0.0,0.0,0.90389084815979,4.0,0.0,1.0
586680,293.10321044921875,297.1499938964844,293.1499938964844,0.1821420788764953,-3705.439697265625,304.1453552246094,0.8088622093200684,0.2598345279693603,0.2353158295154571,293.6152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.4464870989322662,0.050000000745058,0.0497539080679416,293.0624694824219,297.1499938964844,293.1499938964844,0.1767479032278061,-2814.519287109375,304.1412658691406,0.8024701476097107,0.253982275724411,0.1787932962179184,293.1068725585937,297.1499938964844,293.1499938964844,0.4081385135650635,-7389.67236328125,304.1300964355469,0.9990000128746032,0.5664928555488586,0.4698395133018493,293.0751342773437,297.1499938964844,293.1499938964844,0.0046127885580062,-1723.765625,297.15606689453125,0.4464870989322662,0.050000000745058,0.236011117696762,291.1152038574219,291.1499938964844,254.8801422119141,254.0437164306641,278.45709228515625,293.4252014160156,291.1129455566406,1.0,0.3542024493217468,0.0,0.0,1.0,1.0,-1.7544807195663452,1.869493758022145e-06,1.754478931427002,-0.6816350221633911,0.0,0.0,1.0,72.39962768554688,83.0,-24.37787628173828,-22307.435546875,524.7142944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5199890136719,309.303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,26565.673828125,26640.0,0.0,0.0,0.5108272433280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6577675342559814,1.657790184020996,-2.269619108119514e-05,0.0,0.0005184246692806,0.0,0.0,506.5569763183594,0.0,0.0,0.0,0.9050917029380798,4.0,0.0,1.0
586740,293.103759765625,297.1499938964844,293.1499938964844,0.1828902214765548,-3717.9912109375,304.14483642578125,0.807190477848053,0.2603168785572052,0.2357871532440185,293.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016845703125,0.4446609318256378,0.050000000745058,0.0497923232614994,293.0635070800781,297.1499938964844,293.1499938964844,0.1778577417135238,-2828.915283203125,304.1408386230469,0.801240861415863,0.2548904120922088,0.1794586479663849,293.1149597167969,297.1499938964844,293.1499938964844,0.4127892255783081,-7458.279296875,304.1252746582031,0.9990000128746032,0.5654502511024475,0.4737030863761902,293.0740051269531,297.1499938964844,293.1499938964844,0.0046331784687936,-1731.9930419921875,297.1623229980469,0.4446609318256378,0.050000000745058,0.2361933439970016,291.09686279296875,291.1499938964844,254.8645172119141,254.0299530029297,278.4486389160156,293.4129943847656,291.0940856933594,1.0,0.3562119305133819,0.0,0.0,1.0,1.0,-1.7623084783554075,1.8849823391065e-06,1.762306571006775,-0.6844385266304016,0.0,0.0,1.0,73.47903442382812,83.0,-38.328800201416016,-22370.05859375,533.0679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5048217773437,309.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.470703125,26640.0,0.0,0.0,0.5122540593147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589463949203491,1.658969163894653,-2.2728481781086884e-05,0.0,0.0005198727594688,0.0,0.0,507.638427734375,0.0,0.0,0.0,0.9056779146194458,4.0,0.0,1.0
586800,293.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1443176269531,0.8054061532020569,0.0,0.2362539321184158,293.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.442792683839798,0.0,0.0498328581452369,293.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1404113769531,0.7999133467674255,0.0,0.1801168918609619,293.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1206359863281,0.9990000128746032,0.0,0.4777460694313049,293.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,297.1669311523437,0.442792683839798,0.0,0.236385628581047,291.0751037597656,294.1499938964844,254.8500061035156,254.01715087890625,278.44140625,293.40167236328125,291.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-1.770405888557434,1.901080850075232e-06,1.7704039812088013,-0.6873334050178528,0.0,0.0,0.0,74.6165542602539,60.0,-49.87934494018555,-22431.89453125,541.8419189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4893493652344,309.25885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.267578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595323085784912,1.6595550775527954,-2.274454163853079e-05,0.0,0.0,0.0,0.0,508.1765747070313,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7882385253906,0.4334628582000732,0.0,0.0019284490263089,293.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,0.0020307176746428,292.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8228454589844,0.4334628582000732,0.0,0.0014999046688899,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.4334628582000732,0.0,0.0020307512022554,293.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,0.0096328500658273,291.123779296875,294.1499938964844,254.8367156982422,254.00543212890625,274.7041931152344,287.0668640136719,291.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.025684755295515,3.0934153016914934e-08,0.0256847254931926,-0.0555488616228103,0.0,0.0,0.0,-0.1451850533485412,60.0,-111.23524475097656,-0.0,-4.497902045841329e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,1.6452395357191565e-06,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.030023702585652e-11,6.030068805396027e-11,-4.515653873403251e-16,0.0,0.0,0.0,0.0,2.7292480514245056e-19,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5775451660156,0.0,0.0,0.0009575841249898,293.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,0.0002792334707919,292.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5935974121094,0.0,0.0,0.0007316856062971,292.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812866210937,0.0,0.0,0.0020600738935172,292.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8085327148437,0.0,0.0,0.0013245634036138,291.133056640625,294.1499938964844,254.8247985839844,253.99490356445312,271.4573669433594,279.1374816894531,291.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0080311177298426,2.154874145787744e-08,0.0080310953781008,-0.0485642105340957,0.0,0.0,0.0,-0.0504734702408313,60.0,-382.394775390625,-0.0,-4.396208623802522e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7384219659316542e-17,-1.7384219659316542e-17,-0.0,0.0,0.0,0.0,0.0,-1.480370835418326e-35,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5455017089844,0.0,0.0,0.0001287213526666,293.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,0.0001137989020207,292.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616149902344,0.0,0.0,9.972613770514728e-05,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.000166917554452,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7823791503906,0.0,0.0,0.0005398130160756,291.1335754394531,294.1499938964844,254.81417846679688,253.98550415039065,270.984619140625,271.3305358886719,291.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015735917259007,1.7951876429833646e-08,0.0015735737979412,-0.0455755591392517,0.0,0.0,0.0,-0.0160950161516666,60.0,-200.4060974121093,-0.0,-1.68810174727696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.044918267173376e-20,-2.044918267173376e-20,-0.0,0.0,0.0,0.0,0.0,-2.0463161474535304e-41,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5353088378906,0.0,0.0,0.0001038795307977,293.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,0.0001086110351025,292.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.55133056640625,0.0,0.0,8.078129030764103e-05,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.0001105112605728,292.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7641296386719,0.0,0.0,0.0005152039811946,291.1337890625,294.1499938964844,254.8048095703125,253.9772186279297,270.7797241210937,265.9942321777344,291.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001378524582833,1.7509021787986967e-08,0.0013785070041194,-0.0446092560887336,0.0,0.0,0.0,-0.014906208962202,60.0,-95.56065368652344,-0.0,-1.295646825383301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0001026906902552,293.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147155761719,0.0,0.0,0.0001081227528629,292.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5417175292969,0.0,0.0,7.987034041434526e-05,291.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84149169921875,0.0,0.0,0.0001081580485333,292.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.74627685546875,0.0,0.0,0.0005128877819515,291.13397216796875,294.1499938964844,254.7966461181641,253.97000122070312,270.5850830078125,262.4378967285156,291.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013676369562745,1.713777741940703e-08,0.0013676198432222,-0.0436469092965126,0.0,0.0,0.0,-0.0146830845624208,60.0,-56.23049545288086,-0.0,-1.2752637701396452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5164489746094,0.0,0.0,0.0001023644144879,293.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0001077921697287,292.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5322570800781,0.0,0.0,7.961680239532143e-05,291.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367919921875,0.0,0.0,0.0001077957494999,292.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72857666015625,0.0,0.0,0.0005113196675665,291.1341552734375,294.1499938964844,254.78965759277344,253.9638061523437,270.3935546875,260.055908203125,291.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633756898343,1.6749650555425433e-08,0.0013633590424433,-0.0426323786377906,0.0,0.0,0.0,-0.0144856944680213,60.0,-41.980167388916016,-0.0,-1.267328997300865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
