time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
587220,291.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5071716308594,0.0,0.0,0.0001020375930238,293.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.000107448460767,292.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228576660156,0.0,0.0,7.936261681606993e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8321228027344,0.0,0.0,0.0001074509564205,292.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7110595703125,0.0,0.0,0.0005096892127767,291.13433837890625,294.1499938964844,254.7837829589844,253.9585876464844,270.2048645019531,258.4469299316406,291.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013590258313342,1.6341628494842553e-08,0.0013590094167739,-0.0415680110454559,0.0,0.0,0.0,-0.0142792640253901,60.0,-36.7254638671875,-0.0,-1.2592546738687818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979858398437,0.0,0.0,0.0001016976239043,293.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,0.0001070904836524,291.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,7.909820124041289e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,0.000107092950202,292.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6937255859375,0.0,0.0,0.0005079911788925,291.1344909667969,294.1499938964844,254.7789764404297,253.95431518554688,270.0189819335937,257.3526916503906,291.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013544980902224,1.5917034801304908e-08,0.0013544821413233,-0.0404590331017971,0.0,0.0,0.0,-0.0140642309561371,60.0,-34.7757568359375,-0.0,-1.2508779434483588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4888610839844,0.0,0.0,0.0001013458168017,293.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156005859375,0.0,0.0,0.0001067200355464,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5043334960937,0.0,0.0,7.882456702645868e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229064941406,0.0,0.0,0.0001067224729922,292.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,0.0005062338896095,291.1346435546875,294.1499938964844,254.77520751953125,253.9509429931641,269.8359375,256.6019592285156,291.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013498126063495,1.5477651160722417e-08,0.0013497971231117,-0.0393112711608409,0.0,0.0,0.0,-0.0138417081907391,60.0,-33.99126052856445,-0.0,-1.2422387385413458e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4798583984375,0.0,0.0,0.000100984078017,293.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158142089844,0.0,0.0,0.0001063391246134,291.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4952087402344,0.0,0.0,7.854321302147582e-05,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.818359375,0.0,0.0,0.0001063415402313,292.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6595458984375,0.0,0.0,0.0005044270073994,291.1347961425781,294.1499938964844,254.7723999023437,253.94842529296875,269.6556396484375,256.0823974609375,291.0864562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013449948746711,1.5025863220330393e-08,0.0013449797406792,-0.0381309501826763,0.0,0.0,0.0,-0.0136129017919301,60.0,-33.6323356628418,-0.0,-1.2333866550306993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709167480469,0.0,0.0,0.0001006143938866,293.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001059498536051,291.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4861755371094,0.0,0.0,7.825568172847852e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0001059522473951,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6427307128906,0.0,0.0,0.0005025804857723,291.13494873046875,294.1499938964844,254.77052307128903,253.9467315673828,269.4781494140625,255.7200469970703,291.0804748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013400712050497,1.4564164985131356e-08,0.0013400566531345,-0.0369245707988739,0.0,0.0,0.0,-0.0133790764957666,60.0,-33.42429733276367,-0.0,-1.2243731362104884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001002388162305,293.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,0.000105554368929,291.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.47723388671875,0.0,0.0,7.796356658218428e-05,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8094177246094,0.0,0.0,0.0001055567336152,292.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6260681152344,0.0,0.0,0.0005007045110687,291.13507080078125,294.1499938964844,254.76954650878903,253.94583129882807,269.3033752441406,255.4646759033203,291.07403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013350690715014,1.4095101974476164e-08,0.0013350549852475,-0.0356987901031971,0.0,0.0,0.0,-0.0131415212526917,60.0,-33.267940521240234,-0.0,-1.2152494832662344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533386230469,0.0,0.0,9.98593823169358e-05,293.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0001051548242685,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4683837890625,0.0,0.0,7.766844646539539e-05,290.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80499267578125,0.0,0.0,0.0001051571671268,292.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6095886230469,0.0,0.0,0.0004988092114217,291.1351928710937,294.1499938964844,254.76939392089844,253.9456481933593,269.13134765625,255.2835388183593,291.06719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013300154823809,1.3621229477678298e-08,0.0013300018617883,-0.0344602763652801,0.0,0.0,0.0,-0.012901528738439,60.0,-33.128353118896484,-0.0,-1.206066855274912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4446716308594,0.0,0.0,9.947809303412214e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,0.0001047533296514,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,7.73718929849565e-05,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8006286621094,0.0,0.0,0.0001047556506819,292.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,0.0004969047149643,291.13531494140625,294.1499938964844,254.77003479003903,253.9461669921875,268.96197509765625,255.1534118652344,291.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013249373296275,1.314504949334605e-08,0.0013249241746962,-0.0332155749201774,0.0,0.0,0.0,-0.0126603683456778,60.0,-32.993438720703125,-0.0,-1.1968745639023837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.43609619140625,0.0,0.0,9.909689106279984e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001043519223458,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.450927734375,0.0,0.0,7.707539771217853e-05,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,0.0001043542142724,292.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5770874023437,0.0,0.0,0.0004950006259605,291.1354064941406,294.1499938964844,254.7714233398437,253.9473419189453,268.7952575683594,255.06002807617188,291.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001319860224612,1.2668976090424168e-08,0.0013198475353419,-0.0319710038602352,0.0,0.0,0.0,-0.0124192610383033,60.0,-32.85951232910156,-0.0,-1.1877192918063885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4275817871094,0.0,0.0,9.871760266833007e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001039525377564,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,7.678040128666908e-05,290.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0001039548078551,292.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56109619140625,0.0,0.0,0.0004931060830131,291.135498046875,294.1499938964844,254.7735137939453,253.9491424560547,268.63116455078125,254.9922790527344,291.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314808614552,1.2195300769235471e-08,0.0013147963909432,-0.0307325534522533,0.0,0.0,0.0,-0.0121793681755661,60.0,-32.725467681884766,-0.0,-1.1786450215822697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4191589355469,0.0,0.0,9.834194497670978e-05,293.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001035569730447,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,7.648822065675631e-05,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7877197265625,0.0,0.0,0.0001035592140397,292.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5452575683594,0.0,0.0,0.0004912297008559,291.13555908203125,294.1499938964844,254.77626037597656,253.9515075683593,268.4696044921875,254.94290161132807,291.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098053168505,1.1726162263414608e-08,0.0013097936753183,-0.0295058283954858,0.0,0.0,0.0,-0.0119417728856205,60.0,-32.59141159057617,-0.0,-1.1696918988945981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41082763671875,0.0,0.0,9.797148959478363e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001031668798532,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,7.620008545927703e-05,290.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78350830078125,0.0,0.0,0.0001031691062962,292.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0004893792793154,291.1356201171875,294.1499938964844,254.77960205078125,253.95440673828125,268.3105773925781,254.9066467285156,291.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013048712862655,1.1263519006377013e-08,0.0013048601103946,-0.0282959602773189,0.0,0.0,0.0,-0.0117074679583311,60.0,-32.45780563354492,-0.0,-1.1608960903686238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4025573730469,0.0,0.0,9.760774992173538e-05,293.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174011230469,0.0,0.0,0.0001027838588925,291.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41705322265625,0.0,0.0,7.591717439936474e-05,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793273925781,0.0,0.0,0.0001027860635076,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,0.0004875623853877,291.1356506347656,294.1499938964844,254.78350830078125,253.9578094482422,268.154052734375,254.8803558349609,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300026779063,1.080926459451348e-08,0.0013000159524381,-0.0271079093217849,0.0,0.0,0.0,-0.0114774098619818,60.0,-32.32513427734375,-0.0,-1.1522920573270313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3943786621094,0.0,0.0,9.725276322569698e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175537109375,0.0,0.0,0.000102410063846,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4087829589844,0.0,0.0,7.564108091173694e-05,290.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7751770019531,0.0,0.0,0.0001024122466333,292.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4986877441406,0.0,0.0,0.0004857892636209,291.1356811523437,294.1499938964844,254.7879180908203,253.961654663086,267.9999084472656,254.8611297607422,291.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012952988035976,1.0365953428959074e-08,0.001295288442634,-0.0259483698755502,0.0,0.0,0.0,-0.0112528940662741,60.0,-32.19404602050781,-0.0,-1.1439260561019185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.38629150390625,0.0,0.0,9.69088141573593e-05,293.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001020478885038,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.40057373046875,0.0,0.0,7.537355850217864e-05,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77105712890625,0.0,0.0,0.0001020500421873,292.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48345947265625,0.0,0.0,0.0004840712354052,291.1357116699219,294.1499938964844,254.7928009033203,253.9659118652344,267.84814453125,254.8474273681641,291.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907177442684,9.936417022515798e-09,0.0012907078489661,-0.0248247627168893,0.0,0.0,0.0,-0.0110353548079729,60.0,-32.065208435058594,-0.0,-1.1358491036617124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37823486328125,0.0,0.0,9.657785267336294e-05,293.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177978515625,0.0,0.0,0.000101699384686,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,7.511614967370406e-05,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669677734375,0.0,0.0,0.0001017015238176,292.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4683532714844,0.0,0.0,0.0004824181087315,291.1357116699219,294.1499938964844,254.798095703125,253.9705352783203,267.69873046875,254.83770751953125,290.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863096781075,9.523108523978864e-09,0.0012863002484664,-0.0237435195595026,0.0,0.0,0.0,-0.01082603354007,60.0,-31.939422607421875,-0.0,-1.1281042588962009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3702697753906,0.0,0.0,9.626153041608632e-05,293.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001013663058984,291.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,7.487012044293806e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.762939453125,0.0,0.0,0.0001013684159261,292.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4533996582031,0.0,0.0,0.0004808381199836,291.1357116699219,294.1499938964844,254.80377197265625,253.9754943847656,267.5515441894531,254.83116149902344,290.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820967240259,9.128082290033037e-09,0.0012820875272154,-0.0227100253105163,0.0,0.0,0.0,-0.010625971481204,60.0,-31.81732940673828,-0.0,-1.1207267647250776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,9.596118616173044e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001010500418487,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3764038085937,0.0,0.0,7.463651854777709e-05,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7589111328125,0.0,0.0,0.0001010521373245,292.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0004793378757312,291.1356811523437,294.1499938964844,254.8097686767578,253.98074340820312,267.4065856933594,254.8269805908203,290.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780963443219,8.753001878858413e-09,0.0012780876131728,-0.0217286497354507,0.0,0.0,0.0,-0.0104360114783048,60.0,-31.69957733154297,-0.0,-1.1137441191522157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3545227050781,0.0,0.0,9.567783126840368e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,0.0001007516766549,291.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.36846923828125,0.0,0.0,7.441612979164347e-05,290.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7549133300781,0.0,0.0,0.0001007537503028,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42388916015625,0.0,0.0,0.0004779225564561,291.1356201171875,294.1499938964844,254.8160552978516,253.9862365722656,267.2637939453125,254.82467651367188,290.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012743223924189,8.399146267379365e-09,0.0012743138941004,-0.0208027493208646,0.0,0.0,0.0,-0.0102568008005619,60.0,-31.586633682250977,-0.0,-1.1071767147541325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,9.541220060782508e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001004719670163,291.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,7.420952897518873e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7509460449219,0.0,0.0,0.0001004740188363,292.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4093322753906,0.0,0.0,0.0004765957419294,291.13555908203125,294.1499938964844,254.8225555419922,253.991928100586,267.1230773925781,254.8238525390625,290.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707844143733,8.067420509405565e-09,0.0012707763817161,-0.019934706389904,0.0,0.0,0.0,-0.0100887967273592,60.0,-31.478918075561523,-0.0,-1.101037625517165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,9.516474528936668e-05,293.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,0.0001002113931463,291.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528137207031,0.0,0.0,7.401705806842074e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7470092773437,0.0,0.0,0.0001002134304144,292.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948974609375,0.0,0.0,0.0004753597022499,291.1354675292969,294.1499938964844,254.82925415039065,253.997787475586,266.9844055175781,254.8241729736328,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674884637817,7.758387710055104e-09,0.0012674806639552,-0.0191260073333978,0.0,0.0,0.0,-0.0099322870373725,60.0,-31.3767318725586,-0.0,-1.095333885814398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3313903808594,0.0,0.0,9.493566903984174e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.99701805994846e-05,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3450622558594,0.0,0.0,7.383889169432223e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,9.997220331570134e-05,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3805847167969,0.0,0.0,0.0004742155142594,291.1353759765625,294.1499938964844,254.83609008789065,254.0037841796875,266.84771728515625,254.8253936767578,290.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644374510273,7.472311658318631e-09,0.0012644298840314,-0.018377348780632,0.0,0.0,0.0,-0.0097874030470848,60.0,-31.28026580810547,-0.0,-1.09006705883985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32379150390625,0.0,0.0,9.472490637563168e-05,293.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.974825661629438e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373718261719,0.0,0.0,7.367496436927468e-05,290.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,9.975025750463828e-05,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,0.0004731627705041,291.13525390625,294.1499938964844,254.843017578125,254.0098419189453,266.71295166015625,254.827377319336,290.9212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616302119567,7.209103536354178e-09,0.0012616229942068,-0.0176885072141885,0.0,0.0,0.0,-0.0096541000530123,60.0,-31.18965148925781,-0.0,-1.085232526065738e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.31622314453125,0.0,0.0,9.453226812183856e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.954541019396856e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3297424316406,0.0,0.0,7.35251305741258e-05,290.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,9.954739653039724e-05,292.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0004722005687654,291.1351013183594,294.1499938964844,254.8500061035156,254.0159606933593,266.5800476074219,254.82994079589844,290.91082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590644182637,6.968523980077634e-09,0.0012590574333444,-0.0170588660985231,0.0,0.0,0.0,-0.0095322588458657,60.0,-31.10491371154785,-0.0,-1.080823039956158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087463378906,0.0,0.0,9.435733954887836e-05,293.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.936121932696552e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,7.338907744269818e-05,290.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314453125,0.0,0.0,9.936318383552134e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.0004713268426712,291.13494873046875,294.1499938964844,254.8569793701172,254.02207946777344,266.448974609375,254.8329925537109,290.9003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567344820126,6.750063175076093e-09,0.001256727729924,-0.0164870955049991,0.0,0.0,0.0,-0.0094216186553239,60.0,-31.02607536315918,-0.0,-1.0768268055016961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30126953125,0.0,0.0,9.419957495993005e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,9.919508738676086e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3146057128906,0.0,0.0,7.326636841753498e-05,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276306152344,0.0,0.0,9.919704461935908e-05,292.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,0.0004705387982539,291.134765625,294.1499938964844,254.8639068603516,254.0281524658203,266.3196716308594,254.83644104003903,290.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546331854537,6.5530256776469295e-09,0.0012546265497803,-0.0159713830798864,0.0,0.0,0.0,-0.009321829304099,60.0,-30.953004837036133,-0.0,-1.0732289013049012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938842773437,0.0,0.0,9.405830496689303e-05,293.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,9.904634498525412e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3070983886719,0.0,0.0,7.31564941816032e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7237854003906,0.0,0.0,9.904828038997948e-05,292.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.310546875,0.0,0.0,0.0004698332049883,291.13458251953125,294.1499938964844,254.8707427978516,254.03414916992188,266.19207763671875,254.84019470214844,290.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252751564607,6.376600580892955e-09,0.0012527452781796,-0.0155096100643277,0.0,0.0,0.0,-0.0092324782162904,60.0,-30.88562393188477,-0.0,-1.070012487502936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,9.393278742209076e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.891417721519248e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2996520996094,0.0,0.0,7.305886538233608e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7200012207031,0.0,0.0,9.89160980680026e-05,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0004692062793765,291.13433837890625,294.1499938964844,254.87744140625,254.0400238037109,266.066162109375,254.84420776367188,290.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510797241702,6.219832648923784e-09,0.0012510735541582,-0.0150992767885327,0.0,0.0,0.0,-0.009153083898127,60.0,-30.823699951171875,-0.0,-1.0671585926047557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2791748046875,0.0,0.0,9.382219286635518e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.879772551357746e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2922668457031,0.0,0.0,7.29728490114212e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7161865234375,0.0,0.0,9.879963909043e-05,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.283203125,0.0,0.0,0.0004686538886744,291.13409423828125,294.1499938964844,254.8839569091797,254.0457458496093,265.94189453125,254.8484039306641,290.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496067211031,6.081701364735181e-09,0.0012496005510911,-0.0147377206012606,0.0,0.0,0.0,-0.0090831276029348,60.0,-30.767093658447266,-0.0,-1.064647250359485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718811035156,0.0,0.0,9.372564818477258e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.86960731097497e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2848815917969,0.0,0.0,7.289776112884283e-05,290.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7124328613281,0.0,0.0,9.8697972134687e-05,292.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696533203125,0.0,0.0,0.0004681716964114,291.1338195800781,294.1499938964844,254.8902282714844,254.0512542724609,265.8192138671875,254.85275268554688,290.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483207974582,5.961120930209063e-09,0.0012483148602768,-0.014422096312046,0.0,0.0,0.0,-0.0090220598503947,60.0,-30.715538024902344,-0.0,-1.062457428702146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2646484375,0.0,0.0,9.364227298647164e-05,293.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.860828140517695e-05,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2775573730469,0.0,0.0,7.283291051862761e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,9.861016587819904e-05,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0004677552497014,291.133544921875,294.1499938964844,254.896224975586,254.05653381347656,265.69805908203125,254.85720825195312,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247210195288,5.856973572804236e-09,0.0012472043745219,-0.0141494842246174,0.0,0.0,0.0,-0.0089693153277039,60.0,-30.668794631958008,-0.0,-1.0605680245134864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574157714844,0.0,0.0,9.3571150500793e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180725097656,0.0,0.0,9.85334045253694e-05,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.270263671875,0.0,0.0,7.277759141288698e-05,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.853526717051864e-05,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0004674000374507,291.1332092285156,294.1499938964844,254.9019012451172,254.0615234375,265.5783996582031,254.8617401123047,290.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462629238143,5.768132638195311e-09,0.0012462572194635,-0.0139169357717037,0.0,0.0,0.0,-0.0089243231341242,60.0,-30.6265926361084,-0.0,-1.0589576504571597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.351137850899248e-05,292.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.847046749200672e-05,291.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.26300048828125,0.0,0.0,7.273110531968996e-05,290.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7011413574219,0.0,0.0,9.847233013715596e-05,292.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2294921875,0.0,0.0,0.0004671015194617,291.13287353515625,294.1499938964844,254.90719604492188,254.06619262695312,265.4602355957031,254.8662872314453,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454668758437,5.693464810718751e-09,0.0012454611714929,-0.0137214828282594,0.0,0.0,0.0,-0.0088865086436271,60.0,-30.58873748779297,-0.0,-1.0576052744681877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2431030273437,0.0,0.0,9.346169827040284e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.841816063271835e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557678222656,0.0,0.0,7.269246270880103e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6974182128906,0.0,0.0,9.842000872595236e-05,292.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162780761719,0.0,0.0,0.0004668533802032,291.13250732421875,294.1499938964844,254.91207885742188,254.0704803466797,265.343505859375,254.870849609375,290.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448050547391,5.631393129590378e-09,0.0012447994668036,-0.0135590014979243,0.0,0.0,0.0,-0.0088550727814435,60.0,-30.55487060546875,-0.0,-1.0564817642944037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,9.341985423816368e-05,292.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,9.837411198532207e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2485656738281,0.0,0.0,7.265991735039279e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,9.837594552664086e-05,292.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.203125,0.0,0.0,0.0004666444147005,291.1321105957031,294.1499938964844,254.91650390625,254.0743865966797,265.2281494140625,254.87535095214844,290.7929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442477745935,5.579112727360781e-09,0.001244242186658,-0.0134221501648426,0.0,0.0,0.0,-0.0088285971432924,60.0,-30.524639129638672,-0.0,-1.0555361029673804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,9.338388190371916e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,9.833623334998264e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2414245605469,0.0,0.0,7.263194129336625e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6899719238281,0.0,0.0,9.83380523393862e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900329589844,0.0,0.0,0.0004664647567551,291.1316833496094,294.1499938964844,254.9203948974609,254.0778350830078,265.1141967773437,254.87977600097656,290.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437686091288,5.534156688469238e-09,0.0012437630211934,-0.0133044701069593,0.0,0.0,0.0,-0.0088058309629559,60.0,-30.49735641479492,-0.0,-1.0547233131319445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218322753906,0.0,0.0,9.335231152363122e-05,292.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.830300405155867e-05,291.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2342834472656,0.0,0.0,7.260738493641838e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6862487792969,0.0,0.0,9.83048157650046e-05,292.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.177001953125,0.0,0.0,0.0004663071304094,291.1312561035156,294.1499938964844,254.9237518310547,254.080795288086,265.0015563964844,254.88409423828125,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433482334017,5.494709132136677e-09,0.0012433426454663,-0.0132012097164988,0.0,0.0,0.0,-0.0087858540937304,60.0,-30.472579956054688,-0.0,-1.0540104256051565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2148132324219,0.0,0.0,9.332413173979148e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,9.827333997236563e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271728515625,0.0,0.0,7.258546975208446e-05,290.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6825256347656,0.0,0.0,9.827513713389636e-05,292.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0004661664133891,291.1307678222656,294.1499938964844,254.92648315429688,254.08322143554688,264.8902282714844,254.88824462890625,290.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429727939888,5.4594853082789996e-09,0.0012429673224687,-0.0131090031936764,0.0,0.0,0.0,-0.0087680164724588,60.0,-30.44978713989257,-0.0,-1.0533742056395569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.329868044005708e-05,292.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,9.82465426204726e-05,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,7.256567187141627e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,9.82483325060457e-05,292.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,0.0004660393169615,291.1302490234375,294.1499938964844,254.92857360839844,254.0850982666016,264.7802124023437,254.8921813964844,290.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426337925717,5.427669869106921e-09,0.0012426284374669,-0.013025720603764,0.0,0.0,0.0,-0.0087519045919179,60.0,-30.42869758605957,-0.0,-1.0527997318376948e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
