time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
589560,291.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2008361816406,0.0,0.0,9.327558655058964e-05,292.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,9.822223364608362e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2130432128906,0.0,0.0,7.254770753206685e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,9.822400897974148e-05,292.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0004659239784814,291.1297302246094,294.1499938964844,254.92996215820312,254.0863494873047,264.67144775390625,254.89588928222656,290.7383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423262232914,5.3987978532177294e-09,0.0012423208681866,-0.0129501419141888,0.0,0.0,0.0,-0.0087372846901416,60.0,-30.40911674499512,-0.0,-1.052278548741015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1938781738281,0.0,0.0,9.325469727627932e-05,292.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.820024570217356e-05,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2059936523437,0.0,0.0,7.253146031871438e-05,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.67144775390625,0.0,0.0,9.82020064839162e-05,292.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255798339844,0.0,0.0,0.0004658196994569,291.1291809082031,294.1499938964844,254.9306030273437,254.0869598388672,264.5639343261719,254.8992919921875,290.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420479906722,5.3726800786080275e-09,0.0012420426355674,-0.0128817725926637,0.0,0.0,0.0,-0.0087240580469369,60.0,-30.390947341918945,-0.0,-1.0518073167986588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1869506835937,0.0,0.0,9.323602716904134e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.818059334065764e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1990051269531,0.0,0.0,7.251693750731647e-05,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,9.818234684644268e-05,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.0004657264798879,291.1285705566406,294.1499938964844,254.93045043945312,254.0868682861328,264.4576110839844,254.90237426757807,290.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417993275448,5.349335641113839e-09,0.00124179397244,-0.0128206629306077,0.0,0.0,0.0,-0.0087122367694973,60.0,-30.374134063720703,-0.0,-1.0513862491734473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,9.321971447207034e-05,292.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.816342208068818e-05,291.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1920166015625,0.0,0.0,7.250424823723733e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640625,0.0,0.0,9.816516103455795e-05,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002502441406,0.0,0.0,0.0004656450182665,291.1279602050781,294.1499938964844,254.92947387695312,254.0860595703125,264.3524780273437,254.9050750732422,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415820965543,5.328931518278068e-09,0.0012415767414495,-0.012767250649631,0.0,0.0,0.0,-0.0087019056081771,60.0,-30.358747482299805,-0.0,-1.0510183301448708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,9.320597746409476e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.81489720288664e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18505859375,0.0,0.0,7.249356713145971e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,9.815069643082096e-05,292.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.087646484375,0.0,0.0,0.0004655764496419,291.1273193359375,294.1499938964844,254.92759704589844,254.08447265625,264.2485046386719,254.90737915039065,290.6944885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413990916684,5.3117492626597596e-09,0.0012413938529789,-0.0127222714945673,0.0,0.0,0.0,-0.0086932042613625,60.0,-30.3448429107666,-0.0,-1.0507086756206264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662902832031,0.0,0.0,9.319507807958872e-05,292.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,9.813749784370884e-05,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1781311035156,0.0,0.0,7.248509064083919e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567077636719,0.0,0.0,9.81392149697058e-05,292.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0751342773437,0.0,0.0,0.0004655220545828,291.1266174316406,294.1499938964844,254.9248046875,254.0820770263672,264.14569091796875,254.90921020507807,290.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412539217621,5.298104177597906e-09,0.0012412485666573,-0.0126865534111857,0.0,0.0,0.0,-0.008686295710504,60.0,-30.3325252532959,-0.0,-1.0504629699426005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1594543457031,0.0,0.0,9.3187321908772e-05,292.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.812934877118096e-05,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1712341308594,0.0,0.0,7.247905887197703e-05,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65301513671875,0.0,0.0,9.813105134526268e-05,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626525878906,0.0,0.0,0.0004654833755921,291.1259155273437,294.1499938964844,254.9210205078125,254.07882690429688,264.0439453125,254.91053771972656,290.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411506613716,5.288393722935325e-09,0.0012411454226821,-0.0126611329615116,0.0,0.0,0.0,-0.0086813792586326,60.0,-30.32191276550293,-0.0,-1.050288247483877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15264892578125,0.0,0.0,9.318303636973724e-05,292.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,9.812483767746016e-05,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1643371582031,0.0,0.0,7.247572648338974e-05,290.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6493225097656,0.0,0.0,9.812653297558428e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0004654619842767,291.12518310546875,294.1499938964844,254.9162139892578,254.07467651367188,263.9433288574219,254.91131591796875,290.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410935014486,5.283003812195375e-09,0.0012410882627591,-0.0126470234245061,0.0,0.0,0.0,-0.0086786514148116,60.0,-30.313140869140625,-0.0,-1.0501915426175401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,9.318253432866186e-05,292.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.812432108446956e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.157470703125,0.0,0.0,7.247533358167857e-05,290.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6456604003906,0.0,0.0,9.812600910663603e-05,292.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03790283203125,0.0,0.0,0.000465459539555,291.1243896484375,294.1499938964844,254.91033935546875,254.0695953369141,263.8437194824219,254.9114990234375,290.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410868657752,5.2823474483432165e-09,0.0012410815106704,-0.0126453042030334,0.0,0.0,0.0,-0.0086783207952976,60.0,-30.30635070800781,-0.0,-1.0501802449880417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,9.318610682385042e-05,292.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,9.81280900305137e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1506042480469,0.0,0.0,7.247811299748719e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6419677734375,0.0,0.0,9.812976350076497e-05,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0256042480469,0.0,0.0,0.0004654774093069,291.12359619140625,294.1499938964844,254.90335083007807,254.06353759765625,263.74517822265625,254.9110412597656,290.6395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411343632265,5.286771020962533e-09,0.0012411290081217,-0.0126568842679262,0.0,0.0,0.0,-0.0086805624887347,60.0,-30.30167961120605,-0.0,-1.0502606784257297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13232421875,0.0,0.0,9.319408127339555e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,9.81365010375157e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,7.248431938933209e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382751464844,0.0,0.0,9.813815995585172e-05,292.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01336669921875,0.0,0.0,0.0004655173106584,291.12274169921875,294.1499938964844,254.89520263671875,254.05645751953125,263.6476135253906,254.90988159179688,290.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241240534,5.2967017438732e-09,0.0012412352953106,-0.0126828793436288,0.0,0.0,0.0,-0.0086855934932827,60.0,-30.29926872253418,-0.0,-1.050440587846424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1255798339844,0.0,0.0,9.320675599155948e-05,292.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131896972656,0.0,0.0,9.814985241973773e-05,291.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,7.249417103594169e-05,290.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.815150406211616e-05,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0004655806405935,291.1218566894531,294.1499938964844,254.8858337402344,254.0483245849609,263.551025390625,254.9079742431641,290.6175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414093362167,5.312492223907839e-09,0.0012414039811119,-0.012724214233458,0.0,0.0,0.0,-0.0086935926228761,60.0,-30.299257278442383,-0.0,-1.0507262260261997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11883544921875,0.0,0.0,9.322443656856194e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,9.816847887123004e-05,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.25079225958325e-05,290.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63092041015625,0.0,0.0,9.817012323765084e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0004656689998228,291.1209716796875,294.1499938964844,254.8751983642578,254.03909301757807,263.4553527832031,254.9052734375,290.6065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416447279974,5.3345350359279564e-09,0.0012416393728926,-0.0127819161862134,0.0,0.0,0.0,-0.0087047582492232,60.0,-30.3017807006836,-0.0,-1.0511249115552348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11212158203125,0.0,0.0,9.324730490334332e-05,292.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,9.81925695668906e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1233825683594,0.0,0.0,7.252571231219918e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272277832031,0.0,0.0,9.81942066573538e-05,292.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9768981933594,0.0,0.0,0.0004657832614611,291.1200256347656,294.1499938964844,254.86328125,254.0287170410156,263.3606262207031,254.90171813964844,290.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419493868947,5.363060662233465e-09,0.0012419439153745,-0.0128565886989235,0.0,0.0,0.0,-0.0087192067876458,60.0,-30.30697631835937,-0.0,-1.0516406945271228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1054382324219,0.0,0.0,9.327549923909828e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.822226274991408e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,7.254763477249071e-05,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,9.822389256441966e-05,292.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96484375,0.0,0.0,0.0004659241240005,291.1190490722656,294.1499938964844,254.8500061035156,254.01715087890625,263.2667541503906,254.89724731445312,290.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423247098922,5.3982285308507025e-09,0.0012423193547874,-0.0129486471414566,0.0,0.0,0.0,-0.0087370192632079,60.0,-30.314897537231445,-0.0,-1.0522766302756281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,9.33082847041078e-05,292.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,9.8256794444751e-05,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10986328125,0.0,0.0,7.257313700392842e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,9.825840970734134e-05,292.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9528503417969,0.0,0.0,0.0004660879203584,291.1180419921875,294.1499938964844,254.8358154296875,254.0047912597656,263.1737365722656,254.89178466796875,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427613837644,5.439132255702361e-09,0.0012427559122443,-0.0130557203665375,0.0,0.0,0.0,-0.0087577365338802,60.0,-30.32564353942871,-0.0,-1.0530164473721017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,9.334341302746908e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,9.829379268921912e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031494140625,0.0,0.0,7.260045822476968e-05,290.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161499023437,0.0,0.0,9.829540067585184e-05,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9408569335937,0.0,0.0,0.0004662634455598,291.1169738769531,294.1499938964844,254.8212280273437,253.9920349121093,263.0815734863281,254.8854217529297,290.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432292569428,5.482963416625353e-09,0.0012432237854227,-0.0131704565137624,0.0,0.0,0.0,-0.0087799374014139,60.0,-30.338253021240234,-0.0,-1.0538094841194837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0854187011719,0.0,0.0,9.338112431578338e-05,292.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.833351941779256e-05,291.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964050292969,0.0,0.0,7.262979488587007e-05,290.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,9.833511285251006e-05,292.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.928955078125,0.0,0.0,0.0004664518637582,291.11590576171875,294.1499938964844,254.8062438964844,253.9789123535156,262.9902038574219,254.8780975341797,290.5516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437314726412,5.5300244383715835e-09,0.0012437260011211,-0.0132936453446745,0.0,0.0,0.0,-0.008803772740066,60.0,-30.35251808166504,-0.0,-1.054661211696839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787658691406,0.0,0.0,9.342143312096596e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,9.837597463047132e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0896911621094,0.0,0.0,7.266114698722959e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087341308594,0.0,0.0,9.83775607892312e-05,292.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.000466653262265,291.1147766113281,294.1499938964844,254.79087829589844,253.9654235839844,262.899658203125,254.86993408203125,290.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442683801054,5.580323758636041e-09,0.00124426279217,-0.013425312936306,0.0,0.0,0.0,-0.0088292490690946,60.0,-30.36798858642578,-0.0,-1.0555719143212629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721435546875,0.0,0.0,9.346433216705918e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,9.842115105129778e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0830078125,0.0,0.0,7.269450725289062e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6050109863281,0.0,0.0,9.842272993410006e-05,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9052429199219,0.0,0.0,0.0004668675828725,291.1136169433594,294.1499938964844,254.775146484375,253.9515838623047,262.8099060058594,254.86087036132807,290.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448396300897,5.6338547160805774e-09,0.0012448340421542,-0.0135654378682374,0.0,0.0,0.0,-0.0088563626632094,60.0,-30.38469886779785,-0.0,-1.0565414498842077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,9.35097923502326e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,9.846903412835672e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762939453125,0.0,0.0,7.272986840689555e-05,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6012878417969,0.0,0.0,9.84706057352014e-05,292.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0004670947091653,291.1124267578125,294.1499938964844,254.75906372070312,253.9374084472656,262.720947265625,254.8509979248047,290.51873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454451061785,5.690585780371293e-09,0.0012454394018277,-0.0137139381840825,0.0,0.0,0.0,-0.0088850958272814,60.0,-30.402563095092773,-0.0,-1.0575694631143052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.355777729069814e-05,292.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,9.851957292994484e-05,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,7.27671867934987e-05,290.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5975646972656,0.0,0.0,9.852112998487428e-05,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8816833496094,0.0,0.0,0.0004673344374168,291.1112060546875,294.1499938964844,254.7426300048828,253.92291259765625,262.6327209472656,254.84033203125,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460842262953,5.750472542587204e-09,0.0012460784055292,-0.0138706983998417,0.0,0.0,0.0,-0.0089154271408915,60.0,-30.421566009521484,-0.0,-1.058655101360273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05230712890625,0.0,0.0,9.360824333271012e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.857271652435884e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629577636719,0.0,0.0,7.280644058482721e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59381103515625,0.0,0.0,9.857427357928827e-05,292.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699645996094,0.0,0.0,0.0004675865347962,291.10992431640625,294.1499938964844,254.7258758544922,253.9081115722656,262.5452575683594,254.8289337158203,290.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467562919482,5.813449721614461e-09,0.0012467504711821,-0.0140355471521615,0.0,0.0,0.0,-0.0089473240077495,60.0,-30.441659927368164,-0.0,-1.0597974409165545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.04571533203125,0.0,0.0,9.36611177166924e-05,292.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.86284139798954e-05,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.284756429726258e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,9.862995648290962e-05,292.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8582763671875,0.0,0.0,0.0004678507102653,291.1086120605469,294.1499938964844,254.7088165283203,253.8930053710937,262.4585266113281,254.81675720214844,290.48583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474604882299,5.8794462631794894e-09,0.0012474546674638,-0.0142082972452044,0.0,0.0,0.0,-0.008980750106275,60.0,-30.462888717651367,-0.0,-1.0609950606976781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.03912353515625,0.0,0.0,9.371633495902644e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,9.868655615719037e-05,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.04962158203125,0.0,0.0,7.289050699910149e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.868809138424696e-05,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0004681265272665,291.1072692871094,294.1499938964844,254.69143676757807,253.87762451171875,262.3724975585937,254.8039093017578,290.4748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481957674026,5.948353809515083e-09,0.0012481898302212,-0.0143886664882302,0.0,0.0,0.0,-0.0090156504884362,60.0,-30.485137939453125,-0.0,-1.0622462554010781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03253173828125,0.0,0.0,9.377378592034802e-05,292.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10467529296875,0.0,0.0,9.874707029666752e-05,291.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0429992675781,0.0,0.0,7.29351959307678e-05,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,9.874859097180888e-05,292.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83502197265625,0.0,0.0,0.0004684135783463,291.1058959960937,294.1499938964844,254.67379760742188,253.86196899414065,262.2872009277344,254.7903289794922,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489610817283,6.020064446943252e-09,0.0012489550281316,-0.0145763726904988,0.0,0.0,0.0,-0.0090519711375236,60.0,-30.508451461791992,-0.0,-1.063549106561368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259704589844,0.0,0.0,9.38333832891658e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,9.880983270704746e-05,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0363464355469,0.0,0.0,7.298154378077015e-05,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,9.88113461062312e-05,292.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8234558105469,0.0,0.0,0.0004687112814281,291.1044616699219,294.1499938964844,254.65586853027344,253.84605407714844,262.2025756835937,254.776123046875,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497546849772,6.094442728254989e-09,0.0012497486313804,-0.0147710582241415,0.0,0.0,0.0,-0.0090896422043442,60.0,-30.5327091217041,-0.0,-1.0649012693875193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194091796875,0.0,0.0,9.38949960982427e-05,292.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,9.887471969705076e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0297241210937,0.0,0.0,7.302947051357478e-05,290.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,9.887622582027689e-05,292.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8118896484375,0.0,0.0,0.0004690191126428,291.1029968261719,294.1499938964844,254.6376953125,253.8298797607422,262.11865234375,254.76124572753903,290.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505752965807,6.171346988992354e-09,0.0012505691265687,-0.0149723542854189,0.0,0.0,0.0,-0.0091285919770598,60.0,-30.55794334411621,-0.0,-1.066300185925684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0128479003906,0.0,0.0,9.395850065629928e-05,292.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10223388671875,0.0,0.0,9.894160029944032e-05,291.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,7.307885971385986e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712280273437,0.0,0.0,9.894309914670885e-05,292.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8003845214844,0.0,0.0,0.0004693363443948,291.1015014648437,294.1499938964844,254.6192779541016,253.81349182128903,262.035400390625,254.74578857421875,290.4310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514210538938,6.250607142987974e-09,0.0012514147674664,-0.0151798157021403,0.0,0.0,0.0,-0.009168735705316,60.0,-30.584028244018555,-0.0,-1.0677429429506446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0062866210937,0.0,0.0,9.40237587201409e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.901032171910629e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0164794921875,0.0,0.0,7.31296167941764e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,9.90118132904172e-05,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889099121094,0.0,0.0,0.0004696623655036,291.0999755859375,294.1499938964844,254.60061645507807,253.796875,261.95281982421875,254.729736328125,290.4200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522902106866,6.3320615417694626e-09,0.0012522838078439,-0.0153930177912116,0.0,0.0,0.0,-0.0092099905014038,60.0,-30.610990524291992,-0.0,-1.0692265561829117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997253417969,0.0,0.0,9.409061021870002e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,9.908073116093874e-05,291.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0098571777344,0.0,0.0,7.318161078728735e-05,290.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,9.908221545629205e-05,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7774963378906,0.0,0.0,0.0004699963319581,291.098388671875,294.1499938964844,254.58175659179688,253.78005981445312,261.87091064453125,254.713119506836,290.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531805550679,6.415510345192388e-09,0.0012531741522252,-0.0156114380806684,0.0,0.0,0.0,-0.009252255782485,60.0,-30.63871955871582,-0.0,-1.0707476150173536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931945800781,0.0,0.0,9.415890963282436e-05,292.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995483398437,0.0,0.0,9.915266127791256e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032653808594,0.0,0.0,7.323473255382851e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.559814453125,0.0,0.0,9.915413829730824e-05,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660827636719,0.0,0.0,0.0004703375452663,291.0967712402344,294.1499938964844,254.56268310546875,253.76304626464844,261.7896423339844,254.6959686279297,290.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540901079773,6.500758154004416e-09,0.0012540837051346,-0.0158345643430948,0.0,0.0,0.0,-0.0092954309657216,60.0,-30.66716194152832,-0.0,-1.0723025667402909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,9.422847506357356e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,9.922592289512976e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99664306640625,0.0,0.0,7.328883657464758e-05,290.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55596923828125,0.0,0.0,9.922739263856784e-05,292.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.000470685045002,291.0950927734375,294.1499938964844,254.5434417724609,253.745849609375,261.7089538574219,254.6783599853516,290.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550166575238,6.587588696760349e-09,0.0012550100218504,-0.016061833128333,0.0,0.0,0.0,-0.0093394089490175,60.0,-30.69623374938965,-0.0,-1.0738875033666773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,9.429914643988012e-05,292.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,9.930034866556524e-05,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.99005126953125,0.0,0.0,7.334380643442273e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5521240234375,0.0,0.0,9.93018111330457e-05,292.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74334716796875,0.0,0.0,0.0004710381035692,291.0934143066406,294.1499938964844,254.5240020751953,253.7285003662109,261.6289367675781,254.6602478027344,290.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559578754007,6.6758025774049665e-09,0.0012559511233121,-0.016292717307806,0.0,0.0,0.0,-0.0093840872868895,60.0,-30.725940704345703,-0.0,-1.075498872182834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9735717773437,0.0,0.0,9.437072731088848e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.93757348624058e-05,291.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.98345947265625,0.0,0.0,7.339947478612885e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,9.937718277797104e-05,292.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320251464844,0.0,0.0,0.0004713957023341,291.0916442871094,294.1499938964844,254.50442504882807,253.7109832763672,261.54949951171875,254.6417236328125,290.3652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569112004712,6.7651497737131194e-09,0.0012569044483825,-0.0165265668183565,0.0,0.0,0.0,-0.0094293393194675,60.0,-30.75613594055176,-0.0,-1.077132196769526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,9.444304305361584e-05,292.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,9.945189958671108e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768371582031,0.0,0.0,7.34557252144441e-05,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444030761719,0.0,0.0,9.945334022631867e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7207336425781,0.0,0.0,0.0004717569972854,291.0898742675781,294.1499938964844,254.4846954345703,253.69332885742188,261.470703125,254.6227569580078,290.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578743044286,6.85542378420223e-09,0.00125786755234,-0.0167628396302461,0.0,0.0,0.0,-0.0094750607386231,60.0,-30.78681755065918,-0.0,-1.078783711250253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96051025390625,0.0,0.0,9.451590449316428e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.952862455975264e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9702453613281,0.0,0.0,7.351239037234336e-05,290.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54052734375,0.0,0.0,9.953005792340264e-05,291.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0004721209406852,291.0880432128906,294.1499938964844,254.4648284912109,253.6755523681641,261.3924865722656,254.6034393310547,290.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588446261361,6.946365260773746e-09,0.0012588377576321,-0.0170008540153503,0.0,0.0,0.0,-0.0095211202278733,60.0,-30.817852020263672,-0.0,-1.080448654988686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539794921875,0.0,0.0,9.45891224546358e-05,292.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,9.960573515854776e-05,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9636535644531,0.0,0.0,7.356933929258958e-05,290.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5366516113281,0.0,0.0,9.960716124624014e-05,291.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.0004724867176264,291.086181640625,294.1499938964844,254.44483947753903,253.6576538085937,261.3148803710937,254.5837554931641,290.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259819837287,7.037761040606938e-09,0.0012598128523677,-0.0172400586307048,0.0,0.0,0.0,-0.0095674097537994,60.0,-30.849220275878903,-0.0,-1.0821232621083254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.94744873046875,0.0,0.0,9.466249321121722e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.96830058284104e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95709228515625,0.0,0.0,7.362641190411523e-05,290.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,9.968442464014517e-05,291.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6870422363281,0.0,0.0,0.000472853280371,291.0842590332031,294.1499938964844,254.4247589111328,253.6396484375,261.23785400390625,254.56375122070312,290.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607970274984,7.129349555157205e-09,0.0012607899261638,-0.0174797624349594,0.0,0.0,0.0,-0.0096137970685958,60.0,-30.880802154541016,-0.0,-1.0838026298642944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
