time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591900,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.94091796875,0.0,0.0,9.473584941588342e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,9.97602619463578e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95050048828125,0.0,0.0,7.368346268776804e-05,290.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52880859375,0.0,0.0,9.976167348213494e-05,291.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67584228515625,0.0,0.0,0.0004732197267003,291.0823059082031,294.1499938964844,254.4045867919922,253.6215667724609,261.1614074707031,254.54345703125,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617739848792,7.220917197514609e-09,0.0012617667671293,-0.0177194066345691,0.0,0.0,0.0,-0.009660174138844,60.0,-30.91256332397461,-0.0,-1.0854829923800942e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93438720703125,0.0,0.0,9.48089873418212e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,9.983728523366152e-05,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.94390869140625,0.0,0.0,7.374035340035334e-05,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,9.983868949348108e-05,291.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,0.0004735850961878,291.080322265625,294.1499938964844,254.38433837890625,253.6033935546875,261.0855407714844,254.5228881835937,290.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627481482923,7.312211280918745e-09,0.001262740814127,-0.0179583355784416,0.0,0.0,0.0,-0.0097064115107059,60.0,-30.94440650939941,-0.0,-1.087159589019393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,9.48817323660478e-05,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,9.991389379138128e-05,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,7.379692397080362e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,9.991528349928558e-05,291.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.653564453125,0.0,0.0,0.0004739484866149,291.0782775878906,294.1499938964844,254.364013671875,253.58517456054688,261.01025390625,254.5020904541016,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637168401852,7.403007984407851e-09,0.0012637095060199,-0.0181959569454193,0.0,0.0,0.0,-0.0097523983567953,60.0,-30.976261138916016,-0.0,-1.0888282986343261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213562011719,0.0,0.0,9.495388803770766e-05,292.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,9.99898838927038e-05,291.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93072509765625,0.0,0.0,7.385305070783943e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169677734375,0.0,0.0,9.999127360060812e-05,291.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6424865722656,0.0,0.0,0.0004743089375551,291.0762023925781,294.1499938964844,254.3436584472656,253.56689453125,260.9354858398437,254.4810943603516,290.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646778486669,7.493078157949641e-09,0.0012646703980863,-0.0184316746890544,0.0,0.0,0.0,-0.0097980163991451,60.0,-31.008056640625,-0.0,-1.0904849290227504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9148254394531,0.0,0.0,9.502529428573324e-05,292.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0001000650881906,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92413330078125,0.0,0.0,7.390858809230849e-05,290.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001000664633465,291.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63140869140625,0.0,0.0,0.0004746656923089,291.0740661621094,294.1499938964844,254.32325744628903,253.548583984375,260.8612976074219,254.4599151611328,290.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656289618462,7.582214855972325e-09,0.0012656213948503,-0.0186649486422538,0.0,0.0,0.0,-0.009843161329627,60.0,-31.03972244262696,-0.0,-1.092125643253894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,9.509577648714183e-05,292.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001001393102342,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9175720214844,0.0,0.0,7.396340515697375e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5090026855469,0.0,0.0,0.0001001406853902,291.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.620361328125,0.0,0.0,0.0004750177904497,291.0718994140625,294.1499938964844,254.30284118652344,253.5302581787109,260.7876281738281,254.4385986328125,290.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665676185861,7.6701924811573e-09,0.0012665599351748,-0.0188951846212148,0.0,0.0,0.0,-0.0098877204582095,60.0,-31.071195602416992,-0.0,-1.0937462491256157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017639160156,0.0,0.0,9.516518184682354e-05,292.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0001002124045044,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9109802246094,0.0,0.0,7.401738548651338e-05,290.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050048828125,0.0,0.0,0.0001002137723844,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6093139648437,0.0,0.0,0.000475364504382,291.0697021484375,294.1499938964844,254.2824249267578,253.51190185546875,260.71453857421875,254.41714477539065,290.2445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012674919562414,7.756825404214851e-09,0.0012674841564148,-0.0191218983381986,0.0,0.0,0.0,-0.0099315978586673,60.0,-31.10239219665528,-0.0,-1.09534326497851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8952331542969,0.0,0.0,9.52333430177532e-05,292.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823059082031,0.0,0.0,0.0001002841891022,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9043884277344,0.0,0.0,7.407040538964793e-05,290.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010070800781,0.0,0.0,0.0001002855497063,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59832763671875,0.0,0.0,0.0004757050191983,291.06744384765625,294.1499938964844,254.2620086669922,253.4935607910156,260.6419372558594,254.39561462402344,290.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001268399762921,7.841908455930025e-09,0.0012683919630944,-0.0193445533514022,0.0,0.0,0.0,-0.0099746901541948,60.0,-31.133272171020508,-0.0,-1.096912853881804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,9.53001290326938e-05,292.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0001003545257844,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8977966308594,0.0,0.0,7.412234845105559e-05,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4969482421875,0.0,0.0,0.0001003558791126,291.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873413085937,0.0,0.0,0.0004760386655107,291.06512451171875,294.1499938964844,254.2416229248047,253.4752349853516,260.5699462890625,254.37399291992188,290.2226257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692891759797,7.925274658759918e-09,0.0012692812597379,-0.0195627119392156,0.0,0.0,0.0,-0.0100169125944376,60.0,-31.16374015808105,-0.0,-1.0984518183931868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8821716308594,0.0,0.0,9.536540164845064e-05,292.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794982910156,0.0,0.0,0.000100423261756,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,7.417311280732974e-05,290.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.492919921875,0.0,0.0,0.0001004246078082,291.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5763854980469,0.0,0.0,0.0004763647157233,291.06280517578125,294.1499938964844,254.2212677001953,253.4569396972656,260.4984130859375,254.3523406982422,290.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012701584491878,8.006743712485331e-09,0.0012701504165306,-0.0197759047150611,0.0,0.0,0.0,-0.0100581748411059,60.0,-31.193777084350582,-0.0,-1.0999568189618004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,9.542902989778668e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0001004902733257,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8846130371094,0.0,0.0,7.422260387102142e-05,290.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48883056640625,0.0,0.0,0.0001004916121019,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5654602050781,0.0,0.0,0.0004766826168633,291.0603942871094,294.1499938964844,254.20095825195312,253.43869018554688,260.427490234375,254.3306427001953,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012710059527307,8.086169955845435e-09,0.0012709978036582,-0.0199837479740381,0.0,0.0,0.0,-0.0100984023883938,60.0,-31.223276138305664,-0.0,-1.101425084470975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,9.549090464133768e-05,292.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.000100555436802,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,7.427072705468163e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847717285156,0.0,0.0,0.0001005567683023,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545349121094,0.0,0.0,0.0004769917286466,291.0579833984375,294.1499938964844,254.1807098388672,253.4205017089844,260.3570556640625,254.3089599609375,290.18963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718300567939,8.163403286687299e-09,0.0012718217913061,-0.0201858524233102,0.0,0.0,0.0,-0.0101375188678503,60.0,-31.252216339111328,-0.0,-1.102853772749768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8625793457031,0.0,0.0,9.555092401569708e-05,292.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001006186503218,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714294433594,0.0,0.0,7.431740959873423e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48065185546875,0.0,0.0,0.0001006199672701,291.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5436706542969,0.0,0.0,0.0004772915272042,291.0555114746094,294.1499938964844,254.16053771972656,253.40235900878903,260.28717041015625,254.2873077392578,290.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726293643936,8.238315807318486e-09,0.0012726210989058,-0.0203818809241056,0.0,0.0,0.0,-0.0101754600182175,60.0,-31.28054428100586,-0.0,-1.1042403968986036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,9.560898615745828e-05,292.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001006797974696,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.436257146764547e-05,290.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.000100681107142,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328063964844,0.0,0.0,0.0004775816050823,291.052978515625,294.1499938964844,254.1404571533203,253.3843231201172,260.2177429199219,254.26568603515625,290.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012734025949612,8.310791166366016e-09,0.0012733943294733,-0.0205715298652648,0.0,0.0,0.0,-0.0102121671661734,60.0,-31.30824089050293,-0.0,-1.1055827542350016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8494873046875,0.0,0.0,9.56650183070451e-05,292.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,0.0001007388054858,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8582458496094,0.0,0.0,7.440614717779681e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0001007401078823,291.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52197265625,0.0,0.0,0.0004778615257237,291.0504150390625,294.1499938964844,254.12049865722656,253.36636352539065,260.1488342285156,254.2441253662109,290.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012741488171741,8.380722782419525e-09,0.0012741404352709,-0.0207545179873704,0.0,0.0,0.0,-0.0102475862950086,60.0,-31.3352165222168,-0.0,-1.106878784185028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,9.57189331529662e-05,292.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,0.0001007955870591,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516540527344,0.0,0.0,7.444807852152735e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,0.0001007968821795,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5111389160156,0.0,0.0,0.0004781308816745,291.0478210449219,294.1499938964844,254.10064697265625,253.34852600097656,260.0804748535156,254.2226409912109,290.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012748668668791,8.448019173101784e-09,0.0012748583685606,-0.0209306105971336,0.0,0.0,0.0,-0.0102816699072718,60.0,-31.361438751220703,-0.0,-1.1081267103918436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363952636719,0.0,0.0,9.577067248756066e-05,292.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0001008500839816,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8450622558594,0.0,0.0,7.448832911904901e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.464111328125,0.0,0.0,0.0001008513718261,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0004783893527928,291.045166015625,294.1499938964844,254.08091735839844,253.330795288086,260.0126037597656,254.2012634277344,290.134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275555929169,8.512602178711859e-09,0.0012755474308505,-0.0210996009409427,0.0,0.0,0.0,-0.0103143798187375,60.0,-31.386863708496094,-0.0,-1.1093249696614293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,9.58201926550828e-05,292.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0001009022307698,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,7.452684076270089e-05,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4599304199219,0.0,0.0,0.0001009035113384,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48956298828125,0.0,0.0,0.0004786367353517,291.04248046875,294.1499938964844,254.06134033203125,253.313217163086,259.9452209472656,254.1800079345703,290.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762154219672,8.574401633154594e-09,0.0012762068072333,-0.0212613064795732,0.0,0.0,0.0,-0.0103456806391477,60.0,-31.41147804260254,-0.0,-1.1104722119625877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82330322265625,0.0,0.0,9.586743544787169e-05,292.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.000100951983768,291.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83184814453125,0.0,0.0,7.456358434865251e-05,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.45574951171875,0.0,0.0,0.0001009532570606,291.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.47882080078125,0.0,0.0,0.0004788727383129,291.03973388671875,294.1499938964844,254.0419311523437,253.2957763671875,259.87841796875,254.15890502929688,290.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768445303663,8.633364245724806e-09,0.0012768359156325,-0.0214155875146389,0.0,0.0,0.0,-0.0103755434975028,60.0,-31.435205459594727,-0.0,-1.1115673714812146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8167419433594,0.0,0.0,9.591236448613928e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001009993065963,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8252258300781,0.0,0.0,7.459853077307343e-05,290.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,0.0001010005726129,291.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46807861328125,0.0,0.0,0.0004790972161572,291.0369567871094,294.1499938964844,254.022705078125,253.27850341796875,259.81207275390625,254.137924194336,290.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774429051205,8.689442054787833e-09,0.0012774342903867,-0.0215623173862695,0.0,0.0,0.0,-0.0104039460420608,60.0,-31.458101272583008,-0.0,-1.1126094534574805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8102111816406,0.0,0.0,9.59549579420127e-05,292.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,0.000101044162875,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186340332031,0.0,0.0,7.463165820809081e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,0.0001010454216157,291.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4573974609375,0.0,0.0,0.0004793099942617,291.0341186523437,294.1499938964844,254.003646850586,253.2613983154297,259.74627685546875,254.1171417236328,290.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780101969838,8.742597756850046e-09,0.0012780014658346,-0.0217014029622077,0.0,0.0,0.0,-0.0104308677837252,60.0,-31.48005485534668,-0.0,-1.1135976762943757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,9.599518671166152e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600891113281,0.0,0.0,0.0001010865307762,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81201171875,0.0,0.0,7.46629448258318e-05,290.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001010877822409,291.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0004795109853148,291.03125,294.1499938964844,253.9848022460937,253.2444763183593,259.68096923828125,254.0965270996093,290.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012785459402948,8.792804706558854e-09,0.0012785370927304,-0.0218327678740024,0.0,0.0,0.0,-0.0104562966153025,60.0,-31.501089096069336,-0.0,-1.114531542611985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,9.60330362431705e-05,292.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001011263957479,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,7.469238335033879e-05,290.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43878173828125,0.0,0.0,0.0001011276399367,291.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.43603515625,0.0,0.0,0.0004797000729013,291.0283508300781,294.1499938964844,253.96617126464844,253.227767944336,259.6161499023437,254.0761260986328,290.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012790500186383,8.840040699453766e-09,0.0012790411710739,-0.0219563618302345,0.0,0.0,0.0,-0.0104802213609218,60.0,-31.52117729187012,-0.0,-1.1154104839761204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.606849926058204e-05,292.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001011637432384,291.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,7.471996650565416e-05,290.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4345092773437,0.0,0.0,0.0001011649801512,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4253845214844,0.0,0.0,0.0004798772570211,291.025390625,294.1499938964844,253.94776916503903,253.2112579345703,259.5518493652344,254.0559234619141,290.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795221991837,8.884294189215325e-09,0.0012795133516192,-0.0220721513032913,0.0,0.0,0.0,-0.0105026345700025,60.0,-31.54034423828125,-0.0,-1.1162342872239608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.783935546875,0.0,0.0,9.610156121198088e-05,292.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0001011985659715,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,7.474567973986268e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001011997956084,291.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4147644042969,0.0,0.0,0.0004800424212589,291.0223693847656,294.1499938964844,253.9296112060547,253.1949920654297,259.488037109375,254.03594970703125,290.04608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799625983461,8.925554517702494e-09,0.0012799536343663,-0.0221801046282053,0.0,0.0,0.0,-0.0105235325172543,60.0,-31.5584659576416,-0.0,-1.1170026681384117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773742675781,0.0,0.0,9.613222209736703e-05,292.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001012308639474,291.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7855224609375,0.0,0.0,7.476953032892197e-05,290.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.0001012320863083,291.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4041748046875,0.0,0.0,0.0004801956238225,291.0193176269531,294.1499938964844,253.9117126464844,253.178955078125,259.4247131347656,254.01622009277344,290.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012803708668798,8.963818132201595e-09,0.0012803620193153,-0.0222802199423313,0.0,0.0,0.0,-0.0105429124087095,60.0,-31.57564163208008,-0.0,-1.1177154846109261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,9.616048919269816e-05,292.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.00010126062989,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789001464844,0.0,0.0,7.479151099687442e-05,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.42156982421875,0.0,0.0,0.0001012618449749,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.0004803368356078,291.0162353515625,294.1499938964844,253.8940887451172,253.1631774902344,259.3619079589844,253.9967498779297,290.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807472376152,8.999082368177369e-09,0.0012807382736355,-0.0223724842071533,0.0,0.0,0.0,-0.0105607733130455,60.0,-31.59174919128418,-0.0,-1.1183726655872309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,9.618634794605896e-05,292.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001012878710753,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77227783203125,0.0,0.0,7.481162174372002e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172058105469,0.0,0.0,0.0001012890788842,291.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3830261230469,0.0,0.0,0.0004804660566151,291.0130920410156,294.1499938964844,253.8767547607422,253.1476593017578,259.2995910644531,253.9775390625,290.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012810917105525,9.031348113808237e-09,0.0012810826301574,-0.022456906735897,0.0,0.0,0.0,-0.0105771161615848,60.0,-31.606884002685547,-0.0,-1.1189741400130516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,9.620980563340709e-05,292.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04669189453125,0.0,0.0,0.0001013125802273,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,7.48298698454164e-05,290.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.412841796875,0.0,0.0,0.0001013137807603,291.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724975585937,0.0,0.0,0.0004805832577403,291.0099182128906,294.1499938964844,253.8597106933593,253.13243103027344,259.23779296875,253.9586334228516,290.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281404052861,9.060615369094194e-09,0.0012813949724659,-0.0225334800779819,0.0,0.0,0.0,-0.010591940023005,60.0,-31.620922088623047,-0.0,-1.1195199078883888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75103759765625,0.0,0.0,9.623086225474252e-05,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001013347573461,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7590026855469,0.0,0.0,7.484624802600592e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.408447265625,0.0,0.0,0.0001013359506032,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,0.0004806884680874,291.0067138671875,294.1499938964844,253.84298706054688,253.11749267578125,259.17645263671875,253.94000244140625,289.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816844973713,9.086885022213664e-09,0.0012816754169762,-0.0226022116839885,0.0,0.0,0.0,-0.0106052448973059,60.0,-31.63396453857422,-0.0,-1.120009898158969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,9.62495178100653e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0001013544097077,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,7.48607562854886e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.404052734375,0.0,0.0,0.0001013555956888,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3514709472656,0.0,0.0,0.0004807816876564,291.00341796875,294.1499938964844,253.8265838623047,253.1028594970703,259.1156311035156,253.92169189453125,289.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012819328112527,9.110151744096129e-09,0.0012819237308576,-0.0226630866527557,0.0,0.0,0.0,-0.0106170298531651,60.0,-31.645883560180664,-0.0,-1.1204440397705184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73785400390625,0.0,0.0,9.626576502341776e-05,292.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.00010137152276,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456970214844,0.0,0.0,7.487339462386444e-05,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3996276855469,0.0,0.0,0.0001013727014651,291.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0004808628582395,291.0001220703125,294.1499938964844,253.8105316162109,253.0885467529297,259.0553283691406,253.90370178222656,289.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012821491109207,9.130412870206328e-09,0.0012821400305256,-0.0227160956710577,0.0,0.0,0.0,-0.0106272920966148,60.0,-31.65673828125,-0.0,-1.1208221195602165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312316894531,0.0,0.0,9.627958934288472e-05,292.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001013860892271,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,7.48841484892182e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,0.0001013872606563,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305358886719,0.0,0.0,0.000480931950733,290.99676513671875,294.1499938964844,253.7948303222656,253.07456970214844,258.9955139160156,253.88604736328125,289.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823332799598,9.147655077867968e-09,0.0012823240831494,-0.0227612070739269,0.0,0.0,0.0,-0.0106360260397195,60.0,-31.666507720947266,-0.0,-1.1211440664737893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7246398925781,0.0,0.0,9.629099076846614e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,0.0001013981018331,291.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,7.489301060559228e-05,290.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907470703125,0.0,0.0,0.0001013992587104,291.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,0.000480988936033,290.9933776855469,294.1499938964844,253.7794952392578,253.0609436035156,258.9361572265625,253.86871337890625,289.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824849691241,9.161864156226333e-09,0.001282475888729,-0.0227983817458152,0.0,0.0,0.0,-0.0106432233005762,60.0,-31.675207138061523,-0.0,-1.1214093831313221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.62999401963316e-05,292.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,0.0001014075314742,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257385253906,0.0,0.0,7.489997369702905e-05,290.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3862609863281,0.0,0.0,0.0001014086810755,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096923828125,0.0,0.0,0.0004810336686205,290.98992919921875,294.1499938964844,253.7645568847656,253.04766845703125,258.8773498535156,253.8517608642578,289.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826041784137,9.173014348107245e-09,0.0012825949816033,-0.0228275544941425,0.0,0.0,0.0,-0.0106488708406686,60.0,-31.68273162841797,-0.0,-1.121617714261447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,9.630638669477776e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001014143272186,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71905517578125,0.0,0.0,7.490498683182523e-05,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817749023437,0.0,0.0,0.0001014154768199,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,0.0004810659156646,290.9864501953125,294.1499938964844,253.75,253.03477478027344,258.8189697265625,253.8351593017578,289.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012826899765059,9.181045257378171e-09,0.0012826808961108,-0.022848566994071,0.0,0.0,0.0,-0.0106529397889971,60.0,-31.68914794921875,-0.0,-1.1217678519415133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048034667969,0.0,0.0,9.63086713454686e-05,292.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0001014167355606,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,7.490676216548309e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37725830078125,0.0,0.0,0.0001014178778859,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0004810773243661,290.98291015625,294.1499938964844,253.73570251464844,253.0221099853516,258.7611389160156,253.8189239501953,289.91259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012827203609049,9.183870552931241e-09,0.0012827111640945,-0.0228559579700231,0.0,0.0,0.0,-0.0106543712317943,60.0,-31.694286346435547,-0.0,-1.1218208584296009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981811523437,0.0,0.0,9.630506247049198e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0271301269531,0.0,0.0,0.0001014129375107,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057189941406,0.0,0.0,7.490395364584401e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001014140725601,291.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785339355469,0.0,0.0,0.0004810593381989,290.9793701171875,294.1499938964844,253.72149658203125,253.0095367431641,258.7037658691406,253.8030548095703,289.90142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282672281377,9.179338178455513e-09,0.0012826630845665,-0.0228441003710031,0.0,0.0,0.0,-0.010652077384293,60.0,-31.697784423828125,-0.0,-1.1217365880611402e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,9.629571286495776e-05,292.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,0.000101403107692,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,7.489668496418744e-05,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681945800781,0.0,0.0,0.0001014042354654,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,0.0004810126847587,290.9757385253906,294.1499938964844,253.7073974609375,252.9970550537109,258.6469116210937,253.78749084472656,289.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825477169826,9.167647974095416e-09,0.0012825386365875,-0.0228135138750076,0.0,0.0,0.0,-0.0106461578980088,60.0,-31.69941520690918,-0.0,-1.1215188067126293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
