time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
594240,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849060058594,0.0,0.0,9.628073166823016e-05,292.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0001013873334159,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6923828125,0.0,0.0,7.488502888008952e-05,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3636474609375,0.0,0.0,0.0001013884466374,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25787353515625,0.0,0.0,0.0004809378297068,290.9721069335937,294.1499938964844,253.69338989257807,252.9846649169922,258.5905456542969,253.772216796875,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012823480647057,9.148910962153424e-09,0.0012823389843106,-0.022764490917325,0.0,0.0,0.0,-0.010636668652296,60.0,-31.699121475219727,-0.0,-1.1211695749580033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,9.626014798413962e-05,292.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02001953125,0.0,0.0,0.0001013656656141,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,7.486902177333832e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,0.0001013667715596,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2475891113281,0.0,0.0,0.0004808350640814,290.9684143066406,294.1499938964844,253.6794891357422,252.9723663330078,258.5346984863281,253.75721740722656,289.8678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012820739066228,9.123188426940489e-09,0.0012820648262277,-0.0226971916854381,0.0,0.0,0.0,-0.0106236422434449,60.0,-31.69686317443848,-0.0,-1.1206901717741857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716613769531,0.0,0.0,9.623399091651665e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,0.0001013381261145,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67901611328125,0.0,0.0,7.484867819584906e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544616699219,0.0,0.0,0.0001013392247841,291.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2373046875,0.0,0.0,0.0004807044169865,290.96466064453125,294.1499938964844,253.6656951904297,252.96017456054688,258.4793395996094,253.7424774169922,289.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817254755645,9.090504349273942e-09,0.0012817163951694,-0.0226116776466369,0.0,0.0,0.0,-0.0106070907786488,60.0,-31.69263458251953,-0.0,-1.1200810234868189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650085449219,0.0,0.0,9.620224591344596e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01513671875,0.0,0.0,0.0001013047076412,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723327636719,0.0,0.0,7.482399087166414e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.349853515625,0.0,0.0,0.0001013057990348,291.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22705078125,0.0,0.0,0.0004805459175258,290.9608764648437,294.1499938964844,253.65200805664065,252.9480895996093,258.4244689941406,253.7279663085937,289.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813026551157,9.050848959191173e-09,0.0012812936911359,-0.0225079245865345,0.0,0.0,0.0,-0.0105870077386498,60.0,-31.686487197875977,-0.0,-1.1193421300959017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.616489842301236e-05,292.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001012653810903,291.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6656494140625,0.0,0.0,7.47949379729107e-05,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,0.0001012664724839,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0004803593619726,290.9570617675781,294.1499938964844,253.6384429931641,252.93609619140625,258.3700561523437,253.7136688232422,289.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012808052124455,9.004191170447484e-09,0.0012807962484657,-0.0223858505487442,0.0,0.0,0.0,-0.0105633782222867,60.0,-31.678470611572266,-0.0,-1.1184730652757941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,9.612190478947014e-05,292.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.000101220117358,291.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,7.476150494767353e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.340576171875,0.0,0.0,0.0001012211941997,291.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.20660400390625,0.0,0.0,0.0004801446339115,290.9532165527344,294.1499938964844,253.6249847412109,252.92420959472656,258.3161926269531,253.69960021972656,289.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012802325654774,8.950486574121896e-09,0.0012802236014977,-0.0222453363239765,0.0,0.0,0.0,-0.0105361808091402,60.0,-31.66839027404785,-0.0,-1.1174731184837584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64508056640625,0.0,0.0,9.607323590898886e-05,292.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.007568359375,0.0,0.0,0.0001011688655125,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522521972656,0.0,0.0,7.472364814020693e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,0.0001011699423543,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964111328125,0.0,0.0,0.0004799015587195,290.9493103027344,294.1499938964844,253.61163330078125,252.9124298095703,258.26275634765625,253.68572998046875,289.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012795842485502,8.889691649471843e-09,0.0012795754009857,-0.0220862664282321,0.0,0.0,0.0,-0.0105053912848234,60.0,-31.65645980834961,-0.0,-1.1163415791770605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.638427734375,0.0,0.0,9.601884812582284e-05,292.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0001011116037261,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.64556884765625,0.0,0.0,7.468134572263807e-05,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33123779296875,0.0,0.0,0.0001011126660159,291.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,0.000479629903566,290.94537353515625,294.1499938964844,253.59841918945312,252.90077209472656,258.2098693847656,253.67205810546875,289.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012788599124178,8.821759323041078e-09,0.0012788510648533,-0.0219085235148668,0.0,0.0,0.0,-0.0104709872975945,60.0,-31.642417907714844,-0.0,-1.115077878921511e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6317749023437,0.0,0.0,9.595873416401446e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001010483028949,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63885498046875,0.0,0.0,7.463459041900933e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001010493651847,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1761169433594,0.0,0.0,0.0004793296393472,290.94140625,294.1499938964844,253.58531188964844,252.88922119140625,258.15740966796875,253.65858459472656,289.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012780592078343,8.746676272153309e-09,0.0012780503602698,-0.0217120684683322,0.0,0.0,0.0,-0.0104329613968729,60.0,-31.62653541564941,-0.0,-1.1136819466628368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6251220703125,0.0,0.0,9.58928867476061e-05,292.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0001009789630188,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321716308594,0.0,0.0,7.458337495336309e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32183837890625,0.0,0.0,0.0001009800180327,291.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1659851074219,0.0,0.0,0.0004790007369592,290.9373779296875,294.1499938964844,253.5723419189453,252.87779235839844,258.1054992675781,253.64532470703125,289.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771821347996,8.664431838667497e-09,0.0012771734036505,-0.0214968714863061,0.0,0.0,0.0,-0.0103913089260458,60.0,-31.60848426818848,-0.0,-1.112153853455311e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61846923828125,0.0,0.0,9.582134953234343e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970703125,0.0,0.0,0.0001009036423056,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,7.452773570548743e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,0.0001009046827675,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1558837890625,0.0,0.0,0.0004786434292327,290.9333190917969,294.1499938964844,253.5594940185547,252.8664703369141,258.0539855957031,253.6322479248047,289.7669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762292753905,8.575089083251441e-09,0.0012762206606566,-0.0212630983442068,0.0,0.0,0.0,-0.0103460615500807,60.0,-31.58860969543457,-0.0,-1.1104950203844056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61181640625,0.0,0.0,9.574410069035366e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001008223043754,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6187438964844,0.0,0.0,7.446765812346712e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123779296875,0.0,0.0,0.0001008233448374,291.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14581298828125,0.0,0.0,0.0004782575997523,290.9292297363281,294.1499938964844,253.54676818847656,252.8552703857422,258.0030517578125,253.619369506836,289.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012752003967761,8.478616919660453e-09,0.0012751918984577,-0.0210106670856475,0.0,0.0,0.0,-0.0102972034364938,60.0,-31.566545486450195,-0.0,-1.108705163233026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6051330566406,0.0,0.0,9.566141670802608e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001007352402666,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.612060546875,0.0,0.0,7.440334593411535e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3076171875,0.0,0.0,0.0001007362661766,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0004778446163982,290.9250793457031,294.1499938964844,253.5341796875,252.8441925048828,257.9525756835937,253.606689453125,289.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012740991078317,8.375352855694018e-09,0.0012740907259285,-0.020740458741784,0.0,0.0,0.0,-0.0102449050173163,60.0,-31.54257202148437,-0.0,-1.1067908900486145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,9.557337762089446e-05,292.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888610839844,0.0,0.0,0.0001006425300147,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6053466796875,0.0,0.0,7.433486462105066e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3028259277344,0.0,0.0,0.0001006435559247,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.125732421875,0.0,0.0,0.00047740485752,290.9208984375,294.1499938964844,253.521728515625,252.833251953125,257.902587890625,253.59420776367188,289.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729264562949,8.265399031870402e-09,0.0012729181908071,-0.0204527433961629,0.0,0.0,0.0,-0.0101892184466123,60.0,-31.51668930053711,-0.0,-1.1047544035136525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918273925781,0.0,0.0,9.548036177875474e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001005445883492,291.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,7.426251977449283e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2980651855469,0.0,0.0,0.0001005455997074,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.11572265625,0.0,0.0,0.0004769402439706,290.9167175292969,294.1499938964844,253.5094146728516,252.8224334716797,257.85302734375,253.58189392089844,289.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127168756444,8.149234176357822e-09,0.0012716794153675,-0.0201487652957439,0.0,0.0,0.0,-0.0101303867995738,60.0,-31.489131927490234,-0.0,-1.102604869629431e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,9.538234735373408e-05,292.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001004413861664,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919494628906,0.0,0.0,7.418628956656903e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2932434082031,0.0,0.0,0.0001004423902486,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1057434082031,0.0,0.0,0.0004764506884384,290.9124450683594,294.1499938964844,253.4972381591797,252.81173706054688,257.803955078125,253.56979370117188,289.71075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012703820830211,8.026836972874207e-09,0.0012703740503638,-0.019828476011753,0.0,0.0,0.0,-0.0100683979690074,60.0,-31.459583282470703,-0.0,-1.1003422883959504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,9.52799164224416e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803771972656,0.0,0.0,0.0001003335200948,291.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.410661783069372e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884521484375,0.0,0.0,0.000100334524177,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0957946777344,0.0,0.0,0.000475939043099,290.9081726074219,294.1499938964844,253.48521423339844,252.8011779785156,257.7553100585937,253.557861328125,289.6994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690176954492,7.898913523263218e-09,0.0012690097792074,-0.0194937195628881,0.0,0.0,0.0,-0.0100036105141043,60.0,-31.428455352783203,-0.0,-1.0979800180166421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,9.517323633190244e-05,292.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0001002211865852,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,7.402364281006157e-05,290.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835998535156,0.0,0.0,0.0001002221833914,291.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,0.0004754061810672,290.90386962890625,294.1499938964844,253.47332763671875,252.790771484375,257.70721435546875,253.54617309570312,289.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675968464463,7.765689424843458e-09,0.0012675890466198,-0.0191450845450162,0.0,0.0,0.0,-0.0099361389875411,60.0,-31.395463943481445,-0.0,-1.0955225349107425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,9.50632311287336e-05,292.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,0.0001001053606159,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57183837890625,0.0,0.0,7.3938092100434e-05,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0001001063428702,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0759582519531,0.0,0.0,0.000474856729852,290.8995056152344,294.1499938964844,253.46157836914065,252.78048706054688,257.6595153808594,253.5346527099609,289.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661316432058,7.628321974095797e-09,0.0012661240762099,-0.018785597756505,0.0,0.0,0.0,-0.0098665682598948,60.0,-31.361228942871094,-0.0,-1.0929915106316913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,9.494983532931656e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.998595487559214e-05,291.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56512451171875,0.0,0.0,7.384989294223487e-05,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27392578125,0.0,0.0,9.998692985391244e-05,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660705566406,0.0,0.0,0.0004742903111036,290.8951110839844,294.1499938964844,253.4499969482422,252.7703399658203,257.61236572265625,253.5233612060547,289.6657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646212708204,7.48670991868039e-09,0.0012646138202399,-0.0184149984270334,0.0,0.0,0.0,-0.0097948480397462,60.0,-31.32545661926269,-0.0,-1.0903853109311969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518493652344,0.0,0.0,9.483435133006424e-05,292.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686889648437,0.0,0.0,9.98643517959863e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,7.376007124548778e-05,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,9.986531949834898e-05,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.05621337890625,0.0,0.0,0.000473713473184,290.8907165527344,294.1499938964844,253.4385528564453,252.7603454589844,257.56561279296875,253.51223754882807,289.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630831915885,7.342498165030521e-09,0.0012630758574232,-0.0180375855416059,0.0,0.0,0.0,-0.0097218118607997,60.0,-31.28874969482422,-0.0,-1.0877344891468965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451965332031,0.0,0.0,9.471672819927336e-05,292.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.974049316952004e-05,291.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517272949219,0.0,0.0,7.366858335444704e-05,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.974145359592512e-05,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,0.0004731259541586,290.8862609863281,294.1499938964844,253.42727661132807,252.75048828125,257.51934814453125,253.5013427734375,289.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615164741873,7.195608109356044e-09,0.0012615092564374,-0.0176531579345464,0.0,0.0,0.0,-0.009647418744862,60.0,-31.25094223022461,-0.0,-1.0850376952475926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385437011719,0.0,0.0,9.45982028497383e-05,292.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,9.961568139260636e-05,291.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5450134277344,0.0,0.0,7.357639697147533e-05,290.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.96166345430538e-05,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365600585937,0.0,0.0,0.0004725338949356,290.8817443847656,294.1499938964844,253.4161376953125,252.74078369140625,257.4735717773437,253.4906311035156,289.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259937766008,7.0475953961590684e-09,0.0012599306646734,-0.0172657817602157,0.0,0.0,0.0,-0.0095724565908312,60.0,-31.212448120117188,-0.0,-1.0823237062140839e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,9.447925549466164e-05,292.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,9.949042578227818e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5382995605469,0.0,0.0,7.348388317041099e-05,290.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543640136719,0.0,0.0,9.949137893272564e-05,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267944335937,0.0,0.0,0.0004719397693406,290.8772277832031,294.1499938964844,253.4051818847656,252.73123168945312,257.4282531738281,253.48013305664065,289.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258353353478,6.899055549069999e-09,0.001258346484974,-0.0168770216405391,0.0,0.0,0.0,-0.0094972271472215,60.0,-31.1734561920166,-0.0,-1.079603393350226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.52520751953125,0.0,0.0,9.436061372980475e-05,292.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.936549759004264e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316162109375,0.0,0.0,7.33916021999903e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494201660156,0.0,0.0,9.93664434645325e-05,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0170288085937,0.0,0.0,0.0004713471571449,290.8726806640625,294.1499938964844,253.3943786621093,252.7218170166016,257.3833312988281,253.4698181152344,289.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567731318995,6.7509002832366605e-09,0.0012567663798108,-0.0164892580360174,0.0,0.0,0.0,-0.0094221932813525,60.0,-31.13420295715332,-0.0,-1.0768935965188577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,9.424337622476742e-05,292.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,9.92420536931604e-05,291.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,7.330041989916936e-05,290.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.924298501573504e-05,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072937011719,0.0,0.0,0.0004707615589722,290.8680725097656,294.1499938964844,253.3837432861328,252.7125701904297,257.3388671875,253.459701538086,289.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552116531878,6.6045022784066995e-09,0.0012552050175145,-0.0161060877144336,0.0,0.0,0.0,-0.0093480488285422,60.0,-31.094940185546875,-0.0,-1.0742192557700037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118713378906,0.0,0.0,9.412776853423566e-05,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,9.91203123703599e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5182189941406,0.0,0.0,7.321050361497328e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2395324707031,0.0,0.0,9.912124369293453e-05,291.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975891113281,0.0,0.0,0.0004701841098722,290.86346435546875,294.1499938964844,253.373275756836,252.7034912109375,257.2947692871094,253.44973754882807,289.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253671827726,6.460133317176542e-09,0.001253665308468,-0.0157282184809446,0.0,0.0,0.0,-0.0092749325558543,60.0,-31.055864334106445,-0.0,-1.0715852027942677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052185058594,0.0,0.0,9.401536226505414e-05,292.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,9.900195436784998e-05,291.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.312307570828125e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.900287113850936e-05,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9878845214844,0.0,0.0,0.000469622638775,290.8587951660156,294.1499938964844,253.36297607421875,252.69454956054688,257.2511901855469,253.44000244140625,289.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252174610272,6.319765599727134e-09,0.0012521682074293,-0.0153608182445168,0.0,0.0,0.0,-0.0092038419097661,60.0,-31.01732444763184,-0.0,-1.0690273199998049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4985656738281,0.0,0.0,9.390598279424012e-05,292.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,9.888677595881744e-05,291.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5047912597656,0.0,0.0,7.303800521185622e-05,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,9.888769272947684e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,0.0004690763016697,290.8541259765625,294.1499938964844,253.35284423828125,252.685791015625,257.2079467773437,253.430404663086,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507176725193,6.1831788578103905e-09,0.0012507115025073,-0.0150033086538314,0.0,0.0,0.0,-0.009134666994214,60.0,-30.97941970825196,-0.0,-1.0665412020216537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49188232421875,0.0,0.0,9.38014854909852e-05,292.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,9.877674165181816e-05,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,7.295672548934817e-05,290.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,9.877764387056231e-05,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0004685543244704,290.8493957519531,294.1499938964844,253.3428955078125,252.6771850585937,257.1651916503906,253.42100524902344,289.5531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493258109316,6.052682355317529e-09,0.0012493197573348,-0.0146617339923977,0.0,0.0,0.0,-0.0090685756877064,60.0,-30.942642211914062,-0.0,-1.0641686998269509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852294921875,0.0,0.0,9.370131010655314e-05,292.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.867126209428534e-05,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,7.28788145352155e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,9.867215703707188e-05,291.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9589233398437,0.0,0.0,0.0004680539714172,290.8446350097656,294.1499938964844,253.3331298828125,252.6687469482422,257.1227722167969,253.4117431640625,289.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479914585128,5.927588642151704e-09,0.0012479855213314,-0.0143342958763241,0.0,0.0,0.0,-0.0090052206069231,60.0,-30.90691947937012,-0.0,-1.0618968815379048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.3607566668652e-05,292.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9342346191406,0.0,0.0,9.85725419013761e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48468017578125,0.0,0.0,7.280590216396376e-05,290.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.857343684416264e-05,291.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493103027344,0.0,0.0,0.000467585719889,290.83984375,294.1499938964844,253.32354736328125,252.6604919433593,257.0808410644531,253.4026794433593,289.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467427877709,5.81052006509708e-09,0.0012467369670048,-0.0140278609469532,0.0,0.0,0.0,-0.0089459307491779,60.0,-30.87289428710937,-0.0,-1.0597729982464445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,9.351925109513104e-05,292.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309387207031,0.0,0.0,9.847955516306683e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779663085937,0.0,0.0,7.273720984812826e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.848044282989576e-05,291.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9397277832031,0.0,0.0,0.0004671445931307,290.83502197265625,294.1499938964844,253.3141326904297,252.65240478515625,257.0392761230469,253.3937530517578,289.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455665273591,5.700237171168965e-09,0.0012455608230084,-0.01373918261379,0.0,0.0,0.0,-0.008890077471733,60.0,-30.840351104736328,-0.0,-1.0577741704764777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652099609375,0.0,0.0,9.343813144369052e-05,292.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9276123046875,0.0,0.0,9.83941281447187e-05,291.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47125244140625,0.0,0.0,7.267412001965567e-05,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,9.839501581154764e-05,291.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9301452636719,0.0,0.0,0.0004667394096031,290.8301696777344,294.1499938964844,253.304916381836,252.6444854736328,256.99810791015625,253.3849639892578,289.5081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444858439266,5.598929320171919e-09,0.0012444802559912,-0.0134739959612488,0.0,0.0,0.0,-0.0088387690484523,60.0,-30.809734344482425,-0.0,-1.0559396912412924e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4585266113281,0.0,0.0,9.3363894848153e-05,292.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242858886719,0.0,0.0,9.831596253206952e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,7.261637802002952e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.831683564698324e-05,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92059326171875,0.0,0.0,0.0004663685976993,290.8252868652344,294.1499938964844,253.2958831787109,252.63674926757807,256.9572448730469,253.3762969970703,289.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243497012183,5.506223477169669e-09,0.0012434915406629,-0.013231324031949,0.0,0.0,0.0,-0.0087918173521757,60.0,-30.780920028686523,-0.0,-1.0542623840592569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45184326171875,0.0,0.0,9.329810563940556e-05,292.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,9.82466881396249e-05,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,7.256521348608658e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.82475612545386e-05,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9110412597656,0.0,0.0,0.0004660400154534,290.82037353515625,294.1499938964844,253.2870330810547,252.6291961669922,256.9169006347656,253.36778259277344,289.4856872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426207540556,5.424064308812149e-09,0.0012426152825355,-0.0130162574350833,0.0,0.0,0.0,-0.008750207722187,60.0,-30.75485038757324,-0.0,-1.052777065524424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.323900303570554e-05,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91748046875,0.0,0.0,9.818445687415078e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,7.251923670992255e-05,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.818531543714926e-05,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014892578125,0.0,0.0,0.0004657447861973,290.8154296875,294.1499938964844,253.27838134765625,252.621810913086,256.8768615722656,253.359375,289.4744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418334372341,5.35025090897534e-09,0.0012418280821293,-0.0128230350092053,0.0,0.0,0.0,-0.0087128235027194,60.0,-30.730697631835938,-0.0,-1.0514434478636758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384460449219,0.0,0.0,9.318802040070295e-05,292.4623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,9.813077485887334e-05,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,7.247959001688287e-05,290.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,9.81316334218718e-05,291.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0004654901276808,290.8104248046875,294.1499938964844,253.2699432373047,252.6146240234375,256.8371887207031,253.35107421875,289.4632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411541538313,5.2865769539778285e-09,0.0012411489151418,-0.0126563543453812,0.0,0.0,0.0,-0.0086805755272507,60.0,-30.708850860595703,-0.0,-1.050293789717216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,9.314527414971964e-05,292.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105834960937,0.0,0.0,9.8085765785072e-05,291.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,7.244633889058605e-05,290.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17901611328125,0.0,0.0,9.808661707211286e-05,291.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0004652766219805,290.805419921875,294.1499938964844,253.26168823242188,252.6076202392578,256.7977905273437,253.3428497314453,289.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405847664922,5.233187660991234e-09,0.0012405795278027,-0.012516594491899,0.0,0.0,0.0,-0.0086535364389419,60.0,-30.689208984375,-0.0,-1.0493303648217989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
