time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
596580,291.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.425048828125,0.0,0.0,9.311152098234744e-05,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9071044921875,0.0,0.0,9.805023000808431e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4308776855469,0.0,0.0,7.242008723551407e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.805107401916756e-05,291.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8729858398437,0.0,0.0,0.0004651080525945,290.80035400390625,294.1499938964844,253.25363159179688,252.600814819336,256.7589416503906,253.33474731445312,289.4407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401351705193,5.191030272300168e-09,0.0012401299318298,-0.0124062374234199,0.0,0.0,0.0,-0.0086321858689188,60.0,-30.672908782958984,-0.0,-1.0485698709317148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,9.308501466875896e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,9.80223121587187e-05,291.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241027832031,0.0,0.0,7.239946717163548e-05,290.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,9.802315616980196e-05,291.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0004649756592698,290.7952575683594,294.1499938964844,253.24578857421875,252.5941925048828,256.7203674316406,253.32672119140625,289.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397819664329,5.1579145399216494e-09,0.0012397767277434,-0.0123195480555295,0.0,0.0,0.0,-0.0086154136806726,60.0,-30.65876579284668,-0.0,-1.0479728018708561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115905761719,0.0,0.0,9.306515130447224e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.800140833249316e-05,291.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,7.238402758957818e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.80022450676188e-05,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85400390625,0.0,0.0,0.0004648764734156,290.7901306152344,294.1499938964844,253.23814392089844,252.5877685546875,256.6821594238281,253.3187713623047,289.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395173544064,5.1331037198565355e-09,0.0012395122321322,-0.012254599481821,0.0,0.0,0.0,-0.0086028482764959,60.0,-30.64668083190918,-0.0,-1.0475255862729685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,9.30542519199662e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.798992687137796e-05,291.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4105834960937,0.0,0.0,7.237554382300004e-05,290.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,9.7990756330546e-05,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.84454345703125,0.0,0.0,0.0004648220492526,290.78497314453125,294.1499938964844,253.230712890625,252.58154296875,256.644287109375,253.3108825683593,289.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393719516694,5.119472401560188e-09,0.0012393668293952,-0.0122189158573746,0.0,0.0,0.0,-0.0085959453135728,60.0,-30.6372127532959,-0.0,-1.0472800227034897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3981018066406,0.0,0.0,9.3049842689652e-05,292.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,9.798529208637774e-05,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,7.237211684696376e-05,290.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.798612154554576e-05,291.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8350830078125,0.0,0.0,0.0004648000467568,290.77978515625,294.1499938964844,253.2234802246093,252.5755157470703,256.60675048828125,253.3030700683593,289.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393131619319,5.113957257663061e-09,0.0012393080396577,-0.0122044784948229,0.0,0.0,0.0,-0.0085931522771716,60.0,-30.62984848022461,-0.0,-1.0471807598833038e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.391357421875,0.0,0.0,9.305339335696772e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891906738281,0.0,0.0,9.798903192859144e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970031738281,0.0,0.0,7.237487443489954e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,9.798985411180185e-05,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.0004648178000934,290.7745361328125,294.1499938964844,253.2164764404297,252.56968688964844,256.5695495605469,253.2953338623047,289.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393603101372,5.1183706162305514e-09,0.0012393551878631,-0.012216031551361,0.0,0.0,0.0,-0.0085953874513506,60.0,-30.624980926513672,-0.0,-1.0472604827782561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38458251953125,0.0,0.0,9.306230640504508e-05,292.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.799842518987134e-05,291.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39019775390625,0.0,0.0,7.238180842250586e-05,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.799923282116652e-05,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8161926269531,0.0,0.0,0.000464862328954,290.769287109375,294.1499938964844,253.20968627929688,252.5640563964844,256.5326538085937,253.2876434326172,289.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394788209348,5.129479507814949e-09,0.0012394736986607,-0.0122451120987534,0.0,0.0,0.0,-0.0086010145023465,60.0,-30.62194061279297,-0.0,-1.047460926884014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3778076171875,0.0,0.0,9.307845175499097e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818359375,0.0,0.0,9.801542910281567e-05,291.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833923339844,0.0,0.0,7.239436672534794e-05,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,9.801623673411086e-05,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067321777344,0.0,0.0,0.000464943004772,290.76397705078125,294.1499938964844,253.2031097412109,252.55865478515625,256.4961242675781,253.2800445556641,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396938400343,5.149626502998217e-09,0.0012396887177601,-0.0122978519648313,0.0,0.0,0.0,-0.008611218072474,60.0,-30.62114906311035,-0.0,-1.047824298439082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710021972656,0.0,0.0,9.309899905929342e-05,292.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87811279296875,0.0,0.0,9.803706780076028e-05,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765563964844,0.0,0.0,7.241034472826868e-05,290.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,9.803787543205544e-05,291.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,0.000465045653982,290.7586364746094,294.1499938964844,253.1967620849609,252.553451538086,256.4598999023437,253.27249145507807,289.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399674160405,5.175263328993651e-09,0.0012399621773511,-0.0123649630695581,0.0,0.0,0.0,-0.0086242025718092,60.0,-30.621915817260746,-0.0,-1.048286790705788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641967773437,0.0,0.0,9.31257745833136e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,9.806526941247284e-05,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,7.243116851896048e-05,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,9.80660697678104e-05,291.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7878723144531,0.0,0.0,0.0004651794151868,290.75323486328125,294.1499938964844,253.1906280517578,252.5484619140625,256.42401123046875,253.26502990722656,289.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240323879756,5.208678821588819e-09,0.0012403186410665,-0.0124524366110563,0.0,0.0,0.0,-0.0086411265656352,60.0,-30.62459945678711,-0.0,-1.048889757271354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,9.3156035291031e-05,292.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.809714538278058e-05,291.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,7.245471351779997e-05,290.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,9.809793846216051e-05,291.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.000465330609586,290.7478332519531,294.1499938964844,253.1847381591797,252.543685913086,256.388427734375,253.2576446533203,289.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407269096001,5.246453937957085e-09,0.0012407216709107,-0.0125513216480612,0.0,0.0,0.0,-0.0086602577939629,60.0,-30.62856101989746,-0.0,-1.0495715230263158e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505554199219,0.0,0.0,9.31912290980108e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.813420911086725e-05,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559875488281,0.0,0.0,7.248208567034453e-05,290.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.813500219024718e-05,291.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7689819335937,0.0,0.0,0.0004655064258258,290.74237060546875,294.1499938964844,253.17906188964844,252.53912353515625,256.3531799316406,253.25035095214844,289.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411954812705,5.290380133970984e-09,0.001241190242581,-0.0126663092523813,0.0,0.0,0.0,-0.0086825052276253,60.0,-30.63402938842773,-0.0,-1.0503645597736977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3436889648437,0.0,0.0,9.32290786295198e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,9.817406680667772e-05,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34912109375,0.0,0.0,7.251152419485152e-05,290.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,9.817485261010006e-05,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7595520019531,0.0,0.0,0.0004656955134123,290.73687744140625,294.1499938964844,253.1736297607422,252.5347900390625,256.3182067871094,253.2431640625,289.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241699559614,5.337622344114834e-09,0.0012416942045092,-0.0127899767830967,0.0,0.0,0.0,-0.0087064318358898,60.0,-30.64049530029297,-0.0,-1.051217850545072e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368225097656,0.0,0.0,9.3270224169828e-05,292.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,9.82174024102278e-05,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3422241210937,0.0,0.0,7.25435238564387e-05,290.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051025390625,0.0,0.0,9.821818093769252e-05,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,0.000465901044663,290.7313537597656,294.1499938964844,253.16842651367188,252.5306701660156,256.2835998535156,253.236083984375,289.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422474101185,5.3889790407879445e-09,0.0012422420550137,-0.0129244141280651,0.0,0.0,0.0,-0.0087324427440762,60.0,-30.647994995117188,-0.0,-1.0521457483037012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3299560546875,0.0,0.0,9.331344335805623e-05,292.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85504150390625,0.0,0.0,9.826291352510452e-05,291.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,7.257713878061622e-05,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.826369205256924e-05,291.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7406921386719,0.0,0.0,0.0004661169659812,290.7257995605469,294.1499938964844,253.1634521484375,252.5267791748047,256.249267578125,253.2291259765625,289.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428229674696,5.442929218446579e-09,0.0012428174959495,-0.0130656380206346,0.0,0.0,0.0,-0.0087597668170928,60.0,-30.65618705749512,-0.0,-1.0531209682085318e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32305908203125,0.0,0.0,9.335841605206951e-05,292.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.831028000917286e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283996582031,0.0,0.0,7.26121143088676e-05,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.831105126067996e-05,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73126220703125,0.0,0.0,0.0004663416475523,290.72021484375,294.1499938964844,253.15872192382807,252.5231170654297,256.21514892578125,253.2222595214844,289.2731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434219243004,5.499068311820565e-09,0.0012434164527803,-0.0132125932723283,0.0,0.0,0.0,-0.0087882000952959,60.0,-30.664844512939453,-0.0,-1.0541362627236597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,9.340402175439522e-05,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471374511719,0.0,0.0,9.835830132942648e-05,291.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,7.264758460223675e-05,290.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.835907258093356e-05,291.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218322753906,0.0,0.0,0.0004665694432333,290.7145690917969,294.1499938964844,253.1542358398437,252.51968383789065,256.1814270019531,253.215576171875,289.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440291466191,5.555988114025467e-09,0.0012440235586836,-0.0133615899831056,0.0,0.0,0.0,-0.0088170273229479,60.0,-30.67398834228516,-0.0,-1.0551661233648701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30926513671875,0.0,0.0,9.345036232843996e-05,292.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431396484375,0.0,0.0,9.84071084531024e-05,291.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.31451416015625,0.0,0.0,7.268362969625741e-05,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.84078724286519e-05,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71240234375,0.0,0.0,0.0004668009642045,290.7088928222656,294.1499938964844,253.1499938964844,252.5164794921875,256.14794921875,253.20904541015625,289.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446463806554,5.613841391749474e-09,0.00124464079272,-0.0135130295529961,0.0,0.0,0.0,-0.0088463285937905,60.0,-30.683225631713867,-0.0,-1.056213392303107e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,9.34978888835758e-05,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8390808105469,0.0,0.0,9.845715976553038e-05,291.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,7.272059156093746e-05,290.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776672363281,0.0,0.0,9.845791646512224e-05,291.765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70294189453125,0.0,0.0,0.0004670383641496,290.70318603515625,294.1499938964844,253.1465759277344,252.5139617919922,256.1148376464844,253.2027587890625,289.2397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452792143449,5.6731606079551974e-09,0.0012452735099941,-0.0136683052405714,0.0,0.0,0.0,-0.0088763711974024,60.0,-30.692428588867188,-0.0,-1.0572877329195762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953796386719,0.0,0.0,9.354839858133346e-05,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.851034701569006e-05,291.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,7.275987445609644e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.851110371528192e-05,291.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,0.0004672906943596,290.69744873046875,294.1499938964844,253.14453125,252.51251220703125,256.0819702148437,253.1967163085937,289.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459518620744,5.7362123939697085e-09,0.0012459461577236,-0.0138333505019545,0.0,0.0,0.0,-0.0089083053171634,60.0,-30.70149612426757,-0.0,-1.0584302856386785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,9.3601418484468e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.856618999037892e-05,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2935485839844,0.0,0.0,7.280111458385363e-05,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,9.856693941401318e-05,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,0.0004675555392168,290.691650390625,294.1499938964844,253.143783569336,252.5121154785156,256.0495300292969,253.19119262695312,289.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466579210013,5.802399005716552e-09,0.0012466521002352,-0.0140066016465425,0.0,0.0,0.0,-0.0089418264105916,60.0,-30.71034049987793,-0.0,-1.0596303212651037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28143310546875,0.0,0.0,9.365739242639393e-05,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.862513979896904e-05,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865600585937,0.0,0.0,7.28446539142169e-05,290.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609436035156,0.0,0.0,9.862588194664568e-05,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6746520996094,0.0,0.0,0.0004678351979237,290.68585205078125,294.1499938964844,253.14431762695312,252.5127410888672,256.017333984375,253.1861114501953,289.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474034447222,5.8722786633325086e-09,0.0012473975075408,-0.0141895171254873,0.0,0.0,0.0,-0.0089772185310721,60.0,-30.719024658203125,-0.0,-1.0608980005599733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,9.371610212838276e-05,292.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.868696361081676e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,7.289031782420352e-05,290.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,9.86877057584934e-05,291.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6651916503906,0.0,0.0,0.0004681284772232,290.6799621582031,294.1499938964844,253.1460723876953,252.51434326171875,255.9856109619141,253.1818389892578,289.1953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481851736083,5.945566705634064e-09,0.0012481792364269,-0.0143813528120517,0.0,0.0,0.0,-0.0090143363922834,60.0,-30.72745704650879,-0.0,-1.0622282786698639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,9.377697278978304e-05,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183898925781,0.0,0.0,9.87510647973977e-05,291.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2724914550781,0.0,0.0,7.29376552044414e-05,290.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496520996094,0.0,0.0,9.875179966911674e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0004684325249399,290.674072265625,294.1499938964844,253.1490173339844,252.5168609619141,255.95420837402344,253.1781768798828,289.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489957734942,6.0215517017070405e-09,0.0012489898363128,-0.0145802460610866,0.0,0.0,0.0,-0.0090528195723891,60.0,-30.735715866088867,-0.0,-1.063608436879804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603759765625,0.0,0.0,9.383999713463707e-05,292.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141784667969,0.0,0.0,9.88174433587119e-05,291.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2654113769531,0.0,0.0,7.298668060684577e-05,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.881817095447332e-05,291.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64630126953125,0.0,0.0,0.0004687473992817,290.6681213378906,294.1499938964844,253.153076171875,252.52029418945312,255.92320251464844,253.1753387451172,289.173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498352443799,6.100234095640644e-09,0.0012498290743678,-0.0147861987352371,0.0,0.0,0.0,-0.0090926699340343,60.0,-30.74371719360352,-0.0,-1.065038475189795e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.390476043336092e-05,292.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,9.888563363347204e-05,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583312988281,0.0,0.0,7.303704478545114e-05,290.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,9.888636850519106e-05,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0004690708883572,290.66217041015625,294.1499938964844,253.15821838378903,252.5245819091797,255.8925018310547,253.1731872558593,289.1619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250697649084,6.181076983580169e-09,0.0012506914790719,-0.0149978045374155,0.0,0.0,0.0,-0.0091336145997047,60.0,-30.751462936401367,-0.0,-1.0665088723271765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24627685546875,0.0,0.0,9.39710225793533e-05,292.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8056030273437,0.0,0.0,9.895542461890729e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,7.308858766919002e-05,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.895614493871108e-05,291.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274108886719,0.0,0.0,0.0004694019153248,290.6561584472656,294.1499938964844,253.1643981933593,252.52967834472656,255.8622283935547,253.17202758789065,289.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515801936388,6.2638032538586685e-09,0.0012515739072114,-0.0152143370360136,0.0,0.0,0.0,-0.0091755120083689,60.0,-30.75881004333496,-0.0,-1.0680145123842527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2391967773437,0.0,0.0,9.403821604792029e-05,292.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,9.90261833067052e-05,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,7.31408508727327e-05,290.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,9.9026903626509e-05,291.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.0004697375698015,290.6501159667969,294.1499938964844,253.17156982421875,252.5355682373047,255.83230590820312,253.1716766357422,289.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524749618023,6.347685932439617e-09,0.0012524686753749,-0.0154338954016566,0.0,0.0,0.0,-0.0092179961502552,60.0,-30.7657470703125,-0.0,-1.06954225032041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,9.410592610947788e-05,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,9.90974876913242e-05,291.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23699951171875,0.0,0.0,7.319351425394416e-05,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.9098208011128e-05,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084899902344,0.0,0.0,0.000470075814519,290.6440124511719,294.1499938964844,253.1796722412109,252.54220581054688,255.80279541015625,253.1723175048828,289.1286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533767148852,6.432213428553268e-09,0.0012533703120425,-0.0156551394611597,0.0,0.0,0.0,-0.0092608062550425,60.0,-30.772123336791992,-0.0,-1.071082849080085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,9.417366527486593e-05,292.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925109863281,0.0,0.0,9.916882117977366e-05,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,7.324619218707085e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152587890625,0.0,0.0,9.916953422361983e-05,291.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990295410156,0.0,0.0,0.0004704141756519,290.6379089355469,294.1499938964844,253.1886749267578,252.54953002929688,255.7736358642578,253.1738128662109,289.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254278817214,6.516774231357658e-09,0.001254272297956,-0.0158764664083719,0.0,0.0,0.0,-0.0093036331236362,60.0,-30.77790260314941,-0.0,-1.0726251531423261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,9.42408078117296e-05,292.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880859375,0.0,0.0,9.923953621182592e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226867675781,0.0,0.0,7.329841901082546e-05,290.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.924024197971448e-05,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0004707496264018,290.6317443847656,294.1499938964844,253.1985321044922,252.5575408935547,255.74497985839844,253.176498413086,289.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551731197163,6.600600510608956e-09,0.001255166484043,-0.0160958711057901,0.0,0.0,0.0,-0.0093460883945226,60.0,-30.782745361328125,-0.0,-1.0741551648152381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,9.430701902601868e-05,292.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836303710937,0.0,0.0,9.9309254437685e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,7.334991096286103e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,9.93099602055736e-05,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0004710803332272,290.62554931640625,294.1499938964844,253.2091827392578,252.566162109375,255.7166748046875,253.1800231933593,289.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560547329485,6.683250397543361e-09,0.0012560480972751,-0.0163121949881315,0.0,0.0,0.0,-0.0093879476189613,60.0,-30.78681945800781,-0.0,-1.075664783911634e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,9.437146945856512e-05,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791442871094,0.0,0.0,9.937713184626772e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.340004231082276e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.937783033819868e-05,291.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,0.0004714023089036,290.61932373046875,294.1499938964844,253.2205810546875,252.57537841796875,255.68885803222656,253.18472290039065,289.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569131795316,6.763714033297674e-09,0.001256906427443,-0.016522791236639,0.0,0.0,0.0,-0.0094286995008587,60.0,-30.789703369140625,-0.0,-1.0771355363203838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,290.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,9.443396993447097e-05,292.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77459716796875,0.0,0.0,9.944295015884563e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,7.344866025960073e-05,290.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,9.94436486507766e-05,291.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56109619140625,0.0,0.0,0.0004717145347967,290.613037109375,294.1499938964844,253.23269653320312,252.58514404296875,255.66143798828125,253.1903076171875,289.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577455490827,6.84174006337912e-09,0.0012577386805787,-0.0167270079255104,0.0,0.0,0.0,-0.0094682173803448,60.0,-30.79152107238769,-0.0,-1.078562590350885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.44935090956278e-05,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7700500488281,0.0,0.0,9.950564708560704e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,7.349496445385739e-05,290.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,9.9506345577538e-05,291.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516052246094,0.0,0.0,0.0004720119468402,290.6067199707031,294.1499938964844,253.24546813964844,252.59542846679688,255.6344757080078,253.1969146728516,289.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585384538397,6.916065053985676e-09,0.0012585315853357,-0.0169215351343154,0.0,0.0,0.0,-0.0095058605074882,60.0,-30.79193115234375,-0.0,-1.0799229244184973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,9.455018152948468e-05,292.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7654724121094,0.0,0.0,9.95653317659162e-05,291.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,7.353904220508412e-05,290.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.956602298188956e-05,291.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5421142578125,0.0,0.0,0.0004722950689028,290.6003723144531,294.1499938964844,253.25885009765625,252.60617065429688,255.60787963867188,253.2042999267578,289.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592931743711,6.986812906006889e-09,0.0012592861894518,-0.0171066988259553,0.0,0.0,0.0,-0.009541692212224,60.0,-30.791093826293945,-0.0,-1.0812185280428821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.460260480409488e-05,292.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,9.962054173229262e-05,291.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.3579816671554e-05,290.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.962122567230836e-05,291.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326232910156,0.0,0.0,0.0004725569451693,290.593994140625,294.1499938964844,253.2727966308593,252.6173553466797,255.58181762695312,253.21275329589844,289.0400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599913170561,7.052254336059604e-09,0.0012599843321368,-0.0172779727727174,0.0,0.0,0.0,-0.0095748361200094,60.0,-30.78836250305176,-0.0,-1.082417711018025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.465168113820256e-05,292.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561950683594,0.0,0.0,9.967222285922615e-05,291.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.3617986345198e-05,290.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679870605469,0.0,0.0,9.96729067992419e-05,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,0.0004728021158371,290.58758544921875,294.1499938964844,253.28726196289065,252.62893676757807,255.5561065673828,253.221908569336,289.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606449890881,7.113518663004471e-09,0.0012606378877535,-0.0174383129924535,0.0,0.0,0.0,-0.0096058640629053,60.0,-30.78424644470215,-0.0,-1.083540936974714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16015625,0.0,0.0,9.469540236750618e-05,292.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,9.971826511900872e-05,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,7.36519941710867e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,9.971894178306684e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5136108398437,0.0,0.0,0.0004730205109808,290.58111572265625,294.1499938964844,253.3021850585937,252.6408843994141,255.5309295654297,253.23204040527344,289.0178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612271821126,7.168095450538203e-09,0.001261220080778,-0.0175811480730772,0.0,0.0,0.0,-0.0096335057169198,60.0,-30.77802085876465,-0.0,-1.0845420206351265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
