time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598920,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.473520185565576e-05,292.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74676513671875,0.0,0.0,9.976017463486642e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.157470703125,0.0,0.0,7.368294609477744e-05,290.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.976085129892454e-05,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041198730469,0.0,0.0,0.0004732193192467,290.5746459960937,294.1499938964844,253.3175506591797,252.65313720703125,255.50613403320312,253.24282836914065,289.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617572210729,7.217769937284402e-09,0.0012617500033229,-0.017711155116558,0.0,0.0,0.0,-0.0096586644649505,60.0,-30.770214080810547,-0.0,-1.0854536469651069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.477008279645815e-05,292.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420349121094,0.0,0.0,9.979691094486044e-05,291.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,7.371007814072073e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.979758033296092e-05,291.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4945983886719,0.0,0.0,0.0004733935929834,290.568115234375,294.1499938964844,253.33328247070312,252.6656646728516,255.4817657470703,253.2543182373047,288.9957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622218346223,7.2613128843102e-09,0.001262214500457,-0.017825111746788,0.0,0.0,0.0,-0.0096807181835174,60.0,-30.760597229003903,-0.0,-1.0862530075428368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,9.479989967076108e-05,292.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,9.982831397792324e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,7.373326661763713e-05,290.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437866210937,0.0,0.0,9.982897609006612e-05,291.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,0.0004735425463877,290.5615539550781,294.1499938964844,253.34933471679688,252.678451538086,255.4577789306641,253.266357421875,288.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012626188108697,7.298526671917216e-09,0.0012626114767044,-0.0179225038737058,0.0,0.0,0.0,-0.0096995653584599,60.0,-30.749250411987305,-0.0,-1.0869364786003645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.482446330366656e-05,292.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,9.985418728319928e-05,291.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,7.375237328233197e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93768310546875,0.0,0.0,9.985484939534216e-05,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755859375,0.0,0.0,0.0004736652772407,290.55499267578125,294.1499938964844,253.36569213867188,252.69143676757807,255.4343414306641,253.2791748046875,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262945937924,7.329187923232894e-09,0.0012629386037588,-0.0180027466267347,0.0,0.0,0.0,-0.0097150951623916,60.0,-30.735485076904297,-0.0,-1.0874997258270016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,9.484468318987638e-05,292.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72760009765625,0.0,0.0,9.9875484011136e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,7.376810390269384e-05,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9315490722656,0.0,0.0,9.987614612327889e-05,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,0.0004737662966363,290.5483703613281,294.1499938964844,253.3822631835937,252.7045745849609,255.4113006591797,253.29249572753903,288.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632153229787,7.354423736671833e-09,0.0012632079888135,-0.0180687922984361,0.0,0.0,0.0,-0.0097278766334056,60.0,-30.720157623291016,-0.0,-1.087963497070632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,9.486006456427276e-05,292.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7227478027344,0.0,0.0,9.989168756874278e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,7.378006557701156e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,9.989234240492806e-05,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45654296875,0.0,0.0,0.0004738431598525,290.5417175292969,294.1499938964844,253.39903259277344,252.7178497314453,255.38873291015625,253.3063507080078,288.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634200975298,7.373616384143132e-09,0.0012634127633646,-0.0181190203875303,0.0,0.0,0.0,-0.0097375968471169,60.0,-30.702959060668945,-0.0,-1.0883162815389369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.487127681495622e-05,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,9.99034964479506e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,7.378878217423335e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.91925048828125,0.0,0.0,9.990414400817826e-05,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4470520019531,0.0,0.0,0.0004738991556223,290.5350341796875,294.1499938964844,253.4159393310547,252.7312164306641,255.3665313720703,253.3205718994141,288.9403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635693419724,7.387600753361312e-09,0.0012635620078071,-0.0181556195020675,0.0,0.0,0.0,-0.0097446804866194,60.0,-30.68433952331543,-0.0,-1.0885734269550085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014709472656,0.0,0.0,9.487801435170697e-05,292.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,9.991059050662444e-05,291.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,7.379402086371556e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.991123806685208e-05,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375305175781,0.0,0.0,0.0004739328287541,290.5282897949219,294.1499938964844,253.4329528808593,252.74462890625,255.3448486328125,253.3352508544922,288.9292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636589817702,7.396000256676416e-09,0.001263651647605,-0.0181776005774736,0.0,0.0,0.0,-0.0097489347681403,60.0,-30.663877487182617,-0.0,-1.0887278989457628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940856933594,0.0,0.0,9.4881426775828e-05,292.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7079772949219,0.0,0.0,9.991418482968584e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,7.379667658824474e-05,290.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.991482511395589e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0004739498835988,290.52154541015625,294.1499938964844,253.4499969482422,252.758056640625,255.32351684570312,253.3502197265625,288.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637043837457,7.400244417254953e-09,0.0012636969331651,-0.0181887075304985,0.0,0.0,0.0,-0.0097510842606425,60.0,-30.64224433898925,-0.0,-1.0888059875924229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.086669921875,0.0,0.0,9.48816305026412e-05,292.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,9.991440310841426e-05,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909729003906,0.0,0.0,7.379682938335463e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.991504339268432e-05,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4184875488281,0.0,0.0,0.0004739509022329,290.5147705078125,294.1499938964844,253.4670562744141,252.7714691162109,255.302734375,253.36553955078125,288.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637069448828,7.400484225428272e-09,0.0012636996107175,-0.0181893352419137,0.0,0.0,0.0,-0.0097512062638998,60.0,-30.619186401367188,-0.0,-1.0888105350659317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,9.488108480582014e-05,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,9.991383558372036e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,7.379641465377063e-05,290.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89434814453125,0.0,0.0,9.99144685920328e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089660644531,0.0,0.0,0.0004739482246804,290.5079650878906,294.1499938964844,253.4840545654297,252.7848052978516,255.2823181152344,253.38104248046875,288.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636997271329,7.399798107599054e-09,0.0012636923929676,-0.0181875396519899,0.0,0.0,0.0,-0.0097508588805794,60.0,-30.59549140930176,-0.0,-1.0887980295137822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,9.489607327850536e-05,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69293212890625,0.0,0.0,9.992961713578552e-05,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,7.380806346191093e-05,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880615234375,0.0,0.0,9.993025014409795e-05,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39947509765625,0.0,0.0,0.0004740230797324,290.5011291503906,294.1499938964844,253.5009613037109,252.7980499267578,255.26231384277344,253.39678955078125,288.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638991465792,7.418492486976902e-09,0.0012638916959986,-0.0182364638894796,0.0,0.0,0.0,-0.009760326705873,60.0,-30.573129653930664,-0.0,-1.089141790089343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.492039680480956e-05,292.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878662109375,0.0,0.0,9.995523578254506e-05,291.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,7.382698822766542e-05,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817749023437,0.0,0.0,9.99558687908575e-05,291.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38995361328125,0.0,0.0,0.0004741446173284,290.4942626953125,294.1499938964844,253.51773071289065,252.8111572265625,255.2427673339844,253.41275024414065,288.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642230140045,7.44885619852198e-09,0.0012642155634239,-0.0183159280568361,0.0,0.0,0.0,-0.009775704704225,60.0,-30.55376434326172,-0.0,-1.0897001345711033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0568542480469,0.0,0.0,9.49432869674638e-05,292.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6827697753906,0.0,0.0,9.997934830607846e-05,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,7.384479249594733e-05,290.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754272460937,0.0,0.0,9.997996676247568e-05,291.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.38043212890625,0.0,0.0,0.0004742589662782,290.4873352050781,294.1499938964844,253.5343170166016,252.82408142089844,255.2235870361328,253.42886352539065,288.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264527789317,7.477422236945586e-09,0.0012645203387364,-0.0183906871825456,0.0,0.0,0.0,-0.0097901728004217,60.0,-30.53616714477539,-0.0,-1.0902256519784714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,9.495172707829624e-05,292.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,9.9988239526283e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,7.385135540971532e-05,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.99888579826802e-05,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.37091064453125,0.0,0.0,0.0004743011377286,290.4804077148437,294.1499938964844,253.5506591796875,252.8367919921875,255.20480346679688,253.44503784179688,288.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646403629332,7.487950703932711e-09,0.0012646327959373,-0.018418239429593,0.0,0.0,0.0,-0.0097955064848065,60.0,-30.517465591430664,-0.0,-1.0904193459282396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,9.494315600022674e-05,292.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724853515625,0.0,0.0,9.99792100628838e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.384469063254073e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627319335937,0.0,0.0,9.9979828519281e-05,291.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36138916015625,0.0,0.0,0.000474258325994,290.47344970703125,294.1499938964844,253.5667266845703,252.84927368164065,255.1864318847656,253.46121215820312,288.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645261595025,7.477232166763771e-09,0.0012645185925066,-0.0183901898562908,0.0,0.0,0.0,-0.0097900787368416,60.0,-30.495410919189453,-0.0,-1.0902223124276139e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03436279296875,0.0,0.0,9.491806122241542e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,9.99527910607867e-05,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,7.382516923826188e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563537597656,0.0,0.0,9.995340224122629e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,0.0004741330049,290.4664611816406,294.1499938964844,253.5824584960937,252.8614501953125,255.1684417724609,253.4772491455078,288.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012641919311136,7.445885685797293e-09,0.001264184480533,-0.0183081533759832,0.0,0.0,0.0,-0.0097742034122347,60.0,-30.469135284423828,-0.0,-1.0896459201603649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02685546875,0.0,0.0,9.48796296142973e-05,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,9.991232946049422e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309753417969,0.0,0.0,7.379527960438281e-05,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,9.99129333649762e-05,291.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0004739410651382,290.4594421386719,294.1499938964844,253.59780883789065,252.8733062744141,255.1508026123047,253.49313354492188,288.8187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636801693588,7.397892964888797e-09,0.0012636727187782,-0.0181825533509254,0.0,0.0,0.0,-0.0097498977556824,60.0,-30.43871688842773,-0.0,-1.088763710299645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.483144094701856e-05,292.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,9.98615869320929e-05,291.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,7.375780114671215e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,9.986218356061728e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33282470703125,0.0,0.0,0.0004737003473564,290.452392578125,294.1499938964844,253.6127471923828,252.88479614257807,255.1335906982422,253.5087280273437,288.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630382552742,7.337711327437546e-09,0.001263030921109,-0.0180250536650419,0.0,0.0,0.0,-0.009719418361783,60.0,-30.40453147888184,-0.0,-1.0876578926399817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01177978515625,0.0,0.0,9.477915591560304e-05,292.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.980652248486876e-05,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,7.371712854364887e-05,290.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83709716796875,0.0,0.0,9.980712638935074e-05,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233337402344,0.0,0.0,0.0004734391695819,290.4453430175781,294.1499938964844,253.6272125244141,252.89588928222656,255.11672973632807,253.5240631103516,288.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623417424038,7.272410673664353e-09,0.0012623345246538,-0.0178541541099548,0.0,0.0,0.0,-0.0096863470971584,60.0,-30.36800765991211,-0.0,-1.0864586386105657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,9.472697274759412e-05,292.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.64630126953125,0.0,0.0,9.975158172892408e-05,291.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082702636719,0.0,0.0,7.367654325207695e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.97521710814908e-05,291.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0004731785447802,290.438232421875,294.1499938964844,253.6411590576172,252.90655517578125,255.10015869140625,253.5391387939453,288.7856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616467429324,7.207245467100165e-09,0.0012616395251825,-0.0176836084574461,0.0,0.0,0.0,-0.0096533438190817,60.0,-30.330551147460938,-0.0,-1.0852625820234608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.467724157730116e-05,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.969920938601716e-05,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,7.363786426139995e-05,290.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,9.969980601454154e-05,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3043212890625,0.0,0.0,0.0004729301435872,290.4311218261719,294.1499938964844,253.654525756836,252.916748046875,255.08401489257807,253.5538024902344,288.7745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609842233359,7.145139591102634e-09,0.0012609771220013,-0.0175210665911436,0.0,0.0,0.0,-0.0096218893304467,60.0,-30.29311752319336,-0.0,-1.0841232267466697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.462928574066608e-05,292.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6356506347656,0.0,0.0,9.964872151613235e-05,291.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,7.360056770266965e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,9.964930359274148e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948303222656,0.0,0.0,0.0004726906190626,290.4239807128906,294.1499938964844,253.66729736328125,252.9264373779297,255.06817626953125,253.568115234375,288.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603455688804,7.085253272975933e-09,0.0012603384675458,-0.0173643343150615,0.0,0.0,0.0,-0.0095915598794817,60.0,-30.25639533996582,-0.0,-1.0830251540028257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815368652344,0.0,0.0,9.45831707213074e-05,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.96001617750153e-05,291.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.356470450758934e-05,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81121826171875,0.0,0.0,9.960074385162444e-05,291.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,0.0004724602913483,290.41680908203125,294.1499938964844,253.67941284179688,252.93556213378903,255.05262756347656,253.58209228515625,288.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597312452271,7.0276624519749475e-09,0.0012597241438925,-0.0172136090695858,0.0,0.0,0.0,-0.0095623917877674,60.0,-30.2204818725586,-0.0,-1.0819697138231277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739685058594,0.0,0.0,9.453969687456264e-05,292.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,9.955438144970684e-05,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,7.353088585659862e-05,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046875,0.0,0.0,9.955495625035836e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758483886719,0.0,0.0,0.0004722431185655,290.4096374511719,294.1499938964844,253.69081115722656,252.94412231445312,255.0374450683593,253.59559631347656,288.74151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259152079001,6.97336410837579e-09,0.0012591450940817,-0.0170714985579252,0.0,0.0,0.0,-0.0095348926261067,60.0,-30.185977935791016,-0.0,-1.0809751671558845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,9.449815115658566e-05,292.2109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,9.951063839253038e-05,291.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.97027587890625,0.0,0.0,7.349857332883403e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,9.95112131931819e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,0.0004720356082543,290.40240478515625,294.1499938964844,253.7014617919922,252.9520568847656,255.02252197265625,253.6086883544922,288.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585986405611,6.921482054167427e-09,0.0012585917720571,-0.0169357098639011,0.0,0.0,0.0,-0.0095086162909865,60.0,-30.15258407592773,-0.0,-1.080025171518173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,9.445921750739215e-05,292.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,9.946964564733209e-05,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.34682907932438e-05,290.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7916259765625,0.0,0.0,9.947021317202598e-05,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568664550781,0.0,0.0,0.000471841165563,290.3951721191406,294.1499938964844,253.71131896972656,252.95933532714844,255.0078125,253.62139892578125,288.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580801267176,6.872860058848573e-09,0.0012580732582136,-0.0168084539473056,0.0,0.0,0.0,-0.0094839911907911,60.0,-30.120418548583984,-0.0,-1.0791353588501806e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.442268492421137e-05,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.943117038346828e-05,291.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550170898437,0.0,0.0,7.34398709028028e-05,290.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,9.943173790816218e-05,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,0.0004716586554422,290.3879089355469,294.1499938964844,253.72032165527344,252.96592712402344,254.99343872070312,253.63351440429688,288.7084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575932778418,6.8272263398228006e-09,0.0012575865257531,-0.0166890192776918,0.0,0.0,0.0,-0.0094608794897794,60.0,-30.089977264404297,-0.0,-1.0783005421899361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,9.4388858997263e-05,292.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031799316406,0.0,0.0,9.939555457094684e-05,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9473876953125,0.0,0.0,7.341356831602752e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7784729003906,0.0,0.0,9.939611481968312e-05,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0004714897077064,290.3806457519531,294.1499938964844,253.7284240722656,252.97178649902344,254.9792633056641,253.6451873779297,288.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571427505463,6.7849814655573945e-09,0.0012571359984576,-0.0165784526616334,0.0,0.0,0.0,-0.0094394842162728,60.0,-30.060834884643555,-0.0,-1.0775279690733441e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359130859375,0.0,0.0,9.435773245058954e-05,292.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59765625,0.0,0.0,9.936278365785256e-05,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9397277832031,0.0,0.0,7.338936120504513e-05,290.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,9.936334390658884e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.000471334264148,290.3733215332031,294.1499938964844,253.735595703125,252.97686767578125,254.96534729003903,253.65625,288.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567281955853,6.7461107811084275e-09,0.0012567214434966,-0.0164767168462276,0.0,0.0,0.0,-0.0094197988510131,60.0,-30.033472061157227,-0.0,-1.076817426337584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,9.432942897547036e-05,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.933298133546486e-05,291.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,7.336734415730461e-05,290.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,9.933353430824354e-05,291.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0004711928777396,290.3659973144531,294.1499938964844,253.7417755126953,252.9811553955078,254.9516448974609,253.66671752929688,288.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563511263579,6.710759503647523e-09,0.0012563443742692,-0.0163841899484395,0.0,0.0,0.0,-0.0094018941745162,60.0,-30.00774955749512,-0.0,-1.076171400882231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.430404315935448e-05,292.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58660888671875,0.0,0.0,9.930624946719036e-05,291.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92437744140625,0.0,0.0,7.334759720833972e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,9.930680243996905e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004710660723503,290.358642578125,294.1499938964844,253.74693298339844,252.984619140625,254.9381866455078,253.6764678955078,288.6644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560128234326,6.679050201796599e-09,0.0012560061877593,-0.0163011979311704,0.0,0.0,0.0,-0.0093858353793621,60.0,-29.983896255493164,-0.0,-1.0755920953897657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.428168414160608e-05,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5810241699219,0.0,0.0,9.928270446835086e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,7.333020766964182e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,9.928325744112954e-05,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0004709544009529,290.35125732421875,294.1499938964844,253.75099182128903,252.9871826171875,254.9249267578125,253.68557739257807,288.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557149166241,6.651120987299919e-09,0.0012557082809507,-0.0162280984222888,0.0,0.0,0.0,-0.0093716904520988,60.0,-29.96175765991211,-0.0,-1.07508192570549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052734375,0.0,0.0,9.42624537856318e-05,292.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.575439453125,0.0,0.0,9.92624554783106e-05,291.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90899658203125,0.0,0.0,7.331524830078706e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,9.926300117513164e-05,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0004708583583123,290.3438720703125,294.1499938964844,253.75392150878903,252.9888458251953,254.911849975586,253.69387817382807,288.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554586865007,6.627097093314661e-09,0.0012554521672427,-0.0161652192473411,0.0,0.0,0.0,-0.0093595227226614,60.0,-29.941650390625,-0.0,-1.0746432366204317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,9.424646123079584e-05,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.56982421875,0.0,0.0,9.924561891239136e-05,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012756347656,0.0,0.0,7.330281368922442e-05,290.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386474609375,0.0,0.0,9.92461573332548e-05,291.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004707784682977,290.33642578125,294.1499938964844,253.75567626953125,252.98956298828125,254.8989715576172,253.701400756836,288.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552456464618,6.607117519763506e-09,0.0012552390107885,-0.0161129254847764,0.0,0.0,0.0,-0.0093494048342108,60.0,-29.92347526550293,-0.0,-1.074278515034166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889892578125,0.0,0.0,9.423381561646238e-05,292.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,9.92323039099574e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,7.329297659453005e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73193359375,0.0,0.0,9.923284233082086e-05,291.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0004707153420895,290.3289794921875,294.1499938964844,253.75621032714844,252.98928833007807,254.88623046875,253.7080841064453,288.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550771934911,6.5913194902122996e-09,0.0012550705578178,-0.0160715766251087,0.0,0.0,0.0,-0.0093414038419723,60.0,-29.90732955932617,-0.0,-1.0739901767919949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.422463335795328e-05,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585021972656,0.0,0.0,9.922264143824576e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,7.328583160415292e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252197265625,0.0,0.0,9.92231725831516e-05,291.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,0.0004706694744527,290.3215026855469,294.1499938964844,253.75547790527344,252.9879913330078,254.8736267089844,253.71397399902344,288.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549547245725,6.579844669118984e-09,0.0012549482053145,-0.0160415433347225,0.0,0.0,0.0,-0.0093355923891067,60.0,-29.89315414428711,-0.0,-1.0737807798477661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,9.42191036301665e-05,292.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55279541015625,0.0,0.0,9.921682067215444e-05,291.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,7.328153878916055e-05,290.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184753417969,0.0,0.0,9.921735181706026e-05,291.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15264892578125,0.0,0.0,0.0004706418840214,290.3139953613281,294.1499938964844,253.75341796875,252.9856414794922,254.8611755371093,253.7188415527344,288.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548810336738,6.572934196924507e-09,0.0012548745144158,-0.0160234551876783,0.0,0.0,0.0,-0.0093320924788713,60.0,-29.881423950195312,-0.0,-1.0736547295664425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,9.421711729373784e-05,292.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.921473247231916e-05,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703308105469,0.0,0.0,7.327998901018873e-05,290.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,9.9215263617225e-05,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004706319887191,290.30645751953125,294.1499938964844,253.75,252.982177734375,254.8488006591797,253.72286987304688,288.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548544909805,6.570442856457248e-09,0.0012548479717224,-0.0160169340670108,0.0,0.0,0.0,-0.0093308305367827,60.0,-29.871694564819336,-0.0,-1.0736093258856273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
