time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601260,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,9.421416325494648e-05,292.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.54132080078125,0.0,0.0,9.921161836246029e-05,290.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,7.327768980758265e-05,290.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,9.92121422314085e-05,291.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0004706172039732,290.2989196777344,294.1499938964844,253.74575805664065,252.97805786132807,254.8365478515625,253.72576904296875,288.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548150261864,6.5667364879118395e-09,0.0012548085069283,-0.0160072334110736,0.0,0.0,0.0,-0.0093289539217948,60.0,-29.863889694213867,-0.0,-1.0735417532714565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.420266724191606e-05,292.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,9.919952572090553e-05,290.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,7.326875493163243e-05,290.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981506347656,0.0,0.0,9.920004231389612e-05,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004705598112195,290.2913513183594,294.1499938964844,253.74127197265625,252.97373962402344,254.82437133789065,253.7279052734375,288.5658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546620564535,6.5523804160250165e-09,0.0012546555371955,-0.0159696582704782,0.0,0.0,0.0,-0.0093216840177774,60.0,-29.85581016540528,-0.0,-1.0732798472190552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,9.41761609283276e-05,292.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5297546386719,0.0,0.0,9.917160787153988e-05,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.324813486775383e-05,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913146972656,0.0,0.0,9.917213174048813e-05,291.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0004704274178948,290.2837219238281,294.1499938964844,253.73654174804688,252.96920776367188,254.81228637695312,253.72911071777344,288.5549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543088523671,6.5192726772522755e-09,0.001254302333109,-0.0158830042928457,0.0,0.0,0.0,-0.0093049155548214,60.0,-29.845611572265625,-0.0,-1.072675743785112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356628417969,0.0,0.0,9.41327161854133e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,9.912586392601952e-05,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83917236328125,0.0,0.0,7.321434532059357e-05,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6844787597656,0.0,0.0,9.912638051901013e-05,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0004702104197349,290.276123046875,294.1499938964844,253.7315826416016,252.9644775390625,254.8002777099609,253.72964477539065,288.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,6.465016522128053e-09,0.0012537239817902,-0.0157409943640232,0.0,0.0,0.0,-0.0092774387449026,60.0,-29.831892013549805,-0.0,-1.0716861709170189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.827880859375,0.0,0.0,9.40717218327336e-05,292.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,9.906163177220152e-05,290.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,7.316690607694909e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6776428222656,0.0,0.0,9.906214836519212e-05,291.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0004699057608377,290.2684631347656,294.1499938964844,253.72637939453125,252.9595489501953,254.78836059570312,253.7294006347656,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529181549325,6.388849005389829e-09,0.0012529117520898,-0.0155416326597332,0.0,0.0,0.0,-0.009238863363862,60.0,-29.8127670288086,-0.0,-1.0702976993570701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,9.399987902725115e-05,292.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5122375488281,0.0,0.0,9.898598364088684e-05,290.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,7.311102672247216e-05,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,9.898648568196222e-05,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0004695468815043,290.26080322265625,294.1499938964844,253.720932006836,252.9544372558593,254.7765350341797,253.7285614013672,288.52215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519612209871,6.2991332150375e-09,0.0012519549345597,-0.0153068071231246,0.0,0.0,0.0,-0.0091934269294142,60.0,-29.78947257995605,-0.0,-1.0686633089562748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122863769531,0.0,0.0,9.392706851940602e-05,292.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,9.89093168755062e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,7.305439794436097e-05,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,9.890981891658156e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0004691832000389,290.25311279296875,294.1499938964844,253.7152709960937,252.94911193847656,254.7647857666016,253.7272186279297,288.5112609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250991364941,6.208216607461736e-09,0.0012509851949289,-0.0150688383728265,0.0,0.0,0.0,-0.0091473804786801,60.0,-29.76374053955078,-0.0,-1.0670083838704161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044738769531,0.0,0.0,9.38716475502588e-05,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,9.885095641948284e-05,290.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,7.301128789549693e-05,290.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570129394531,0.0,0.0,9.88514584605582e-05,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0004689063644036,290.24542236328125,294.1499938964844,253.70936584472656,252.943603515625,254.75311279296875,253.7253875732422,288.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502530589699,6.139007524552653e-09,0.0012502468889579,-0.0148876840248703,0.0,0.0,0.0,-0.0091123282909393,60.0,-29.739301681518555,-0.0,-1.0657495153054697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.796630859375,0.0,0.0,9.383029100717975e-05,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,9.880740253720433e-05,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,7.297912088688463e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,9.88079045782797e-05,291.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,0.000468699785415,290.2377014160156,294.1499938964844,253.70323181152344,252.9379119873047,254.7415008544922,253.7230682373047,288.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497020652517,6.0873577290010425e-09,0.001249696011655,-0.0147524904459714,0.0,0.0,0.0,-0.0090861702337861,60.0,-29.718204498291016,-0.0,-1.0648104620258893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.37883378355764e-05,292.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,9.876323019852862e-05,290.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7922058105469,0.0,0.0,7.294649549294263e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6432189941406,0.0,0.0,9.876372496364638e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004684902669396,290.2299499511719,294.1499938964844,253.69688415527344,252.9320373535156,254.72994995117188,253.7203369140625,288.47857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491432717069,6.034969857182659e-09,0.0012491372181102,-0.0146153643727302,0.0,0.0,0.0,-0.0090596377849578,60.0,-29.69918441772461,-0.0,-1.0638584768685183e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,9.374625369673596e-05,292.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.871891961665824e-05,290.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,7.291376095963642e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,9.8719414381776e-05,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0004682800499722,290.2221984863281,294.1499938964844,253.69032287597656,252.92596435546875,254.71847534179688,253.71717834472656,288.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485827319324,5.982418116445842e-09,0.0012485767947509,-0.0144778089597821,0.0,0.0,0.0,-0.0090330224484205,60.0,-29.681331634521484,-0.0,-1.062903862703024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,9.370395127916709e-05,292.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,9.86743762041442e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,7.288085907930508e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293334960937,0.0,0.0,9.867486369330436e-05,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.0004680687561631,290.21441650390625,294.1499938964844,253.6835174560547,252.91970825195312,254.70706176757807,253.7136688232422,288.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480192817747,5.9295905963097084e-09,0.0012480133445933,-0.0143395299091935,0.0,0.0,0.0,-0.0090062674134969,60.0,-29.6639347076416,-0.0,-1.0619447010640216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,9.366146696265788e-05,292.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705810546875,0.0,0.0,9.86296436167322e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,7.284781895577908e-05,290.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6223449707031,0.0,0.0,9.863012382993476e-05,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201416015625,0.0,0.0,0.0004678565601352,290.20660400390625,294.1499938964844,253.676513671875,252.9132843017578,254.69569396972656,253.7098693847656,288.44598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474533868953,5.876536590676551e-09,0.0012474475661292,-0.0142006576061248,0.0,0.0,0.0,-0.0089793978258967,60.0,-29.64689445495605,-0.0,-1.0609819156570668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,9.361858974443749e-05,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,9.85844890237786e-05,290.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,7.281446596607566e-05,290.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6153869628906,0.0,0.0,9.858496923698112e-05,291.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,0.0004676423850469,290.19879150390625,294.1499938964844,253.66929626464844,252.9066772460937,254.68435668945312,253.705810546875,288.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468822533264,5.8229878696636206e-09,0.0012468764325603,-0.0140604898333549,0.0,0.0,0.0,-0.0089522777125239,60.0,-29.63002586364746,-0.0,-1.0600105326830089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7495422363281,0.0,0.0,9.357511589769274e-05,292.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45849609375,0.0,0.0,9.853871597442776e-05,290.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,7.278065459104255e-05,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083984375,0.0,0.0,9.85391961876303e-05,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,0.0004674252413678,290.1909484863281,294.1499938964844,253.661865234375,252.89990234375,254.673095703125,253.7013702392578,288.4242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463032035157,5.768701960562339e-09,0.0012462973827496,-0.0139183914288878,0.0,0.0,0.0,-0.0089247841387987,60.0,-29.613300323486328,-0.0,-1.059026288885434e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416381835937,0.0,0.0,9.35310308705084e-05,292.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.452392578125,0.0,0.0,9.849229536484928e-05,290.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449035644531,0.0,0.0,7.27463630028069e-05,290.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,9.84927683020942e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0004672050417866,290.18310546875,294.1499938964844,253.6542205810547,252.8929443359375,254.661865234375,253.6966552734375,288.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457160046324,5.713646000771177e-09,0.0012457101838663,-0.0137742767110466,0.0,0.0,0.0,-0.0088969012722373,60.0,-29.59660530090332,-0.0,-1.0580284737216061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,9.348597086500376e-05,292.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.844484884524718e-05,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,7.2711321990937e-05,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,9.844531450653447e-05,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,0.0004669799527619,290.1752014160156,294.1499938964844,253.6463623046875,252.8858184814453,254.65069580078125,253.691650390625,288.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245115767233,5.657376789258706e-09,0.0012451100628823,-0.0136269843205809,0.0,0.0,0.0,-0.008868402801454,60.0,-29.57987403869629,-0.0,-1.0570092001671585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.343979036202654e-05,292.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.440185546875,0.0,0.0,9.839621634455398e-05,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72906494140625,0.0,0.0,7.267540058819577e-05,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873107910156,0.0,0.0,9.839668200584128e-05,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,0.0004667492758017,290.1673278808594,294.1499938964844,253.6383209228516,252.87852478027344,254.6395568847656,253.68641662597656,288.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445006286725,5.599702923575478e-09,0.0012444949243217,-0.013476014137268,0.0,0.0,0.0,-0.0088391937315464,60.0,-29.56304168701172,-0.0,-1.0559649865626852e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.33923656702973e-05,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340515136719,0.0,0.0,9.834628144744784e-05,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,7.263851148309186e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.58026123046875,0.0,0.0,9.834673983277752e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004665123997256,290.1593933105469,294.1499938964844,253.63006591796875,252.87106323242188,254.62844848632807,253.68093872070312,288.3809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438689591363,5.540483183352762e-09,0.0012438633712008,-0.0133209973573684,0.0,0.0,0.0,-0.0088092014193534,60.0,-29.546043395996094,-0.0,-1.0548932749543385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71002197265625,0.0,0.0,9.33432675083168e-05,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278869628906,0.0,0.0,9.829457849264144e-05,290.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7132263183594,0.0,0.0,7.260032725753263e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732116699219,0.0,0.0,9.829503687797114e-05,291.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004662671417463,290.1514892578125,294.1499938964844,253.62161254882807,252.86343383789065,254.61737060546875,253.67529296875,288.3701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432149378582,5.4791695625056044e-09,0.0012432094663381,-0.0131604988127946,0.0,0.0,0.0,-0.008778148330748,60.0,-29.528833389282227,-0.0,-1.053784259852364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021179199219,0.0,0.0,9.329252497991548e-05,292.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.82411511358805e-05,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,7.25608624634333e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5661315917969,0.0,0.0,9.82416095212102e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0004660137055907,290.1435241699219,294.1499938964844,253.6129608154297,252.8556365966797,254.60633850097656,253.6693725585937,288.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425390304997,5.415808246311826e-09,0.0012425336753949,-0.0129946386441588,0.0,0.0,0.0,-0.0087460586801171,60.0,-29.51127243041992,-0.0,-1.0526388649623189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6941833496094,0.0,0.0,9.323963604401796e-05,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,9.818545368034393e-05,290.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69732666015625,0.0,0.0,7.25197241990827e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5590515136719,0.0,0.0,9.818591206567362e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0004657495301216,290.13555908203125,294.1499938964844,253.6041259765625,252.8477020263672,254.5953369140625,253.66329956054688,288.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418346013873,5.349762854933715e-09,0.0012418292462825,-0.0128217507153749,0.0,0.0,0.0,-0.0087126092985272,60.0,-29.49337387084961,-0.0,-1.0514455794918832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6862487792969,0.0,0.0,9.318512456957252e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093017578125,0.0,0.0,9.812805365072565e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,7.247732719406486e-05,290.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55194091796875,0.0,0.0,9.812850476009773e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0004654772346839,290.1275939941406,294.1499938964844,253.5950927734375,252.839584350586,254.58436584472656,253.6569976806641,288.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411085190251,5.281690196312638e-09,0.0012411032803356,-0.0126435561105608,0.0,0.0,0.0,-0.0086781335994601,60.0,-29.47504234313965,-0.0,-1.0502163405590181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67828369140625,0.0,0.0,9.312845941167323e-05,292.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,9.806838352233171e-05,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,7.243324944283813e-05,290.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5447998046875,0.0,0.0,9.80688346317038e-05,291.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91632080078125,0.0,0.0,0.0004651941708289,290.1195983886719,294.1499938964844,253.5858612060547,252.83132934570312,254.5734100341797,253.6505279541016,288.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403537984937,5.210929465704339e-09,0.0012403485598042,-0.0124583225697278,0.0,0.0,0.0,-0.0086422963067889,60.0,-29.456296920776367,-0.0,-1.0489393531543101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,9.30699025047943e-05,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39678955078125,0.0,0.0,9.800671978155152e-05,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734313964844,0.0,0.0,7.238770922413096e-05,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5376892089844,0.0,0.0,9.80071708909236e-05,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0004649017064366,290.111572265625,294.1499938964844,253.5764617919922,252.8229217529297,254.5624847412109,253.6438903808593,288.316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395738158375,5.137809289124107e-09,0.0012395686935633,-0.0122669115662574,0.0,0.0,0.0,-0.0086052631959319,60.0,-29.43709182739257,-0.0,-1.0476205858367393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,9.300954116042703e-05,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905334472656,0.0,0.0,9.7943157015834e-05,290.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654357910156,0.0,0.0,7.234075746964663e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5305480957031,0.0,0.0,9.794360084924848e-05,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,0.0004646001907531,290.1035461425781,294.1499938964844,253.56686401367188,252.81434631347656,254.5515899658203,253.63710021972656,288.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387698516249,5.0624340275362564e-09,0.0012387647293508,-0.0120695959776639,0.0,0.0,0.0,-0.0085670892149209,60.0,-29.41748237609864,-0.0,-1.046262028125966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6544189453125,0.0,0.0,9.294752089772372e-05,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3842468261719,0.0,0.0,9.787785529624672e-05,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6574401855469,0.0,0.0,7.229252514662221e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5233764648437,0.0,0.0,9.787829185370356e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0004642903804779,290.0954895019531,294.1499938964844,253.55709838867188,252.80563354492188,254.54071044921875,253.63018798828125,288.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379437685012,4.984988866141293e-09,0.0012379387626424,-0.0118668591603636,0.0,0.0,0.0,-0.008527866564691,60.0,-29.39748191833496,-0.0,-1.044867090627122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,9.288414003094658e-05,292.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779296875,0.0,0.0,9.78111129370518e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64947509765625,0.0,0.0,7.224323053378612e-05,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,9.781155677046628e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,0.000463973818114,290.0874328613281,294.1499938964844,253.54714965820312,252.7967834472656,254.5298309326172,253.62315368652344,288.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370995245873,4.905849948499963e-09,0.0012370946351438,-0.0116596883162856,0.0,0.0,0.0,-0.0084877852350473,60.0,-29.37719345092773,-0.0,-1.0434425234961965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6384582519531,0.0,0.0,9.281978418584912e-05,292.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3716125488281,0.0,0.0,9.77433446678333e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.219317194540054e-05,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.509033203125,0.0,0.0,9.774378122529016e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0004636523372028,290.0793762207031,294.1499938964844,253.5370178222656,252.78778076171875,254.5189819335937,253.61599731445312,288.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362423585727,4.825485788728656e-09,0.0012362374691292,-0.0114493081346154,0.0,0.0,0.0,-0.0084470845758914,60.0,-29.35657501220703,-0.0,-1.041996995354566e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304626464844,0.0,0.0,9.275496267946436e-05,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,9.767508890945464e-05,290.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,7.214275683509186e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5018615722656,0.0,0.0,9.76755254669115e-05,291.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004633285861928,290.0712890625,294.1499938964844,253.5267333984375,252.7786407470703,254.5081329345703,253.6087188720703,288.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353790225461,4.744547865698223e-09,0.0012353742495179,-0.0112374247983098,0.0,0.0,0.0,-0.0084060924127697,60.0,-29.33581924438477,-0.0,-1.0405420880488236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.269020665669814e-05,292.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.35888671875,0.0,0.0,9.760689863469452e-05,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,7.209239265648648e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,9.760732791619375e-05,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,0.0004630050971172,290.0632019042969,294.1499938964844,253.5162506103516,252.76934814453125,254.497314453125,253.601303100586,288.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345163850113,4.663683661476625e-09,0.0012345117283985,-0.0110257323831319,0.0,0.0,0.0,-0.008365137502551,60.0,-29.31505012512207,-0.0,-1.0390895255341093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,9.262598177883774e-05,292.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525390625,0.0,0.0,9.753926860867068e-05,290.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,7.20424359315075e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,9.75396906142123e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0004626842855941,290.0550842285156,294.1499938964844,253.505615234375,252.7599334716797,254.4864959716797,253.5937957763672,288.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336609652265,4.583484702891383e-09,0.001233656425029,-0.0108157806098461,0.0,0.0,0.0,-0.0083245206624269,60.0,-29.29442405700684,-0.0,-1.0376499659514593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064758300781,0.0,0.0,9.256307384930552e-05,292.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461303710937,0.0,0.0,9.747302829055116e-05,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,7.199351239250973e-05,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,9.747345029609278e-05,291.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004623700806405,290.04693603515625,294.1499938964844,253.4948272705078,252.75038146972656,254.47569274902344,253.586166381836,288.2301330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123282300774,4.504936423899153e-09,0.0012328185839578,-0.0106101483106613,0.0,0.0,0.0,-0.0082847382873296,60.0,-29.274169921875,-0.0,-1.036240959706447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,9.25017666304484e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397216796875,0.0,0.0,9.740847599459812e-05,290.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60137939453125,0.0,0.0,7.194582576630637e-05,290.3881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4729919433594,0.0,0.0,9.740889072418212e-05,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.822265625,0.0,0.0,0.0004620638501364,290.038818359375,294.1499938964844,253.48385620117188,252.74069213867188,254.4648895263672,253.5784454345703,288.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320064706727,4.428384769994409e-09,0.0012320020468905,-0.0104097416624426,0.0,0.0,0.0,-0.008245968259871,60.0,-29.254350662231445,-0.0,-1.0348686885208737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904541015625,0.0,0.0,9.244330431101844e-05,292.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,9.73469068412669e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933532714844,0.0,0.0,7.190035103121772e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,9.734732157085092e-05,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0004617718223016,290.0306396484375,294.1499938964844,253.4727325439453,252.7308654785156,254.4540863037109,253.5706024169922,288.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312276521697,4.355376503895059e-09,0.0012312233448028,-0.0102186109870672,0.0,0.0,0.0,-0.0082089928910136,60.0,-29.235349655151367,-0.0,-1.03356079250716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,9.238748316420242e-05,292.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,9.728813165565953e-05,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,7.18569426680915e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584655761719,0.0,0.0,9.728854638524354e-05,291.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.803466796875,0.0,0.0,0.0004614930076058,290.0224914550781,294.1499938964844,253.46144104003903,252.72091674804688,254.4432830810547,253.5626678466797,288.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012304842239245,4.285681143301191e-09,0.0012304799165576,-0.010036151856184,0.0,0.0,0.0,-0.0081736939027905,60.0,-29.21709442138672,-0.0,-1.0323130084088921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.233568562194704e-05,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32037353515625,0.0,0.0,9.7233583801426e-05,290.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5772705078125,0.0,0.0,7.181664841482416e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4512023925781,0.0,0.0,9.723399853101e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0004612342745531,290.0142822265625,294.1499938964844,253.45001220703125,252.7108459472656,254.4324951171875,253.5546112060547,288.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297942303121,4.22099333263759e-09,0.0012297900393605,-0.0098668010905385,0.0,0.0,0.0,-0.0081409327685832,60.0,-29.200061798095703,-0.0,-1.0311555342923385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5663452148437,0.0,0.0,9.228783164871857e-05,292.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139038085937,0.0,0.0,9.718319779494776e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,7.177943189162761e-05,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,9.718360524857415e-05,291.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846984863281,0.0,0.0,0.0004609952447935,290.006103515625,294.1499938964844,253.4384155273437,252.70065307617188,254.42169189453125,253.5464782714844,288.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291568564251,4.1612437939875235e-09,0.0012291526654735,-0.0097103780135512,0.0,0.0,0.0,-0.0081106713041663,60.0,-29.18413543701172,-0.0,-1.0300870201263025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5583190917969,0.0,0.0,9.224528184859082e-05,292.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074035644531,0.0,0.0,9.713839244795965e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,7.174633356044069e-05,290.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4366149902344,0.0,0.0,9.71387926256284e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753295898437,0.0,0.0,0.0004607826995197,289.9978942871094,294.1499938964844,253.4266815185547,252.6903381347656,254.410888671875,253.5381774902344,288.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285900302231,4.108104523226075e-09,0.0012285859556868,-0.0095712598413228,0.0,0.0,0.0,-0.0080837588757276,60.0,-29.16995048522949,-0.0,-1.0291372376514121e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
