time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603600,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.22072140383534e-05,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008728027344,0.0,0.0,9.709830192150548e-05,290.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,7.171672768890858e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4293212890625,0.0,0.0,9.709870937513188e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.76593017578125,0.0,0.0,0.0004605925350915,289.9896545410156,294.1499938964844,253.414794921875,252.67990112304688,254.4000701904297,253.5297698974609,288.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012280829250812,4.060566105579255e-09,0.0012280788505449,-0.0094468034803867,0.0,0.0,0.0,-0.0080596823245286,60.0,-29.157100677490234,-0.0,-1.0282878548650842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,9.21752944123e-05,292.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,9.706470154924318e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,7.169190212152898e-05,290.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,9.706510172691196e-05,291.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565612792969,0.0,0.0,0.0004604331334121,289.9814147949219,294.1499938964844,253.4027557373047,252.6693420410156,254.3892517089844,253.52120971679688,288.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012276577763259,4.020711319441261e-09,0.0012276537017896,-0.0093424636870622,0.0,0.0,0.0,-0.0080394968390464,60.0,-29.14620590209961,-0.0,-1.0275761042066733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,9.214868623530492e-05,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28778076171875,0.0,0.0,9.703667456051336e-05,290.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368957519531,0.0,0.0,7.167120929807425e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4146728515625,0.0,0.0,9.703707473818211e-05,291.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471923828125,0.0,0.0,0.0004603002162184,289.97314453125,294.1499938964844,253.3905792236328,252.6586761474609,254.37841796875,253.51251220703125,288.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273031752556,3.987477903422132e-09,0.0012272992171347,-0.0092554586008191,0.0,0.0,0.0,-0.008022665977478,60.0,-29.136877059936523,-0.0,-1.0269827299680401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,9.21289756661281e-05,292.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,9.70159235293977e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52880859375,0.0,0.0,7.165587885538116e-05,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,9.701631643110886e-05,291.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73779296875,0.0,0.0,0.00046020175796,289.9648742675781,294.1499938964844,253.3782653808593,252.6478881835937,254.36756896972656,253.50360107421875,288.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270406587049,3.962860706252513e-09,0.0012270367005839,-0.0091910101473331,0.0,0.0,0.0,-0.0080101983621716,60.0,-29.12993812561035,-0.0,-1.026543330340246e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179443359375,0.0,0.0,9.211513679474592e-05,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27459716796875,0.0,0.0,9.70013570622541e-05,290.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52069091796875,0.0,0.0,7.164511043811217e-05,290.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999328613281,0.0,0.0,9.700174996396528e-05,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284240722656,0.0,0.0,0.0004601326654665,289.9565734863281,294.1499938964844,253.3658142089844,252.63699340820312,254.35671997070312,253.49452209472656,288.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268562568351,3.945576754205149e-09,0.0012268522987142,-0.0091457599774003,0.0,0.0,0.0,-0.0080014439299702,60.0,-29.12485694885254,-0.0,-1.0262349547929261e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098571777344,0.0,0.0,9.210694406647237e-05,292.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,9.699272777652368e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5125732421875,0.0,0.0,7.163874397519976e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925476074219,0.0,0.0,9.699312067823485e-05,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7190246582031,0.0,0.0,0.0004600917454808,289.9482727050781,294.1499938964844,253.3532257080078,252.62599182128903,254.3458404541016,253.48524475097656,288.10186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267470592632,3.9353418301857346e-09,0.0012267431011423,-0.009118964895606,0.0,0.0,0.0,-0.0079962601885199,60.0,-29.121713638305664,-0.0,-1.026052345309836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5017395019531,0.0,0.0,9.210530697600916e-05,292.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2613525390625,0.0,0.0,9.699100337456912e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.50445556640625,0.0,0.0,7.163746340665966e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851623535156,0.0,0.0,9.699138900032268e-05,291.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096252441406,0.0,0.0,0.0004600835673045,289.93994140625,294.1499938964844,253.34051513671875,252.6148834228516,254.33493041992188,253.4757537841797,288.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267250567674,3.933285253054919e-09,0.0012267210986465,-0.0091135799884796,0.0,0.0,0.0,-0.0079952189698815,60.0,-29.120603561401367,-0.0,-1.0260156813046708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936218261719,0.0,0.0,9.210992720909417e-05,292.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,9.6995870990213e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,7.164105772972107e-05,290.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,9.699625661596656e-05,291.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,0.000460106646642,289.9315795898437,294.1499938964844,253.32766723632807,252.60366821289065,254.3240203857422,253.46600341796875,288.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267865240573,3.939049086909563e-09,0.0012267825659364,-0.0091286702081561,0.0,0.0,0.0,-0.0079981377348303,60.0,-29.121639251708984,-0.0,-1.0261185678928086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854736328125,0.0,0.0,9.21202008612454e-05,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2480163574219,0.0,0.0,9.70066903391853e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4881591796875,0.0,0.0,7.164904673118144e-05,290.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3703308105469,0.0,0.0,9.700707596493884e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6908264160156,0.0,0.0,0.000460157985799,289.9232177734375,294.1499938964844,253.314682006836,252.5923614501953,254.3130798339844,253.4560394287109,288.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269233120605,3.951867277862675e-09,0.0012269193539395,-0.0091622285544872,0.0,0.0,0.0,-0.008004629984498,60.0,-29.12455940246582,-0.0,-1.0263473626537237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4773254394531,0.0,0.0,9.213643352268264e-05,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,9.702378883957864e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,7.166167779359967e-05,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628845214844,0.0,0.0,9.702417446533218e-05,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6814270019531,0.0,0.0,0.0004602390981744,289.9148254394531,294.1499938964844,253.3015899658203,252.58094787597656,254.30210876464844,253.4457855224609,288.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271394953131,3.9721337330433926e-09,0.0012271354207769,-0.0092152869328856,0.0,0.0,0.0,-0.0080148940905928,60.0,-29.12962532043457,-0.0,-1.0267090999604989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691772460937,0.0,0.0,9.215823956765234e-05,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.234619140625,0.0,0.0,9.7046751761809e-05,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718017578125,0.0,0.0,7.167863805079833e-05,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554077148437,0.0,0.0,9.704713738756254e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720275878906,0.0,0.0,0.0004603480338118,289.90643310546875,294.1499938964844,253.28836059570312,252.56944274902344,254.29112243652344,253.435302734375,288.0487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274297187104,3.999350628447473e-09,0.0012274257605895,-0.0092865414917469,0.0,0.0,0.0,-0.0080286776646971,60.0,-29.13630104064941,-0.0,-1.0271950401374853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.46099853515625,0.0,0.0,9.21847895369865e-05,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2278747558594,0.0,0.0,9.70747132669203e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.463623046875,0.0,0.0,7.169928721850738e-05,290.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3479309082031,0.0,0.0,9.707508434075862e-05,291.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66259765625,0.0,0.0,0.0004604806308634,289.89801025390625,294.1499938964844,253.2750244140625,252.55783081054688,254.28009033203125,253.42446899414065,288.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012277832720428,4.032487677108065e-09,0.0012277791975066,-0.0093732951208949,0.0,0.0,0.0,-0.0080454610288143,60.0,-29.14516830444336,-0.0,-1.0277868511821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527893066406,0.0,0.0,9.221609070664272e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.710768063087016e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554138183594,0.0,0.0,7.172363257268444e-05,290.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404235839844,0.0,0.0,9.710805170470847e-05,291.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531982421875,0.0,0.0,0.0004606370348483,289.8895568847656,294.1499938964844,253.2615661621093,252.546142578125,254.26904296875,253.413330078125,288.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282001553103,4.071567971664081e-09,0.001228196080774,-0.0094756074249744,0.0,0.0,0.0,-0.00806525349617,60.0,-29.155628204345703,-0.0,-1.0284849594199841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446105957031,0.0,0.0,9.22517356229946e-05,291.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.714521002024412e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4472045898437,0.0,0.0,7.175135397119448e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,9.714558837004006e-05,291.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,0.0004608150629792,289.881103515625,294.1499938964844,253.2479858398437,252.5343475341797,254.2579498291016,253.40185546875,288.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012286747805774,4.116061713688168e-09,0.0012286705896258,-0.0095920916646718,0.0,0.0,0.0,-0.0080877877771854,60.0,-29.16777610778809,-0.0,-1.029279985687026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363708496094,0.0,0.0,9.229111310560256e-05,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,9.718668297864495e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43896484375,0.0,0.0,7.178197847679257e-05,290.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32537841796875,0.0,0.0,9.718705405248328e-05,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0004610117757692,289.87261962890625,294.1499938964844,253.2343139648437,252.52247619628903,254.2468414306641,253.3900756835937,288.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291991151869,4.165220168772521e-09,0.0012291949242353,-0.0097207883372902,0.0,0.0,0.0,-0.0081126848235726,60.0,-29.18125915527344,-0.0,-1.0301587849426141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.23338157008402e-05,291.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20068359375,0.0,0.0,9.723165567265823e-05,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306945800781,0.0,0.0,7.181520049925894e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3178405761719,0.0,0.0,9.723202674649656e-05,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.0004612251068465,289.8641052246094,294.1499938964844,253.22052001953125,252.5105133056641,254.2356872558593,253.37794494628903,287.99566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229767804034,4.21853618703949e-09,0.0012297636130824,-0.0098603684455156,0.0,0.0,0.0,-0.008139687590301,60.0,-29.196081161499023,-0.0,-1.0311123332940045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198913574219,0.0,0.0,9.237939229933544e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,9.7279655165039e-05,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,7.185064896475524e-05,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.31024169921875,0.0,0.0,9.728001896291973e-05,291.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61541748046875,0.0,0.0,0.0004614527861122,289.8555908203125,294.1499938964844,253.2066192626953,252.4984741210937,254.2244873046875,253.36550903320312,287.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230374793522,4.2754337847839e-09,0.0012303706025704,-0.0100093241780996,0.0,0.0,0.0,-0.0081685036420822,60.0,-29.21205139160156,-0.0,-1.0321304699800748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.242736268788576e-05,291.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.733016486279666e-05,290.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4141540527344,0.0,0.0,7.188795279944316e-05,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.733052866067736e-05,291.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.60595703125,0.0,0.0,0.0004616923979483,289.8470458984375,294.1499938964844,253.192611694336,252.48634338378903,254.2132568359375,253.35272216796875,287.9744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310135643929,4.3353134415724526e-09,0.001231009257026,-0.010166086256504,0.0,0.0,0.0,-0.0081988302990794,60.0,-29.229028701782227,-0.0,-1.0332024658055161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,9.247729030903427e-05,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800231933594,0.0,0.0,9.738274093251675e-05,290.765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,7.192678458523005e-05,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950439453125,0.0,0.0,9.738310473039746e-05,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0004619417886715,289.8384704589844,294.1499938964844,253.17849731445312,252.47413635253903,254.2019958496093,253.3396453857422,287.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316785287111,4.397644470799378e-09,0.0012316741049289,-0.0103292670100927,0.0,0.0,0.0,-0.0082303993403911,60.0,-29.24684715270996,-0.0,-1.0343188705519425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,9.25285930861719e-05,291.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.173095703125,0.0,0.0,9.743677219375968e-05,290.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,7.196668593678623e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,9.743712871568276e-05,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,0.0004621980770025,289.82989501953125,294.1499938964844,253.164306640625,252.4618530273437,254.19070434570312,253.3262481689453,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232361770235,4.461694125268423e-09,0.0012323573464527,-0.0104969441890716,0.0,0.0,0.0,-0.0082628382369875,60.0,-29.26539421081543,-0.0,-1.0354667523415628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3867492675781,0.0,0.0,9.25810672924854e-05,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,9.74920258158818e-05,290.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,7.20075040590018e-05,290.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,9.749238233780488e-05,291.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,0.0004624602152034,289.8212585449219,294.1499938964844,253.1499938964844,252.4495086669922,254.17935180664065,253.3125457763672,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330606114119,4.527203500970245e-09,0.0012330560712143,-0.0106684416532516,0.0,0.0,0.0,-0.0082960156723856,60.0,-29.28452491760254,-0.0,-1.0366414215923214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,9.263496758649126e-05,291.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.754879283718763e-05,290.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3808898925781,0.0,0.0,7.204942085081711e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,9.754914208315312e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5680236816406,0.0,0.0,0.000462729454739,289.8126525878906,294.1499938964844,253.13522338867188,252.43673706054688,254.16796875,253.2985382080078,287.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337784282863,4.594495894849615e-09,0.0012337737716734,-0.0108446069061756,0.0,0.0,0.0,-0.0083300974220037,60.0,-29.30434226989746,-0.0,-1.037848775808925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3700866699219,0.0,0.0,9.269113070331514e-05,291.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1521911621094,0.0,0.0,9.760793182067572e-05,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3725280761719,0.0,0.0,7.209310570033267e-05,290.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.264404296875,0.0,0.0,9.760828834259884e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,0.0004630100156646,289.8039855957031,294.1499938964844,253.11959838867188,252.4232635498047,254.1565399169922,253.28414916992188,287.9216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345262803137,4.6646100315683725e-09,0.0012345216237008,-0.0110281575471162,0.0,0.0,0.0,-0.0083656068891286,60.0,-29.32516860961914,-0.0,-1.039107502265324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617248535156,0.0,0.0,9.274920012103394e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451721191406,0.0,0.0,9.766908624442294e-05,290.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641662597656,0.0,0.0,7.213827484520152e-05,290.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566833496094,0.0,0.0,9.766943549038842e-05,291.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54901123046875,0.0,0.0,0.0004633000935427,289.7953186035156,294.1499938964844,253.10317993164065,252.4091033935547,254.14503479003903,253.26934814453125,287.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352997437119,4.7371098155224445e-09,0.0012352949706837,-0.0112179527059197,0.0,0.0,0.0,-0.008402326144278,60.0,-29.347187042236328,-0.0,-1.0404098560456988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.280908852815628e-05,291.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381225585937,0.0,0.0,9.773214696906508e-05,290.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,7.218484824988991e-05,290.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489624023437,0.0,0.0,9.773250349098817e-05,291.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5394897460937,0.0,0.0,0.000463599251816,289.78662109375,294.1499938964844,253.08599853515625,252.394287109375,254.1334686279297,253.25408935546875,287.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360973050817,4.811874454446752e-09,0.0012360924156382,-0.0114136757329106,0.0,0.0,0.0,-0.0084401909261941,60.0,-29.37038230895996,-0.0,-1.041753705521842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,9.287033026339486e-05,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,9.77966483333148e-05,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.34735107421875,0.0,0.0,7.223248394438997e-05,290.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,9.779699757928027e-05,291.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299377441406,0.0,0.0,0.0004639051912818,289.77789306640625,294.1499938964844,253.0680694580078,252.3788604736328,254.121826171875,253.23834228515625,287.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369129108265,4.888337290509526e-09,0.0012369080213829,-0.0116138430312275,0.0,0.0,0.0,-0.0084789171814918,60.0,-29.39470863342285,-0.0,-1.043129032041179e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365478515625,0.0,0.0,9.293291805079208e-05,291.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239624023437,0.0,0.0,9.786255395738408e-05,290.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33892822265625,0.0,0.0,7.228116737678647e-05,290.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23345947265625,0.0,0.0,9.786290320334956e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5203857421875,0.0,0.0,0.0004642178246285,289.7691650390625,294.1499938964844,253.04946899414065,252.3628387451172,254.110092163086,253.22203063964844,287.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377464445307,4.966474786982644e-09,0.0012377414386719,-0.0118183940649032,0.0,0.0,0.0,-0.0085184909403324,60.0,-29.42018318176269,-0.0,-1.044535409278069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.328125,0.0,0.0,9.299640805693345e-05,291.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,9.79294127319008e-05,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,7.233054202515632e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,9.792975470190868e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108337402344,0.0,0.0,0.000464534969069,289.7604064941406,294.1499938964844,253.0302124023437,252.34625244140625,254.0982818603516,253.20518493652344,287.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385919690132,5.045736273245893e-09,0.001238586846739,-0.0120258843526244,0.0,0.0,0.0,-0.008558633737266,60.0,-29.44660377502441,-0.0,-1.0459629606884849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3196716308594,0.0,0.0,9.3060516519472e-05,291.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1097106933594,0.0,0.0,9.799692634260282e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3220520019531,0.0,0.0,7.238040416268632e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,9.799726831261069e-05,291.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0004648551985155,289.7516174316406,294.1499938964844,253.0103302001953,252.32913208007807,254.0863647460937,253.187728881836,287.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394457589834,5.12577447153717e-09,0.0012394406367093,-0.0122354058548808,0.0,0.0,0.0,-0.0085991695523262,60.0,-29.473901748657227,-0.0,-1.0474055045506249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31121826171875,0.0,0.0,9.312501060776412e-05,291.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025390625,0.0,0.0,9.806484740693122e-05,290.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,7.243057189043611e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21002197265625,0.0,0.0,9.806518937693907e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49169921875,0.0,0.0,0.0004651774070225,289.7428283691406,294.1499938964844,252.9898834228516,252.3115234375,254.0743408203125,253.16973876953125,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403047876432,5.206299391602442e-09,0.0012402995489537,-0.0124462014064192,0.0,0.0,0.0,-0.0086399530991911,60.0,-29.501916885375977,-0.0,-1.0488577828482448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.302734375,0.0,0.0,9.318945376435296e-05,291.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0953674316406,0.0,0.0,9.813271026359872e-05,290.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050842285156,0.0,0.0,7.248069596244022e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021789550781,0.0,0.0,9.813304495764896e-05,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820861816406,0.0,0.0,0.0004654993244912,289.7340087890625,294.1499938964844,252.9688873291016,252.2934417724609,254.0622100830078,253.151107788086,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411630013957,5.286755477840188e-09,0.0012411577627062,-0.0126568144187331,0.0,0.0,0.0,-0.0086807012557983,60.0,-29.53056907653809,-0.0,-1.0503098479830444e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,9.325389692094176e-05,291.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,9.820056584430858e-05,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.29656982421875,0.0,0.0,7.253081275848672e-05,290.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,9.820090781431644e-05,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,0.000465821212856,289.72515869140625,294.1499938964844,252.94737243652344,252.27493286132807,254.0499725341797,253.13198852539065,287.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420212151482,5.367205346828996e-09,0.0012420158600434,-0.012867409735918,0.0,0.0,0.0,-0.0087214456871151,60.0,-29.559694290161133,-0.0,-1.0517628368234e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,9.331771434517576e-05,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809326171875,0.0,0.0,9.82677738647908e-05,290.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880554199219,0.0,0.0,7.258044934133068e-05,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,9.826810855884104e-05,291.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.462890625,0.0,0.0,0.0004661400162149,289.71630859375,294.1499938964844,252.9254150390625,252.25601196289065,254.03765869140625,253.1123962402344,287.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428711634129,5.446881612414245e-09,0.0012428656918928,-0.013075977563858,0.0,0.0,0.0,-0.0087617989629507,60.0,-29.58916664123535,-0.0,-1.0532027516774178e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2772216796875,0.0,0.0,9.338079689769074e-05,291.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736694335937,0.0,0.0,9.833420335780828e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2795104980469,0.0,0.0,7.262951112352312e-05,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17852783203125,0.0,0.0,9.833453805185854e-05,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532775878906,0.0,0.0,0.0004664551233872,289.7073974609375,294.1499938964844,252.90301513671875,252.2367248535156,254.0251922607422,253.09210205078125,287.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437112163752,5.5256346165322165e-09,0.0012437057448551,-0.0132821286097168,0.0,0.0,0.0,-0.0088016847148537,60.0,-29.61899757385254,-0.0,-1.054627034591249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687072753906,0.0,0.0,9.344287536805496e-05,291.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06640625,0.0,0.0,9.839957783697172e-05,290.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2709655761719,0.0,0.0,7.267779437825084e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17059326171875,0.0,0.0,9.839990525506435e-05,291.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44366455078125,0.0,0.0,0.0004667652247007,289.6985168457031,294.1499938964844,252.8802185058593,252.2170867919922,254.0126495361328,253.07139587402344,287.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445379979908,5.603139729970508e-09,0.0012445324100553,-0.0134850097820162,0.0,0.0,0.0,-0.0088409380987286,60.0,-29.64895439147949,-0.0,-1.0560296459516397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,9.350365871796384e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,9.846359171206132e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2624206542969,0.0,0.0,7.27250735508278e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16265869140625,0.0,0.0,9.846391913015395e-05,291.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0004670688649639,289.6895751953125,294.1499938964844,252.8570709228516,252.1971435546875,253.99996948242188,253.0500946044922,287.7843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453475501388,5.679030579130995e-09,0.001245341845788,-0.013683664612472,0.0,0.0,0.0,-0.008879373781383,60.0,-29.67898178100586,-0.0,-1.0574039777111468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515869140625,0.0,0.0,9.356303053209558e-05,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517883300781,0.0,0.0,9.852610673988238e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538452148437,0.0,0.0,7.277125405380502e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546936035156,0.0,0.0,9.852643415797502e-05,291.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.42437744140625,0.0,0.0,0.0004673654329963,289.6806335449219,294.1499938964844,252.83360290527344,252.1769256591797,253.9871520996093,253.0282592773437,287.77374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461382430046,5.753149512344181e-09,0.0012461325386539,-0.0138776805251836,0.0,0.0,0.0,-0.008916912600398,60.0,-29.708946228027344,-0.0,-1.0587470455902805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,9.36207507038489e-05,291.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0444641113281,0.0,0.0,9.858689008979128e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,7.281614671228454e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,9.85872175078839e-05,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4147033691406,0.0,0.0,0.0004676537646446,289.67169189453125,294.1499938964844,252.80984497070312,252.15646362304688,253.9742126464844,253.0059051513672,287.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469069333747,5.8252118684265505e-09,0.0012469011126086,-0.0140663105994462,0.0,0.0,0.0,-0.008953409269452,60.0,-29.738746643066406,-0.0,-1.0600537336813433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.367674647364764e-05,291.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370788574219,0.0,0.0,9.864586172625422e-05,290.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23663330078125,0.0,0.0,7.285969331860542e-05,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1387023925781,0.0,0.0,9.864618186838924e-05,291.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,0.0004679334815591,289.6627197265625,294.1499938964844,252.78585815429688,252.13577270507807,253.96115112304688,252.9831695556641,287.75262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476526899263,5.895119503662727e-09,0.0012476468691602,-0.0142492987215518,0.0,0.0,0.0,-0.0089888153597712,60.0,-29.768325805664062,-0.0,-1.0613220524646749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
