time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605940,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2257995605469,0.0,0.0,9.373057400807738e-05,291.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,9.870254143606871e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279968261719,0.0,0.0,7.290155917871743e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307067871094,0.0,0.0,9.870286885416137e-05,291.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953857421875,0.0,0.0,0.0004682023718487,289.6537170410156,294.1499938964844,252.7616577148437,252.11489868164065,253.94793701171875,252.9598999023437,287.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483695754781,5.9623213033432876e-09,0.0012483636382967,-0.0144252032041549,0.0,0.0,0.0,-0.0090228505432605,60.0,-29.79749870300293,-0.0,-1.062542054341975e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,9.378263348480688e-05,291.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.87573657766916e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193603515625,0.0,0.0,7.294204988284037e-05,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226501464844,0.0,0.0,9.87576859188266e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004684624145738,289.6446838378906,294.1499938964844,252.73727416992188,252.0938873291016,253.93463134765625,252.93630981445312,287.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490629451349,6.027313759204844e-09,0.0012490568915382,-0.0145953232422471,0.0,0.0,0.0,-0.0090557662770152,60.0,-29.82632637023925,-0.0,-1.0637225500431668e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085266113281,0.0,0.0,9.383219730807468e-05,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148620605469,0.0,0.0,9.880955622065812e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.210693359375,0.0,0.0,7.298059790628031e-05,290.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,9.880987636279316e-05,291.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760070800781,0.0,0.0,0.0004687100008595,289.6356506347656,294.1499938964844,252.7127685546875,252.0727386474609,253.9211578369141,252.91229248046875,287.7209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497230200096,6.089190041080883e-09,0.0012497168499976,-0.0147572848945856,0.0,0.0,0.0,-0.009087105281651,60.0,-29.85458755493164,-0.0,-1.0648470549767809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,9.387984027853236e-05,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,9.885973850032316e-05,290.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2020263671875,0.0,0.0,7.301766163436696e-05,290.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,9.886005136650056e-05,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663024902344,0.0,0.0,0.000468948011985,289.6265869140625,294.1499938964844,252.68817138671875,252.051513671875,253.90757751464844,252.88800048828125,287.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503575999289,6.1486771230079285e-09,0.0012503514299169,-0.0149129927158355,0.0,0.0,0.0,-0.0091172326356172,60.0,-29.882383346557617,-0.0,-1.0659287141834285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.392487118020654e-05,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999389648437,0.0,0.0,9.890714864013717e-05,290.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1933288574219,0.0,0.0,7.305268081836402e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09844970703125,0.0,0.0,9.89074687822722e-05,291.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0004691729554906,289.6175231933594,294.1499938964844,252.6635131835937,252.0302276611328,253.8938446044922,252.86338806152344,287.6997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509572552517,6.204888602923121e-09,0.0012509509688243,-0.015060125850141,0.0,0.0,0.0,-0.0091457022354006,60.0,-29.909469604492188,-0.0,-1.0669513272887345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824951171875,0.0,0.0,9.396787208970636e-05,291.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.992431640625,0.0,0.0,9.895244147628546e-05,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18463134765625,0.0,0.0,7.308612839551643e-05,290.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09033203125,0.0,0.0,9.895275434246288e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34686279296875,0.0,0.0,0.0004693877708632,289.6084289550781,294.1499938964844,252.6388397216797,252.0089111328125,253.8800048828125,252.8385772705078,287.689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515299022197,6.258580320661622e-09,0.0012515237322077,-0.0152006605640053,0.0,0.0,0.0,-0.0091728949919343,60.0,-29.935997009277344,-0.0,-1.0679286077674989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737976074219,0.0,0.0,9.40083191380836e-05,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,9.899502765620129e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,7.311758236028254e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,9.899534052237868e-05,291.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,0.0004695898096542,289.59930419921875,294.1499938964844,252.6141662597656,251.98760986328125,253.8660125732422,252.8135223388672,287.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520685559138,6.309069711107895e-09,0.0012520622694864,-0.0153328152373433,0.0,0.0,0.0,-0.0091984663158655,60.0,-29.961706161499023,-0.0,-1.0688479079590253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650695800781,0.0,0.0,9.404851152794436e-05,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.90373591776006e-05,290.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1672058105469,0.0,0.0,7.314884715015069e-05,290.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740661621094,0.0,0.0,9.9037672043778e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3274230957031,0.0,0.0,0.0004697905969806,289.5901794433594,294.1499938964844,252.5895538330078,251.96633911132807,253.85191345214844,252.788314819336,287.66802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526039499789,6.359254012267001e-09,0.0012525975471362,-0.015464168973267,0.0,0.0,0.0,-0.0092238821089267,60.0,-29.986974716186523,-0.0,-1.0697620922428541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1563415527344,0.0,0.0,9.409363701706752e-05,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698181152344,0.0,0.0,9.908487845677882e-05,290.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.158447265625,0.0,0.0,7.318394636968151e-05,290.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0658874511719,0.0,0.0,9.908518404699862e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3176574707031,0.0,0.0,0.0004700160061474,289.5810241699219,294.1499938964844,252.5650329589844,251.9451446533203,253.8376922607422,252.7629547119141,287.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532047694548,6.415583175822803e-09,0.0012531983666121,-0.0156116047874093,0.0,0.0,0.0,-0.0092524103820323,60.0,-30.0124568939209,-0.0,-1.0707886843874804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476135253906,0.0,0.0,9.41427715588361e-05,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,9.91366250673309e-05,290.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496887207031,0.0,0.0,7.32221596990712e-05,290.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.913693065755068e-05,291.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,0.0004702614678535,289.5718688964844,294.1499938964844,252.5406494140625,251.924057006836,253.8233184814453,252.7374420166016,287.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538591399788,6.476929659271491e-09,0.0012538526207208,-0.0157721750438213,0.0,0.0,0.0,-0.0092834802344441,60.0,-30.038867950439453,-0.0,-1.0719072918163874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.13885498046875,0.0,0.0,9.418854460818692e-05,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,9.918482101056723e-05,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14093017578125,0.0,0.0,7.32577609596774e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495300292969,0.0,0.0,9.918512660078704e-05,291.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0004704900784417,289.56268310546875,294.1499938964844,252.51641845703125,251.9030914306641,253.80886840820312,252.7118377685547,287.6362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544686906039,6.534069729724479e-09,0.0012544621713459,-0.0159217324107885,0.0,0.0,0.0,-0.0093124201521277,60.0,-30.06564712524414,-0.0,-1.0729497290640213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,9.421601862413807e-05,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.947021484375,0.0,0.0,9.921375749399886e-05,290.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13214111328125,0.0,0.0,7.327913044719025e-05,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.04132080078125,0.0,0.0,9.921405580826104e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28839111328125,0.0,0.0,0.0004706273321062,289.5534973144531,294.1499938964844,252.4923858642578,251.8823089599609,253.7942810058593,252.686264038086,287.62567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548347003757,6.568367627579619e-09,0.0012548281811177,-0.0160115007311105,0.0,0.0,0.0,-0.0093297911807894,60.0,-30.08968162536621,-0.0,-1.0735756461599527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,9.422639413969593e-05,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393920898437,0.0,0.0,9.922468598233536e-05,290.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,7.328719948418438e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,9.922498429659754e-05,291.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.0004706791951321,289.5442810058594,294.1499938964844,252.4685974121093,251.86170959472656,253.77960205078125,252.6608123779297,287.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549730017781,6.5813230420985755e-09,0.0012549664825201,-0.0160454101860523,0.0,0.0,0.0,-0.0093363532796502,60.0,-30.109752655029297,-0.0,-1.0738121858366868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,9.42206388572231e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,9.921862510964274e-05,290.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145324707031,0.0,0.0,7.328272477025166e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0248413085937,0.0,0.0,9.921892342390493e-05,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26885986328125,0.0,0.0,0.0004706504405476,289.5350646972656,294.1499938964844,252.44509887695312,251.8413543701172,253.76483154296875,252.6356201171875,287.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548964004963,6.574126576452954e-09,0.001254889764823,-0.0160265751183033,0.0,0.0,0.0,-0.0093327090144157,60.0,-30.124521255493164,-0.0,-1.0736808064848449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10369873046875,0.0,0.0,9.420207788934933e-05,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,9.919908188749103e-05,290.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,7.326828927034512e-05,290.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.919938020175324e-05,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2590637207031,0.0,0.0,0.0004705577448476,289.5258178710937,294.1499938964844,252.42189025878903,251.82125854492188,253.7499542236328,252.6107177734375,287.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546492507681,6.55094778423404e-09,0.0012546426150947,-0.0159659069031476,0.0,0.0,0.0,-0.0093209706246852,60.0,-30.13461685180664,-0.0,-1.0732578203942469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09490966796875,0.0,0.0,9.416571992915124e-05,291.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,9.91607957985252e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,7.324000762309879e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0083312988281,0.0,0.0,9.91610941127874e-05,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492980957031,0.0,0.0,0.0004703761369455,289.5165710449219,294.1499938964844,252.3990478515625,251.80145263671875,253.7350006103516,252.5862579345703,287.5832214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541650794446,6.505547212043439e-09,0.0012541585601866,-0.0158470757305622,0.0,0.0,0.0,-0.0092979772016406,60.0,-30.139204025268555,-0.0,-1.0724294696728977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,9.412026702193545e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,9.911293454933912e-05,290.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08807373046875,0.0,0.0,7.320465374505147e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00006103515625,0.0,0.0,9.911322558764368e-05,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0004701490688603,289.50732421875,294.1499938964844,252.3765869140625,251.7819976806641,253.719955444336,252.562240600586,287.57257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535596033558,6.448786393775663e-09,0.0012535532005131,-0.0156985111534595,0.0,0.0,0.0,-0.0092692309990525,60.0,-30.1394100189209,-0.0,-1.0713942799611686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,9.40733661991544e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009704589844,0.0,0.0,9.906354534905404e-05,290.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0792541503906,0.0,0.0,7.316817936953157e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99176025390625,0.0,0.0,9.90638363873586e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.229736328125,0.0,0.0,0.0004699148121289,289.498046875,294.1499938964844,252.35455322265625,251.76287841796875,253.7048492431641,252.5386199951172,287.5619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529349187389,6.390221241048266e-09,0.0012529285158962,-0.0155452219769358,0.0,0.0,0.0,-0.0092395693063735,60.0,-30.13680648803711,-0.0,-1.0703266895006892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684509277344,0.0,0.0,9.403503645444287e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.902318561216816e-05,290.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,7.313836977118626e-05,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,9.902347665047272e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,0.0004697233671322,289.4888000488281,294.1499938964844,252.3329925537109,251.74417114257807,253.689682006836,252.5154266357422,287.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524243211373,6.342359082367466e-09,0.0012524180347099,-0.015419946052134,0.0,0.0,0.0,-0.0092153288424015,60.0,-30.13357925415039,-0.0,-1.0694546404010909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,9.40008758334443e-05,291.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.885498046875,0.0,0.0,9.898721327772364e-05,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06158447265625,0.0,0.0,7.311179797397926e-05,290.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751892089844,0.0,0.0,9.89874970400706e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.210205078125,0.0,0.0,0.0004695527313742,289.4795227050781,294.1499938964844,252.3119201660156,251.72589111328125,253.6744537353516,252.49269104003903,287.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519692536443,6.299698984690849e-09,0.0012519629672169,-0.0153082869946956,0.0,0.0,0.0,-0.009193723089993,60.0,-30.13091468811035,-0.0,-1.0686775908652637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05078125,0.0,0.0,9.396591485710816e-05,291.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.87774658203125,0.0,0.0,9.895039693219589e-05,290.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052734375,0.0,0.0,7.308460772037506e-05,290.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668884277344,0.0,0.0,9.895068797050044e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2004089355469,0.0,0.0,0.0004693781083915,289.47021484375,294.1499938964844,252.2913818359375,251.70806884765625,253.6591644287109,252.47032165527344,287.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515037087723,6.256043683094958e-09,0.0012514974223449,-0.0151940211653709,0.0,0.0,0.0,-0.0091716144233942,60.0,-30.12836456298828,-0.0,-1.0678827777610422e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,9.392986248712988e-05,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699951171875,0.0,0.0,9.891243826132268e-05,290.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0438842773437,0.0,0.0,7.305656617973e-05,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,9.891271474771202e-05,291.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0004691980138886,289.4609375,294.1499938964844,252.2714233398437,251.69073486328125,253.6438446044922,252.44827270507807,287.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510233791545,6.211021474911149e-09,0.0012510172091424,-0.0150761771947145,0.0,0.0,0.0,-0.0091488119214773,60.0,-30.125463485717773,-0.0,-1.0670633798781637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330810546875,0.0,0.0,9.389318438479675e-05,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8622131347656,0.0,0.0,9.88738174783066e-05,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,7.302803714992478e-05,290.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9502258300781,0.0,0.0,9.887409396469592e-05,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808776855469,0.0,0.0,0.0004690148052759,289.4516296386719,294.1499938964844,252.25205993652344,251.67393493652344,253.6284637451172,252.4268035888672,287.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505349004641,6.165222998788522e-09,0.001250528730452,-0.0149563010782003,0.0,0.0,0.0,-0.0091256173327565,60.0,-30.121803283691406,-0.0,-1.0662301974662117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02423095703125,0.0,0.0,9.385567682329564e-05,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,9.88343163044192e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0261535644531,0.0,0.0,7.299886055989191e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94189453125,0.0,0.0,9.883460006676614e-05,291.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1711120605469,0.0,0.0,0.0004688274639192,289.4423217773437,294.1499938964844,252.23336791992188,251.65768432617188,253.61306762695312,252.4056854248047,287.4980773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500352459028,6.118385353914846e-09,0.0012500291923061,-0.0148337027058005,0.0,0.0,0.0,-0.0091018956154584,60.0,-30.117565155029297,-0.0,-1.0653783988345825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.015380859375,0.0,0.0,9.381771815242246e-05,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466186523437,0.0,0.0,9.879434946924448e-05,290.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.01727294921875,0.0,0.0,7.296934199985117e-05,290.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,9.879462595563382e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16131591796875,0.0,0.0,0.0004686378815677,289.4330139160156,294.1499938964844,252.21534729003903,251.6420288085937,253.59762573242188,252.3851928710937,287.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495297705754,6.070989932993598e-09,0.0012495237169787,-0.0147096449509263,0.0,0.0,0.0,-0.0090778917074203,60.0,-30.112398147583008,-0.0,-1.064516865767473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,9.377930109621956e-05,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,9.875389514490962e-05,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0084228515625,0.0,0.0,7.293946691788733e-05,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252014160156,0.0,0.0,9.875417163129896e-05,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15155029296875,0.0,0.0,0.0004684459709096,289.4236755371094,294.1499938964844,252.19805908203125,251.6269989013672,253.58218383789065,252.3651428222656,287.47674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490180088207,6.0230180842779654e-09,0.0012490119552239,-0.0145840775221586,0.0,0.0,0.0,-0.0090535953640937,60.0,-30.10659980773925,-0.0,-1.063645100884969e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976501464844,0.0,0.0,9.374061482958496e-05,291.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.87131570582278e-05,290.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,7.290936628123745e-05,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168395996094,0.0,0.0,9.871342626865952e-05,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14178466796875,0.0,0.0,0.0004682526923716,289.41436767578125,294.1499938964844,252.1815185546875,251.6126251220703,253.5667419433593,252.34573364257807,287.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485026381909,5.9747016223354885e-09,0.0012484967010095,-0.0144576085731387,0.0,0.0,0.0,-0.0090291257947683,60.0,-30.09990882873535,-0.0,-1.0627675095520317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,9.370179759571327e-05,291.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231506347656,0.0,0.0,9.867228800430894e-05,290.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906311035156,0.0,0.0,7.287918560905382e-05,290.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,9.867255721474066e-05,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13201904296875,0.0,0.0,0.0004680588317569,289.4049987792969,294.1499938964844,252.1657867431641,251.59893798828125,253.55128479003903,252.3268585205078,287.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479856377467,5.926236834596921e-09,0.0012479797005653,-0.0143307484686374,0.0,0.0,0.0,-0.0090045798569917,60.0,-30.092559814453125,-0.0,-1.0618875734280665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,9.366300946567208e-05,291.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153076171875,0.0,0.0,9.863144077826291e-05,290.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,7.28490122128278e-05,290.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9000549316406,0.0,0.0,9.863170998869464e-05,291.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12225341796875,0.0,0.0,0.0004678650875575,289.3956604003906,294.1499938964844,252.15087890625,251.58596801757807,253.5358428955078,252.3085479736328,287.4447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474689865484,5.877800912656994e-09,0.0012474631657823,-0.0142039647325873,0.0,0.0,0.0,-0.0089800488203763,60.0,-30.08449935913086,-0.0,-1.0610085610096577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97100830078125,0.0,0.0,9.36243959586136e-05,291.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.80743408203125,0.0,0.0,9.859078272711486e-05,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97283935546875,0.0,0.0,7.281898433575407e-05,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8916931152344,0.0,0.0,9.859105193754658e-05,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0004676722164731,289.3863220214844,294.1499938964844,252.1368560791016,251.57376098632807,253.5204315185547,252.2907867431641,287.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469546636566,5.829585703054363e-09,0.0012469488428905,-0.0140777584165334,0.0,0.0,0.0,-0.0089556304737925,60.0,-30.075773239135746,-0.0,-1.0601338829019369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96209716796875,0.0,0.0,9.358608804177492e-05,291.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,9.85504375421442e-05,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96392822265625,0.0,0.0,7.278918201336637e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8832702636719,0.0,0.0,9.855070675257592e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026916503906,0.0,0.0,0.0004674808587878,289.376953125,294.1499938964844,252.1237335205078,251.5623474121093,253.50503540039065,252.2736968994141,287.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246444415301,5.7817470811016855e-09,0.0012464385945349,-0.0139525355771183,0.0,0.0,0.0,-0.0089314011856913,60.0,-30.0662841796875,-0.0,-1.0592663812758476e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532165527344,0.0,0.0,9.354827489005402e-05,291.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,9.85106235020794e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,7.275977259268984e-05,290.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748779296875,0.0,0.0,9.851088543655352e-05,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.0004672919749282,289.3675842285156,294.1499938964844,252.111557006836,251.5517425537109,253.4896850585937,252.2572326660156,287.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459406862035,5.734527963596747e-09,0.0012459349818527,-0.0138289341703057,0.0,0.0,0.0,-0.0089074866846203,60.0,-30.05615234375,-0.0,-1.0584104614963509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443054199219,0.0,0.0,9.351099288323894e-05,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78375244140625,0.0,0.0,9.847136243479326e-05,290.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.273077790159732e-05,290.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.866455078125,0.0,0.0,9.847162436926736e-05,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0004671057395171,289.35821533203125,294.1499938964844,252.1003570556641,251.54200744628903,253.47439575195312,252.241455078125,287.4019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454441748559,5.687970983103696e-09,0.0012454384705051,-0.0137070659548044,0.0,0.0,0.0,-0.0088839074596762,60.0,-30.04534149169922,-0.0,-1.0575669051604565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,9.347448940388858e-05,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.843292355071752e-05,290.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93719482421875,0.0,0.0,7.270238711498678e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,9.843318548519164e-05,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733947753906,0.0,0.0,0.0004669234331231,289.34881591796875,294.1499938964844,252.09019470214844,251.5331420898437,253.4591522216797,252.2262725830078,287.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449579080566,5.642394107496784e-09,0.0012449523201212,-0.0135877635329961,0.0,0.0,0.0,-0.0088608246296644,60.0,-30.033945083618164,-0.0,-1.056741396610051e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264831542969,0.0,0.0,9.343888086732476e-05,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,9.839543054113165e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,7.267468754434958e-05,290.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,9.839568519964814e-05,291.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0636291503906,0.0,0.0,0.0004667455505114,289.3394470214844,294.1499938964844,252.08106994628903,251.52520751953125,253.4439849853516,252.21192932128903,287.38055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444836320355,5.597926122646868e-09,0.0012444780441001,-0.0134713612496852,0.0,0.0,0.0,-0.008838303387165,60.0,-30.02181053161621,-0.0,-1.0559362806361605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9175720214844,0.0,0.0,9.3404327344615e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599792480469,0.0,0.0,9.835904347710311e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,7.26478174328804e-05,290.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8411560058594,0.0,0.0,9.83592981356196e-05,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0004665729647967,289.3300476074219,294.1499938964844,252.07305908203125,251.51821899414065,253.4289093017578,252.19830322265625,287.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244023325853,5.554778415017836e-09,0.0012440177379176,-0.0133584151044487,0.0,0.0,0.0,-0.0088164508342742,60.0,-30.00907516479492,-0.0,-1.0551553941695604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9086608886719,0.0,0.0,9.337069059256464e-05,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,9.832362411543728e-05,290.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.910400390625,0.0,0.0,7.26216530892998e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83270263671875,0.0,0.0,9.832387877395377e-05,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440979003906,0.0,0.0,0.0004664049192797,289.3206481933594,294.1499938964844,252.066162109375,251.51222229003903,253.4139099121093,252.18540954589844,287.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435752432793,5.512773793014958e-09,0.0012435697717592,-0.0132484622299671,0.0,0.0,0.0,-0.0087951775640249,60.0,-29.99576759338379,-0.0,-1.0543954687136649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,9.333842172054574e-05,291.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,9.828964539337905e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014587402344,0.0,0.0,7.259655831148848e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,9.828990005189552e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343322753906,0.0,0.0,0.0004662437713705,289.31121826171875,294.1499938964844,252.06044006347656,251.5072479248047,253.3990173339844,252.1732177734375,287.34844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431455543264,5.472482911272891e-09,0.0012431400828063,-0.0131429936736822,0.0,0.0,0.0,-0.0087747713550925,60.0,-29.981895446777344,-0.0,-1.0536668071381429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,9.330747707281262e-05,291.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361145019531,0.0,0.0,9.825706365518272e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925170898437,0.0,0.0,7.257248944370076e-05,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8157653808594,0.0,0.0,9.825731831369922e-05,291.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0245666503906,0.0,0.0,0.0004660892009269,289.30181884765625,294.1499938964844,252.0559234619141,251.50331115722656,253.38424682617188,252.161865234375,287.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427333276718,5.433843153213047e-09,0.0012427278561517,-0.0130418464541435,0.0,0.0,0.0,-0.0087552014738321,60.0,-29.96737098693848,-0.0,-1.052968272574617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
