time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608280,290.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818359375,0.0,0.0,9.327790758106858e-05,291.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281188964844,0.0,0.0,9.8225922556594e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,7.254949014168233e-05,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80731201171875,0.0,0.0,9.822617721511052e-05,291.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0148010253906,0.0,0.0,0.0004659414989873,289.2923889160156,294.1499938964844,252.0526580810547,251.50045776367188,253.3695678710937,252.15122985839844,287.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423393782228,5.396915803146385e-09,0.001242334023118,-0.0129451816901564,0.0,0.0,0.0,-0.0087364995852112,60.0,-29.95231819152832,-0.0,-1.0523008597829177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,9.324994607595728e-05,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201232910156,0.0,0.0,9.819648403208704e-05,290.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746032714844,0.0,0.0,7.252774230437353e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7987976074219,0.0,0.0,9.819673141464592e-05,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0050048828125,0.0,0.0,0.000465801829705,289.282958984375,294.1499938964844,252.05067443847656,251.4987335205078,253.3550720214844,252.1416778564453,287.3162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419669656082,5.362001509467973e-09,0.0012419616105034,-0.0128537863492965,0.0,0.0,0.0,-0.008718816563487,60.0,-29.93653106689453,-0.0,-1.0516700399421097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86395263671875,0.0,0.0,9.32235925574787e-05,291.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7121276855469,0.0,0.0,9.816872625378892e-05,290.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,7.250723865581676e-05,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903137207031,0.0,0.0,9.81689736363478e-05,291.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952392578125,0.0,0.0,0.0004656701930798,289.2735290527344,294.1499938964844,252.0500030517578,251.4981384277344,253.34071350097656,252.1328887939453,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416158569976,5.329089169947565e-09,0.0012416106183081,-0.0127676306292414,0.0,0.0,0.0,-0.0087021477520465,60.0,-29.92023468017578,-0.0,-1.0510755288350992e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85498046875,0.0,0.0,9.320029494119808e-05,291.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7041015625,0.0,0.0,9.814419172471388e-05,290.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.856689453125,0.0,0.0,7.248912152135745e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.78179931640625,0.0,0.0,9.814443910727276e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854736328125,0.0,0.0,0.0004655538068618,289.2640686035156,294.1499938964844,252.0500030517578,251.4981384277344,253.32652282714844,252.1250762939453,287.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413054937496,5.299992889007399e-09,0.0012413002550601,-0.0126914652064442,0.0,0.0,0.0,-0.0086874114349484,60.0,-29.903709411621094,-0.0,-1.0505501535362782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,9.318103548139334e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6960754394531,0.0,0.0,9.812392090680078e-05,290.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,7.247414032462984e-05,290.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,9.812416101340204e-05,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757080078125,0.0,0.0,0.0004654576187022,289.254638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.31246948242188,252.11788940429688,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410490307956,5.2759467905616475e-09,0.0012410436756908,-0.0126285189762711,0.0,0.0,0.0,-0.0086752334609627,60.0,-29.88762283325196,-0.0,-1.0501160829790025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8370361328125,0.0,0.0,9.31664035306312e-05,291.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6880187988281,0.0,0.0,9.810851042857394e-05,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.246276072692126e-05,290.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,9.810875781113282e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0004653845389839,289.24517822265625,294.1499938964844,252.0500030517578,251.4981384277344,253.2985992431641,252.1115875244141,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408540351316,5.257673407754737e-09,0.0012408487964421,-0.0125806843861937,0.0,0.0,0.0,-0.0086659789085388,60.0,-29.87266540527344,-0.0,-1.0497862490410625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280639648437,0.0,0.0,9.315569332102314e-05,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,9.809723269427197e-05,290.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8297424316406,0.0,0.0,7.245443703141063e-05,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562561035156,0.0,0.0,9.809748007683083e-05,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9561462402344,0.0,0.0,0.0004653310461435,289.2356872558594,294.1499938964844,252.0500030517578,251.4981384277344,253.28488159179688,252.1058044433593,287.2626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240711309947,5.244296552575633e-09,0.0012407060712575,-0.0125456666573882,0.0,0.0,0.0,-0.0086592035368084,60.0,-29.858789443969727,-0.0,-1.0495448066194513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190612792969,0.0,0.0,9.314889757661148e-05,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,9.80900804279372e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207397460937,0.0,0.0,7.244914741022512e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7476806640625,0.0,0.0,9.809032053453848e-05,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0004652971110772,289.2262268066406,294.1499938964844,252.0500030517578,251.4981384277344,253.2713317871093,252.1006622314453,287.251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406207388266,5.2358055668833e-09,0.0012406155001372,-0.0125234397128224,0.0,0.0,0.0,-0.0086549036204814,60.0,-29.846206665039062,-0.0,-1.0493916136056217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,9.314601629739629e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6637878417969,0.0,0.0,9.80870463536121e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,7.244690641527995e-05,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391357421875,0.0,0.0,9.808727918425576e-05,291.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0004652827046811,289.2167358398437,294.1499938964844,252.0500030517578,251.4981384277344,253.25791931152344,252.0959930419922,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405823217704,5.232200006588528e-09,0.001240577083081,-0.0125140007585287,0.0,0.0,0.0,-0.0086530772969126,60.0,-29.834850311279297,-0.0,-1.049326527891026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,9.314686758443712e-05,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,9.808794857235624e-05,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,7.244756852742285e-05,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305603027344,0.0,0.0,9.808818140299992e-05,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0004652869829442,289.2072448730469,294.1499938964844,252.0500030517578,251.4981384277344,253.2446746826172,252.0917510986328,287.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405936140567,5.233265376602958e-09,0.0012405883753672,-0.0125167900696396,0.0,0.0,0.0,-0.0086536165326833,60.0,-29.82469749450684,-0.0,-1.0493457835991649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79205322265625,0.0,0.0,9.315129136666656e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,9.809259790927172e-05,290.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.793701171875,0.0,0.0,7.245100277941674e-05,290.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,9.8092838015873e-05,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9170227050781,0.0,0.0,0.0004653090727515,289.1977233886719,294.1499938964844,252.0500030517578,251.4981384277344,253.23155212402344,252.0878753662109,287.21978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406524037942,5.238776523697197e-09,0.0012406471651047,-0.012531217187643,0.0,0.0,0.0,-0.0086564077064394,60.0,-29.81567001342773,-0.0,-1.0494452595821713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,9.315918578067794e-05,291.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.63946533203125,0.0,0.0,9.810092160478234e-05,290.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78466796875,0.0,0.0,7.245715096360072e-05,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,9.8101154435426e-05,291.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072265625,0.0,0.0,0.0004653485375456,289.1882019042969,294.1499938964844,252.0500030517578,251.4981384277344,253.21856689453125,252.08433532714844,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407575268298,5.2486357482450785e-09,0.0012407522881403,-0.0125570259988307,0.0,0.0,0.0,-0.008661400526762,60.0,-29.807811737060547,-0.0,-1.0496232505374793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.317057265434414e-05,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.811291238293052e-05,290.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,7.246600580401719e-05,290.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7048034667969,0.0,0.0,9.811314521357416e-05,291.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974304199219,0.0,0.0,0.0004654054064303,289.1786804199219,294.1499938964844,252.0500030517578,251.4981384277344,253.2056884765625,252.0810546875,287.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409090995788,5.2628461588710715e-09,0.0012409038608893,-0.0125942258164286,0.0,0.0,0.0,-0.0086685977876186,60.0,-29.800922393798828,-0.0,-1.0498797564650888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,9.318513184553012e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,9.81282428256236e-05,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,7.247732719406486e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961975097656,0.0,0.0,9.812847565626726e-05,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876342773437,0.0,0.0,0.0004654781369026,289.1691589355469,294.1499938964844,252.0500030517578,251.4981384277344,253.1929931640625,252.07814025878903,287.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411029310896,5.281019621605765e-09,0.0012410976924002,-0.01264179777354,0.0,0.0,0.0,-0.0086778020486235,60.0,-29.795372009277344,-0.0,-1.050207814046189e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,9.320292883785442e-05,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.614990234375,0.0,0.0,9.814698569243774e-05,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,7.249117334140465e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,9.81472185230814e-05,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8778076171875,0.0,0.0,0.0004655670491047,289.1596069335937,294.1499938964844,252.0500030517578,251.4981384277344,253.18038940429688,252.075424194336,287.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413399526849,5.303237404774563e-09,0.0012413347139954,-0.0126999588683247,0.0,0.0,0.0,-0.00868905428797,60.0,-29.790658950805664,-0.0,-1.0506089154205257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7468566894531,0.0,0.0,9.322325058747084e-05,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,9.816838428378104e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484436035156,0.0,0.0,7.250697672134265e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789245605469,0.0,0.0,9.81686171144247e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680114746094,0.0,0.0,0.0004656685632653,289.1500549316406,294.1499938964844,252.0500030517578,251.4981384277344,253.1679534912109,252.0730133056641,287.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416106183081,5.328605556798038e-09,0.0012416052632033,-0.0127663649618625,0.0,0.0,0.0,-0.0087019018828868,60.0,-29.78715133666992,-0.0,-1.0510670733765437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.73779296875,0.0,0.0,9.32466791709885e-05,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,9.819305705605076e-05,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,7.252520299516618e-05,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,9.81932898866944e-05,291.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581848144531,0.0,0.0,0.0004657855897676,289.1404724121094,294.1499938964844,252.0500030517578,251.4981384277344,253.1556701660156,252.07081604003903,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419226113706,5.357854160337183e-09,0.0012419172562658,-0.0128429308533668,0.0,0.0,0.0,-0.0087167154997587,60.0,-29.78455352783203,-0.0,-1.0515953619005813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,9.327246516477317e-05,291.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,9.822021092986688e-05,290.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,7.254525553435087e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66162109375,0.0,0.0,9.822043648455292e-05,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,0.0004659144033212,289.1308898925781,294.1499938964844,252.0500030517578,251.4981384277344,253.1434936523437,252.0688018798828,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422659201547,5.390043966713165e-09,0.0012422605650499,-0.0129271931946277,0.0,0.0,0.0,-0.0087330183014273,60.0,-29.7827377319336,-0.0,-1.052177012184075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,9.33008486754261e-05,291.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,9.825010783970356e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211608886719,0.0,0.0,7.25673307897523e-05,290.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529541015625,0.0,0.0,9.82503333943896e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385314941406,0.0,0.0,0.0004660561971832,289.1213073730469,294.1499938964844,252.0500030517578,251.4981384277344,253.1314697265625,252.0669860839844,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426439207047,5.4254805093023614e-09,0.0012426385655999,-0.0130199557170271,0.0,0.0,0.0,-0.0087509658187627,60.0,-29.781810760498047,-0.0,-1.0528174243518153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71051025390625,0.0,0.0,9.33313713176176e-05,291.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738830566406,0.0,0.0,9.82822457444854e-05,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,7.259107223944739e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6442565917969,0.0,0.0,9.828247129917143e-05,291.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.82867431640625,0.0,0.0,0.0004662086430471,289.1116943359375,294.1499938964844,252.0500030517578,251.4981384277344,253.1195526123047,252.06532287597656,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430503265932,5.463582031239866e-09,0.001243044855073,-0.0131196929141879,0.0,0.0,0.0,-0.0087702628225088,60.0,-29.78162002563477,-0.0,-1.053506224479861e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,9.336392395198344e-05,291.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56561279296875,0.0,0.0,9.831652278080584e-05,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70294189453125,0.0,0.0,7.261638529598713e-05,290.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,9.831674833549188e-05,291.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81884765625,0.0,0.0,0.0004663712752517,289.1020812988281,294.1499938964844,252.0500030517578,251.4981384277344,253.1077575683593,252.0637969970703,287.1125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434838572517,5.504221523011665e-09,0.0012434783857315,-0.0132260750979185,0.0,0.0,0.0,-0.0087908450514078,60.0,-29.78205299377441,-0.0,-1.0542412098857312e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,9.339844837086277e-05,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,9.835288801696151e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6937866210937,0.0,0.0,7.264324085554108e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6268310546875,0.0,0.0,9.835310629568994e-05,291.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8089904785156,0.0,0.0,0.000466543744551,289.0924377441406,294.1499938964844,252.0500030517578,251.4981384277344,253.0960998535156,252.0624237060547,287.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439436977729,5.547326153987342e-09,0.0012439381098374,-0.0133389085531234,0.0,0.0,0.0,-0.0088126761838793,60.0,-29.78327178955078,-0.0,-1.055021030538228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6831359863281,0.0,0.0,9.343445708509536e-05,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5490417480469,0.0,0.0,9.839080303208902e-05,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,7.267124601639807e-05,290.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181030273437,0.0,0.0,9.839102131081744e-05,291.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,0.0004667236062232,289.0827941894531,294.1499938964844,252.0500030517578,251.4981384277344,253.0845489501953,252.0611572265625,287.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444232124835,5.592279528343624e-09,0.001244417624548,-0.0134565811604261,0.0,0.0,0.0,-0.0088354432955384,60.0,-29.78498649597168,-0.0,-1.0558346019706732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.347199375042692e-05,291.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.54071044921875,0.0,0.0,9.843033330980688e-05,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67547607421875,0.0,0.0,7.270044443430379e-05,290.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.843055158853532e-05,291.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78924560546875,0.0,0.0,0.0004669111222028,289.0731506347656,294.1499938964844,252.0500030517578,251.4981384277344,253.07313537597656,252.06002807617188,287.0803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449230998754,5.6391411540346326e-09,0.00124491751194,-0.0135792484506964,0.0,0.0,0.0,-0.0088591761887073,60.0,-29.787328720092773,-0.0,-1.0566830610514445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6648254394531,0.0,0.0,9.351057815365492e-05,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,9.84709695330821e-05,290.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66632080078125,0.0,0.0,7.27304577594623e-05,290.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.847118781181052e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7793884277344,0.0,0.0,0.0004671038768719,289.0634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.06182861328125,252.0589904785156,287.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454369571059,5.687316839697587e-09,0.0012454312527552,-0.0137053551152348,0.0,0.0,0.0,-0.0088835759088397,60.0,-29.79003143310547,-0.0,-1.057555607530958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,9.355017391499132e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240173339844,0.0,0.0,9.851266077021136e-05,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571350097656,0.0,0.0,7.276124961208552e-05,290.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918273925781,0.0,0.0,9.85128790489398e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7695007324219,0.0,0.0,0.0004673016665037,289.0538024902344,294.1499938964844,252.0500030517578,251.4981384277344,253.05067443847656,252.05807495117188,287.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459643185138,5.736750186002837e-09,0.0012459586141631,-0.0138347521424293,0.0,0.0,0.0,-0.0089086117222905,60.0,-29.79318046569824,-0.0,-1.058451317703657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.646484375,0.0,0.0,9.359042451251298e-05,291.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,9.85550504992716e-05,290.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.279255805769935e-05,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5830383300781,0.0,0.0,9.85552615020424e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,0.0004675027157645,289.04412841796875,294.1499938964844,252.0500030517578,251.4981384277344,253.0396270751953,252.05723571777344,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465002946555,5.787000212365001e-09,0.0012464945903047,-0.0139662865549325,0.0,0.0,0.0,-0.008934061974287,60.0,-29.796573638916016,-0.0,-1.0593622334909017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,9.363112621940672e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.859791316557676e-05,290.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63873291015625,0.0,0.0,7.282421574927866e-05,290.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,9.859812416834755e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74969482421875,0.0,0.0,0.0004677060351241,289.0343933105469,294.1499938964844,252.0500030517578,251.4981384277344,253.0287170410156,252.0564880371093,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470423243939,5.837813787934465e-09,0.0012470365036278,-0.0140992952510714,0.0,0.0,0.0,-0.0089597962796688,60.0,-29.80020523071289,-0.0,-1.0602838074191825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280517578125,0.0,0.0,9.367203892907128e-05,291.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,9.864099411061034e-05,290.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6295166015625,0.0,0.0,7.285603351192549e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5653991699219,0.0,0.0,9.864121238933876e-05,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73980712890625,0.0,0.0,0.0004679104313254,289.0246887207031,294.1499938964844,252.0500030517578,251.4981384277344,253.01792907714844,252.0558013916016,287.0267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475872645154,5.888895149297468e-09,0.0012475814437493,-0.0142330043017864,0.0,0.0,0.0,-0.008985667489469,60.0,-29.803964614868164,-0.0,-1.0612105683094344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61883544921875,0.0,0.0,9.371294436277822e-05,291.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4904479980469,0.0,0.0,9.868407505564392e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62030029296875,0.0,0.0,7.288785127457231e-05,290.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,9.868428605841471e-05,291.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298889160156,0.0,0.0,0.000468114769319,289.01495361328125,294.1499938964844,252.0500030517578,251.4981384277344,253.0072479248047,252.05519104003903,287.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481320882216,5.939965852519435e-09,0.0012481261510401,-0.0143666854128241,0.0,0.0,0.0,-0.0090115331113338,60.0,-29.80778694152832,-0.0,-1.0621376134167805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.609619140625,0.0,0.0,9.375354420626536e-05,291.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,9.872682858258486e-05,290.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,7.291942893061787e-05,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477294921875,0.0,0.0,9.872703958535568e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,0.0004683175648096,289.0052185058594,294.1499938964844,252.0500030517578,251.4981384277344,252.9966735839844,252.0546417236328,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486727209761,5.990650198128833e-09,0.0012486667837947,-0.0144993541762232,0.0,0.0,0.0,-0.0090372031554579,60.0,-29.811586380004883,-0.0,-1.0630579794224104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003723144531,0.0,0.0,9.379380207974464e-05,291.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4735717773437,0.0,0.0,9.876921831164508e-05,290.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.601806640625,0.0,0.0,7.29507373762317e-05,290.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53887939453125,0.0,0.0,9.87694293144159e-05,291.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,0.0004685186431743,288.9954528808594,294.1499938964844,252.0500030517578,251.4981384277344,252.98619079589844,252.0541381835937,286.9945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492089299485,6.040909550364404e-09,0.0012492028763517,-0.0146309090778231,0.0,0.0,0.0,-0.0090626571327447,60.0,-29.81534576416016,-0.0,-1.0639710268378627e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59112548828125,0.0,0.0,9.38332814257592e-05,291.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4651184082031,0.0,0.0,9.881080040941016e-05,290.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.592529296875,0.0,0.0,7.298144919332117e-05,290.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5299987792969,0.0,0.0,9.881100413622336e-05,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7001037597656,0.0,0.0,0.0004687158798333,288.9856872558594,294.1499938964844,252.0500030517578,251.4981384277344,252.97579956054688,252.0536651611328,286.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497346615418,6.090202120390131e-09,0.0012497286079451,-0.0147599335759878,0.0,0.0,0.0,-0.0090876221656799,60.0,-29.818986892700195,-0.0,-1.064866950173382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,9.38720622798428e-05,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,9.885164035949856e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,7.301160803763196e-05,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5211181640625,0.0,0.0,9.885184408631176e-05,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0004689095949288,288.9759216308594,294.1499938964844,252.0500030517578,251.4981384277344,252.965560913086,252.0532684326172,286.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012502511963248,6.138619390583244e-09,0.0012502450263127,-0.0148866651579737,0.0,0.0,0.0,-0.0091121438890695,60.0,-29.82237243652344,-0.0,-1.0657472415687153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57257080078125,0.0,0.0,9.390969353262336e-05,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481201171875,0.0,0.0,9.88912579487078e-05,290.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.573974609375,0.0,0.0,7.30408719391562e-05,290.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51220703125,0.0,0.0,9.8891461675521e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,0.0004690975474659,288.96612548828125,294.1499938964844,252.0500030517578,251.4981384277344,252.95538330078125,252.05288696289065,286.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012507522478699,6.1855929267551354e-09,0.0012507460778579,-0.0150096183642745,0.0,0.0,0.0,-0.0091359335929155,60.0,-29.82554626464844,-0.0,-1.0666016692084669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56329345703125,0.0,0.0,9.394626977154984e-05,291.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396057128906,0.0,0.0,9.892978414427488e-05,290.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,7.306932820938528e-05,290.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032958984375,0.0,0.0,9.892998787108807e-05,291.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,0.0004692802904173,288.9563293457031,294.1499938964844,252.0500030517578,251.4981384277344,252.94537353515625,252.0525665283203,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512394459918,6.231263949274535e-09,0.0012512331595644,-0.0151291610673069,0.0,0.0,0.0,-0.0091590648517012,60.0,-29.828311920166016,-0.0,-1.0674327910464856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,9.398149268236013e-05,291.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310913085937,0.0,0.0,9.896686970023438e-05,290.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55535888671875,0.0,0.0,7.309671491384506e-05,290.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,9.896707342704758e-05,291.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0004694562230724,288.9465026855469,294.1499938964844,252.0500030517578,251.4981384277344,252.9354553222656,252.05227661132807,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517084833234,6.2752327778525804e-09,0.001251702196896,-0.0152442473918199,0.0,0.0,0.0,-0.0091813327744603,60.0,-29.83073806762696,-0.0,-1.0682331463840457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.401538409292698e-05,291.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.900256554828955e-05,290.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,7.312308298423886e-05,290.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854431152344,0.0,0.0,9.900276199914516e-05,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.000469625549158,288.9366760253906,294.1499938964844,252.0500030517578,251.4981384277344,252.9256591796875,252.05203247070312,286.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521599419414,6.317549594569982e-09,0.0012521535390987,-0.0153550095856189,0.0,0.0,0.0,-0.0092027653008699,60.0,-29.832763671875,-0.0,-1.069003801035251e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.53533935546875,0.0,0.0,9.404828597325832e-05,291.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139709472656,0.0,0.0,9.90372063824907e-05,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5367126464844,0.0,0.0,7.314867252716795e-05,290.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4764709472656,0.0,0.0,9.903741010930388e-05,291.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.64031982421875,0.0,0.0,0.0004697898693848,288.9268493652344,294.1499938964844,252.0500030517578,251.4981384277344,252.9159698486328,252.0518035888672,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525980127975,6.358622517410595e-09,0.0012525917263701,-0.0154625149443745,0.0,0.0,0.0,-0.0092235673218965,60.0,-29.83443069458008,-0.0,-1.0697520025360065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
