time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610620,290.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5260009765625,0.0,0.0,9.408797632204367e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053955078125,0.0,0.0,9.907900675898418e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,7.317953713936731e-05,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4674987792969,0.0,0.0,9.907920320983976e-05,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303100585937,0.0,0.0,0.0004699881537817,288.9169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.9063720703125,252.0515899658203,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012531265383586,6.408176655980924e-09,0.0012531201355159,-0.0155922193080186,0.0,0.0,0.0,-0.0092486646026372,60.0,-29.83685874938965,-0.0,-1.0706551023531577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51666259765625,0.0,0.0,9.413203224539755e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39678955078125,0.0,0.0,9.912540554068984e-05,290.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5180053710937,0.0,0.0,7.321380689973012e-05,290.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,9.91256019915454e-05,291.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,0.0004702082369476,288.9071350097656,294.1499938964844,252.0500030517578,251.4981384277344,252.8968811035156,252.0514068603516,286.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537133879959,6.4631846541374224e-09,0.0012537068687379,-0.0157361980527639,0.0,0.0,0.0,-0.0092765232548117,60.0,-29.84039306640625,-0.0,-1.0716580334246829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072937011719,0.0,0.0,9.417264664079994e-05,291.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,9.9168173619546e-05,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086364746094,0.0,0.0,7.324539183173329e-05,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44952392578125,0.0,0.0,9.916837007040158e-05,291.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6103210449219,0.0,0.0,0.0004704111197497,288.8972473144531,294.1499938964844,252.0500030517578,251.4981384277344,252.8874969482422,252.05123901367188,286.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542542535811,6.513886763315213e-09,0.0012542477343231,-0.015868904069066,0.0,0.0,0.0,-0.0093022026121616,60.0,-29.844083786010746,-0.0,-1.0725828047952748e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979248046875,0.0,0.0,9.420329297427088e-05,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,9.920044976752251e-05,290.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,7.326923514483497e-05,290.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405212402344,0.0,0.0,9.92006462183781e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6003112792969,0.0,0.0,0.0004705642058979,288.8873596191406,294.1499938964844,252.0500030517578,251.4981384277344,252.87820434570312,252.0511016845703,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546625221148,6.552151710081944e-09,0.0012546558864414,-0.015969056636095,0.0,0.0,0.0,-0.0093215825036168,60.0,-29.84644317626953,-0.0,-1.073281055141706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4885559082031,0.0,0.0,9.42204860621132e-05,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,9.92185523500666e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898681640625,0.0,0.0,7.328260835492983e-05,290.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315185546875,0.0,0.0,9.92187488009222e-05,291.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903015136719,0.0,0.0,0.0004706500913016,288.8774719238281,294.1499938964844,252.0500030517578,251.4981384277344,252.8690185546875,252.0509796142578,286.86602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548915110528,6.573612765237158e-09,0.0012548849917948,-0.0160252284258604,0.0,0.0,0.0,-0.0093324519693851,60.0,-29.84589958190918,-0.0,-1.0736727773519308e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,9.422601578989998e-05,291.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,9.922437311615796e-05,290.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,7.328690844587982e-05,290.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224853515625,0.0,0.0,9.922456956701352e-05,291.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58026123046875,0.0,0.0,0.0004706777108367,288.8675842285156,294.1499938964844,252.0500030517578,251.4981384277344,252.8599395751953,252.0508575439453,286.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549652019515,6.580511247022969e-09,0.0012549585662782,-0.016043284907937,0.0,0.0,0.0,-0.0093359462916851,60.0,-29.84212303161621,-0.0,-1.0737986855247073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.46978759765625,0.0,0.0,9.422118455404416e-05,291.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,9.921928722178563e-05,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710693359375,0.0,0.0,7.328314677579328e-05,290.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,9.921948367264122e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.0004706535837613,288.857666015625,294.1499938964844,252.0500030517578,251.4981384277344,252.8509521484375,252.0507659912109,286.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549009406939,6.574476074661106e-09,0.0012548943050205,-0.0160274878144264,0.0,0.0,0.0,-0.0093328906223177,60.0,-29.83507537841797,-0.0,-1.0736885514006644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.42053011385724e-05,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3449401855469,0.0,0.0,9.920255979523064e-05,290.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.461669921875,0.0,0.0,7.32707921997644e-05,290.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.92027562460862e-05,291.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004705742467194,288.8477478027344,294.1499938964844,252.0500030517578,251.4981384277344,252.84207153320312,252.05067443847656,286.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546892976388,6.554639497835524e-09,0.0012546827783808,-0.0159755684435367,0.0,0.0,0.0,-0.0093228435143828,60.0,-29.82464408874512,-0.0,-1.0733265298767949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4509582519531,0.0,0.0,9.417887486051768e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33624267578125,0.0,0.0,9.9174736533314e-05,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,7.325023761950433e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.917492570821196e-05,291.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5502014160156,0.0,0.0,0.0004704422317445,288.8378295898437,294.1499938964844,252.0500030517578,251.4981384277344,252.83328247070312,252.05059814453125,286.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543373741209,6.521638340473146e-09,0.0012543308548629,-0.0158891920000314,0.0,0.0,0.0,-0.0093061309307813,60.0,-29.810997009277344,-0.0,-1.072724344908238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4415588378906,0.0,0.0,9.41443649935536e-05,291.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275451660156,0.0,0.0,9.913840040098876e-05,290.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4428405761719,0.0,0.0,7.322340388782322e-05,290.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,9.913858957588673e-05,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401611328125,0.0,0.0,0.0004702698788605,288.8279113769531,294.1499938964844,252.0500030517578,251.4981384277344,252.8245849609375,252.050521850586,286.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538778828456,6.478551917155073e-09,0.0012538713635876,-0.0157764181494712,0.0,0.0,0.0,-0.0092843091115355,60.0,-29.794422149658203,-0.0,-1.0719383425339407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.410677739651874e-05,291.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,9.909881191561e-05,290.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334411621094,0.0,0.0,7.319416181417182e-05,290.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,9.909900109050795e-05,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301513671875,0.0,0.0,0.0004700821009464,288.8179931640625,294.1499938964844,252.0500030517578,251.4981384277344,252.8159942626953,252.0504608154297,286.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533771805465,6.431609911317082e-09,0.0012533706612884,-0.0156535524874925,0.0,0.0,0.0,-0.0092605352401733,60.0,-29.775449752807617,-0.0,-1.07108235170017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227294921875,0.0,0.0,9.407148900208996e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3101501464844,0.0,0.0,9.906166087603197e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,7.316671690205112e-05,290.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3681335449219,0.0,0.0,9.906184277497232e-05,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201110839844,0.0,0.0,0.0004699058481492,288.8080444335937,294.1499938964844,252.0500030517578,251.4981384277344,252.80747985839844,252.0504150390625,286.7910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529070954769,6.387552708986277e-09,0.0012529008090496,-0.0155382370576262,0.0,0.0,0.0,-0.0092382216826081,60.0,-29.75581359863281,-0.0,-1.070279296300214e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,9.40417085075751e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,9.903030149871483e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4145812988281,0.0,0.0,7.314355752896518e-05,290.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35906982421875,0.0,0.0,9.90304833976552e-05,291.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5101013183594,0.0,0.0,0.0004697570984717,288.7981262207031,294.1499938964844,252.0500030517578,251.4981384277344,252.7990875244141,252.05035400390625,286.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525104684755,6.350366454910272e-09,0.0012525040656328,-0.0154409045353531,0.0,0.0,0.0,-0.0092193875461816,60.0,-29.736377716064453,-0.0,-1.0696017227473933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,9.401643910678104e-05,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.292724609375,0.0,0.0,9.900369332171977e-05,290.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,7.312390516744927e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3499755859375,0.0,0.0,9.900387522066012e-05,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50006103515625,0.0,0.0,0.000469630875159,288.7881774902344,294.1499938964844,252.0500030517578,251.4981384277344,252.790771484375,252.05032348632807,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012521737953647,6.318810363836746e-09,0.0012521675089374,-0.0153583083301782,0.0,0.0,0.0,-0.0092034060508012,60.0,-29.717994689941406,-0.0,-1.0690268936741633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944702148437,0.0,0.0,9.399191912962124e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2839660644531,0.0,0.0,9.897787094814704e-05,290.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3957214355469,0.0,0.0,7.310482760658488e-05,290.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.34088134765625,0.0,0.0,9.897805284708738e-05,291.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0004695084062404,288.7782592773437,294.1499938964844,252.0500030517578,251.4981384277344,252.78257751464844,252.0502777099609,286.7589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518471339717,6.288188636460745e-09,0.0012518408475443,-0.0152781577780842,0.0,0.0,0.0,-0.0091878976672887,60.0,-29.70041847229004,-0.0,-1.0684692597351389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3850402832031,0.0,0.0,9.396805398864672e-05,291.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752380371094,0.0,0.0,9.895273979054764e-05,290.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38629150390625,0.0,0.0,7.30862666387111e-05,290.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.331787109375,0.0,0.0,9.8952921689488e-05,291.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800109863281,0.0,0.0,0.0004693891969509,288.768310546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7744903564453,252.0502471923828,286.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515293201431,6.258390250479806e-09,0.0012515230337157,-0.0152001623064279,0.0,0.0,0.0,-0.0091728055849671,60.0,-29.68327140808105,-0.0,-1.067926760356386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,9.394440712640062e-05,291.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,9.89278414635919e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,7.306787301786244e-05,290.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3226928710937,0.0,0.0,9.892801608657464e-05,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,0.0004692710645031,288.75836181640625,294.1499938964844,252.0500030517578,251.4981384277344,252.76646423339844,252.0502319335937,286.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512143002822,6.228860094381616e-09,0.0012512081302702,-0.0151228681206703,0.0,0.0,0.0,-0.0091578494757413,60.0,-29.666391372680664,-0.0,-1.0673892347767833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,9.392185893375428e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577209472656,0.0,0.0,9.89040927379392e-05,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674011230469,0.0,0.0,7.305033796001226e-05,290.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135681152344,0.0,0.0,9.890426736092196e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599609375,0.0,0.0,0.0004691584326792,288.7484130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.758529663086,252.0502014160156,286.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509139487519,6.200699065317394e-09,0.0012509077787399,-0.0150491585955023,0.0,0.0,0.0,-0.0091435872018337,60.0,-29.64978408813477,-0.0,-1.0668767913557533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567199707031,0.0,0.0,9.390050399815664e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2489624023437,0.0,0.0,9.888161002891138e-05,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3579406738281,0.0,0.0,7.303372694877908e-05,290.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.304443359375,0.0,0.0,9.888178465189412e-05,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0004690517671406,288.73846435546875,294.1499938964844,252.0500030517578,251.4981384277344,252.75070190429688,252.0501708984375,286.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506295461207,6.174035060979577e-09,0.0012506233761087,-0.0149793662130832,0.0,0.0,0.0,-0.0091300830245018,60.0,-29.63355255126953,-0.0,-1.0663917038300497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3472595214844,0.0,0.0,9.388042235514148e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401733398437,0.0,0.0,9.886045882012696e-05,290.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484802246094,0.0,0.0,7.301810546778142e-05,290.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,9.886063344310968e-05,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,0.000468951446237,288.7284851074219,294.1499938964844,252.0500030517578,251.4981384277344,252.74295043945312,252.05015563964844,286.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503620237112,6.148956899210134e-09,0.0012503558536991,-0.0149137238040566,0.0,0.0,0.0,-0.0091173816472291,60.0,-29.61766624450684,-0.0,-1.0659355353936917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3378295898437,0.0,0.0,9.386183228343724e-05,291.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313842773437,0.0,0.0,9.88408864941448e-05,290.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390197753906,0.0,0.0,7.300364814000204e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28619384765625,0.0,0.0,9.884106111712754e-05,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0004688586050178,288.7185363769531,294.1499938964844,252.0500030517578,251.4981384277344,252.7352905273437,252.0501403808593,286.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501144083216,6.125744356211271e-09,0.0012501082383096,-0.0148529652506113,0.0,0.0,0.0,-0.0091056255623698,60.0,-29.602197647094727,-0.0,-1.0655134730086504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.328369140625,0.0,0.0,9.384519944433124e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2225952148437,0.0,0.0,9.882337326416746e-05,290.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3295593261719,0.0,0.0,7.299071148736402e-05,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,9.88235478871502e-05,291.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4198303222656,0.0,0.0,0.0004687755426857,288.70855712890625,294.1499938964844,252.0500030517578,251.4981384277344,252.72769165039065,252.0501251220703,286.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498927535489,6.104973859777374e-09,0.0012498866999521,-0.0147985974326729,0.0,0.0,0.0,-0.0090951062738895,60.0,-29.58717155456543,-0.0,-1.0651358195445937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31890869140625,0.0,0.0,9.383008000440896e-05,291.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,9.880745346890762e-05,290.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.320068359375,0.0,0.0,7.29789535398595e-05,290.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2679138183594,0.0,0.0,9.880762809189036e-05,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098205566406,0.0,0.0,0.0004687000182457,288.6985778808594,294.1499938964844,252.0500030517578,251.4981384277344,252.7201995849609,252.05010986328125,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496913550421,6.0860960715558585e-09,0.0012496853014454,-0.0147491851821541,0.0,0.0,0.0,-0.0090855453163385,60.0,-29.5727481842041,-0.0,-1.0647926274032217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3094177246094,0.0,0.0,9.381716517964378e-05,291.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049560546875,0.0,0.0,9.879385470412672e-05,290.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31060791015625,0.0,0.0,7.296891271835193e-05,290.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587585449219,0.0,0.0,9.879402932710946e-05,291.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,0.0004686354950536,288.6885986328125,294.1499938964844,252.0500030517578,251.4981384277344,252.71278381347656,252.0500946044922,286.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495194096118,6.069965419186474e-09,0.0012495132395997,-0.0147069627419114,0.0,0.0,0.0,-0.009077375754714,60.0,-29.558874130249023,-0.0,-1.064499457470447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999572753906,0.0,0.0,9.380525443702936e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961364746094,0.0,0.0,9.878130367724224e-05,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011169433594,0.0,0.0,7.295964314835146e-05,290.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,9.8781478300225e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0004685759777203,288.6786193847656,294.1499938964844,252.0500030517578,251.4981384277344,252.7054748535156,252.0500946044922,286.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493606191128,6.055084433853608e-09,0.0012493545655161,-0.0146680120378732,0.0,0.0,0.0,-0.0090698385611176,60.0,-29.54554557800293,-0.0,-1.0642290249052166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904663085937,0.0,0.0,9.379322727909312e-05,291.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872863769531,0.0,0.0,9.876865078695118e-05,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,7.295029354281723e-05,290.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2404479980469,0.0,0.0,9.876881813397632e-05,291.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37969970703125,0.0,0.0,0.000468515936518,288.66864013671875,294.1499938964844,252.0500030517578,251.4981384277344,252.6982269287109,252.05007934570312,286.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124920043163,6.0400693335793684e-09,0.0012491943780332,-0.0146287102252244,0.0,0.0,0.0,-0.0090622343122959,60.0,-29.532379150390625,-0.0,-1.0639561764946849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,9.378108370583504e-05,291.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.178466796875,0.0,0.0,9.875585965346544e-05,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,7.294084207387641e-05,290.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.23126220703125,0.0,0.0,9.875602700049058e-05,291.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,0.0004684552550315,288.6586303710937,294.1499938964844,252.0500030517578,251.4981384277344,252.6910858154297,252.0500640869141,286.63055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490386143326,6.024900134349309e-09,0.0012490326771512,-0.0145890042185783,0.0,0.0,0.0,-0.0090545518323779,60.0,-29.519371032714844,-0.0,-1.0636805569674834e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,9.376876550959425e-05,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695861816406,0.0,0.0,9.874288662103936e-05,290.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.27264404296875,0.0,0.0,7.293125963769853e-05,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,9.874305396806447e-05,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.359619140625,0.0,0.0,0.000468393729534,288.64862060546875,294.1499938964844,252.0500030517578,251.4981384277344,252.6839904785156,252.0500640869141,286.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488745851442,6.009516440030893e-09,0.0012488685315474,-0.0145487366244196,0.0,0.0,0.0,-0.0090467603877186,60.0,-29.50636482238769,-0.0,-1.063401100509509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2619934082031,0.0,0.0,9.375632362207398e-05,291.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,9.872978989733384e-05,290.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2631225585937,0.0,0.0,7.292158989002928e-05,290.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.212890625,0.0,0.0,9.872995724435896e-05,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495788574219,0.0,0.0,0.0004683316219598,288.6386413574219,294.1499938964844,252.0500030517578,251.4981384277344,252.6770172119141,252.0500640869141,286.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487089261412,5.9939835317379675e-09,0.0012487028725445,-0.0145080778747797,0.0,0.0,0.0,-0.0090388935059309,60.0,-29.49335670471192,-0.0,-1.0631189439891386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2524719238281,0.0,0.0,9.374374349135906e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15185546875,0.0,0.0,9.871654765447602e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2536315917969,0.0,0.0,7.29118037270382e-05,290.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.20367431640625,0.0,0.0,9.871670772554352e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3395080566406,0.0,0.0,0.0004682687867898,288.6286315917969,294.1499938964844,252.0500030517578,251.4981384277344,252.6701202392578,252.050048828125,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485412880778,5.978274764117941e-09,0.0012485353508964,-0.0144669599831104,0.0,0.0,0.0,-0.0090309381484985,60.0,-29.48032188415528,-0.0,-1.062833661080731e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,9.37310469453223e-05,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429748535156,0.0,0.0,9.870317444438116e-05,290.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2441101074219,0.0,0.0,7.290193025255576e-05,290.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1944885253906,0.0,0.0,9.870333451544866e-05,291.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,0.0004682053404394,288.6185913085937,294.1499938964844,252.0500030517578,251.4981384277344,252.66329956054688,252.050048828125,286.5878295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483721366152,5.9624158943449865e-09,0.0012483661994338,-0.0144254490733146,0.0,0.0,0.0,-0.009022906422615,60.0,-29.46725845336914,-0.0,-1.0625456781099277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23345947265625,0.0,0.0,9.371824125992134e-05,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1340637207031,0.0,0.0,9.868968481896444e-05,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,7.289196946658194e-05,290.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852722167969,0.0,0.0,9.868985216598958e-05,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3194274902344,0.0,0.0,0.0004681413993239,288.60858154296875,294.1499938964844,252.0500030517578,251.4981384277344,252.6565399169922,252.050033569336,286.5771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482015881687,5.946423797809075e-09,0.0012481956509873,-0.0143835889175534,0.0,0.0,0.0,-0.0090148067101836,60.0,-29.45417022705078,-0.0,-1.0622552792938222e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,9.370532643515617e-05,291.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12518310546875,0.0,0.0,9.867609333014116e-05,290.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,7.288192864507437e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.867625340120868e-05,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3093566894531,0.0,0.0,0.0004680769052356,288.5985717773437,294.1499938964844,252.0500030517578,251.4981384277344,252.64987182617188,252.050033569336,286.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248029526323,5.9302980304209996e-09,0.0012480235891416,-0.0143413785845041,0.0,0.0,0.0,-0.0090066399425268,60.0,-29.44104766845703,-0.0,-1.0619625356866893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21441650390625,0.0,0.0,9.369233885081484e-05,291.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.11627197265625,0.0,0.0,9.866240725386888e-05,290.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21551513671875,0.0,0.0,7.287182233994827e-05,290.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16680908203125,0.0,0.0,9.86625673249364e-05,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29931640625,0.0,0.0,0.0004680120036937,288.5885314941406,294.1499938964844,252.0500030517578,251.4981384277344,252.64324951171875,252.050033569336,286.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012478565331548,5.914071454782288e-09,0.0012478505959734,-0.0142989046871662,0.0,0.0,0.0,-0.0089984219521284,60.0,-29.42790603637696,-0.0,-1.0616680157227165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20489501953125,0.0,0.0,9.367925667902456e-05,291.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.864863386610524e-05,290.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059936523437,0.0,0.0,7.286164327524602e-05,290.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,9.864879393717274e-05,291.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.28924560546875,0.0,0.0,0.0004679466655943,288.5785217285156,294.1499938964844,252.0500030517578,251.4981384277344,252.63673400878903,252.050033569336,286.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247682259418,5.897736965465583e-09,0.0012476763222366,-0.0142561485990881,0.0,0.0,0.0,-0.0089901490136981,60.0,-29.41473388671875,-0.0,-1.0613715772933577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19537353515625,0.0,0.0,9.366611629957332e-05,291.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0984191894531,0.0,0.0,9.863480227068068e-05,290.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,7.285142783075571e-05,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,9.863496234174818e-05,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792053222656,0.0,0.0,0.0004678810364566,288.5684814453125,294.1499938964844,252.0500030517578,251.4981384277344,252.63026428222656,252.050033569336,286.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475072871893,5.881331865964512e-09,0.0012475013500079,-0.0142132071778178,0.0,0.0,0.0,-0.0089818406850099,60.0,-29.40154838562012,-0.0,-1.061073859887074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1858215332031,0.0,0.0,9.36529104365036e-05,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0894775390625,0.0,0.0,9.862089791567996e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,7.284115417860448e-05,290.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,9.862105071078986e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691345214844,0.0,0.0,0.000467815058073,288.5584411621094,294.1499938964844,252.0500030517578,251.4981384277344,252.62388610839844,252.05001831054688,286.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473312672227,5.864837060443051e-09,0.0012473254464566,-0.014170030131936,0.0,0.0,0.0,-0.0089734867215156,60.0,-29.38833999633789,-0.0,-1.060774579286772e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.36396754696034e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805358886719,0.0,0.0,9.86069571808912e-05,290.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773681640625,0.0,0.0,7.283085869858041e-05,290.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1298522949219,0.0,0.0,9.86071172519587e-05,291.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25909423828125,0.0,0.0,0.000467748963274,288.54840087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.6175842285156,252.05001831054688,286.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471550144255,5.848306727784802e-09,0.0012471490772441,-0.0141267608851194,0.0,0.0,0.0,-0.0089651141315698,60.0,-29.37512588500977,-0.0,-1.0604746591980074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1667175292969,0.0,0.0,9.36263968469575e-05,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0715637207031,0.0,0.0,9.859297279035673e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,7.282053411472589e-05,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,9.859313286142424e-05,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,0.0004676826065406,288.5383605957031,294.1499938964844,252.0500030517578,251.4981384277344,252.61135864257807,252.05001831054688,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469780631363,5.8317222162429524e-09,0.0012469722423702,-0.0140833500772714,0.0,0.0,0.0,-0.0089567154645919,60.0,-29.36189651489257,-0.0,-1.0601738864579604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
