time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612960,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1571655273437,0.0,0.0,9.36131036723964e-05,291.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,9.857897384790704e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1582336425781,0.0,0.0,7.281019497895613e-05,290.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.111328125,0.0,0.0,9.857913391897456e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.23895263671875,0.0,0.0,0.0004676162207033,288.5282897949219,294.1499938964844,252.0500030517578,251.4981384277344,252.60519409179688,252.05001831054688,286.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468009954318,5.815122605667966e-09,0.0012467951746657,-0.0140398992225527,0.0,0.0,0.0,-0.0089483084157109,60.0,-29.34866714477539,-0.0,-1.0598728295008186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476135253906,0.0,0.0,9.359980322187766e-05,291.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,9.856497490545736e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,7.279984856722876e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10205078125,0.0,0.0,9.856512770056725e-05,291.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,0.0004675498057622,288.51824951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.5991058349609,252.05001831054688,286.481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466239277273,5.798518998290092e-09,0.0012466181069612,-0.0139964381232857,0.0,0.0,0.0,-0.0089398985728621,60.0,-29.33543586730957,-0.0,-1.0595717014894036e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380615234375,0.0,0.0,9.35865318751894e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0446472167969,0.0,0.0,9.85509977908805e-05,290.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1390991210937,0.0,0.0,7.278952398337424e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,9.85511505859904e-05,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0004674835072364,288.5081787109375,294.1499938964844,252.0500030517578,251.4981384277344,252.59307861328125,252.05001831054688,286.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464470928534,5.7819402599079694e-09,0.0012464412720873,-0.0139530412852764,0.0,0.0,0.0,-0.0089315026998519,60.0,-29.32221221923828,-0.0,-1.059271141912177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,9.357326052850112e-05,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356750488281,0.0,0.0,9.853702067630364e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1295166015625,0.0,0.0,7.277920667547733e-05,290.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0834655761719,0.0,0.0,9.853717347141357e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.0004674172087106,288.49810791015625,294.1499938964844,252.0500030517578,251.4981384277344,252.58712768554688,252.05001831054688,286.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462702579796,5.765367294685575e-09,0.0012462645536288,-0.0139096593484282,0.0,0.0,0.0,-0.0089231086894869,60.0,-29.30899238586425,-0.0,-1.058970653389224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189270019531,0.0,0.0,9.356002556160092e-05,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.85230872174725e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,7.276891119545326e-05,290.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741882324219,0.0,0.0,9.85232400125824e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0004673511139117,288.4880676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.58120727539065,252.05001831054688,286.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460940051823,5.748844955633103e-09,0.0012460883008316,-0.0138664105907082,0.0,0.0,0.0,-0.008914740756154,60.0,-29.295785903930664,-0.0,-1.0586711596261013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,9.354684880236164e-05,291.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0176696777344,0.0,0.0,9.850921196630225e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103820800781,0.0,0.0,7.275866664713249e-05,290.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0648803710937,0.0,0.0,9.850936476141214e-05,291.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1886291503906,0.0,0.0,0.000467285310151,288.4779968261719,294.1499938964844,252.0500030517578,251.4981384277344,252.5753936767578,252.0500030517578,286.4386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245918450877,5.7323887858728995e-09,0.0012459127465263,-0.0138233350589871,0.0,0.0,0.0,-0.0089064063504338,60.0,-29.28259658813477,-0.0,-1.0583729448399026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0997619628906,0.0,0.0,9.353373025078326e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,9.849540219875053e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.10076904296875,0.0,0.0,7.274845847859979e-05,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555725097656,0.0,0.0,9.849555499386042e-05,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785583496094,0.0,0.0,0.0004672197974286,288.4678955078125,294.1499938964844,252.0500030517578,251.4981384277344,252.56961059570312,252.0500030517578,286.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457438278943,5.716008111278371e-09,0.0012457380071282,-0.0137804569676518,0.0,0.0,0.0,-0.0088981101289391,60.0,-29.26942443847656,-0.0,-1.058076080084902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901794433594,0.0,0.0,9.352069901069626e-05,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996337890625,0.0,0.0,9.848167974269018e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0911865234375,0.0,0.0,7.273832306964323e-05,290.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462646484375,0.0,0.0,9.848182526184246e-05,291.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,0.0004671546921599,288.45782470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.5639190673828,252.0500030517578,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455701362341,5.699732685826575e-09,0.0012455644318833,-0.0137378526851534,0.0,0.0,0.0,-0.0088898679241538,60.0,-29.256282806396484,-0.0,-1.0577812048495621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,9.350775508210064e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906005859375,0.0,0.0,9.84680445981212e-05,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,7.27282531443052e-05,290.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369567871094,0.0,0.0,9.84681973932311e-05,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1584167480469,0.0,0.0,0.0004670900234486,288.44775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.5582733154297,252.0500030517578,286.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012453977251425,5.6835656181419836e-09,0.0012453920207917,-0.0136955343186855,0.0,0.0,0.0,-0.0088816797360777,60.0,-29.2431640625,-0.0,-1.0574883191338813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.07098388671875,0.0,0.0,9.34949202928692e-05,291.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,9.845453314483166e-05,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,7.271827053045854e-05,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,9.845467866398394e-05,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,0.0004670259077101,288.4376525878906,294.1499938964844,252.0500030517578,251.4981384277344,252.55270385742188,252.0500030517578,286.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452267110347,5.667538438558495e-09,0.0012452211230993,-0.0136535810306668,0.0,0.0,0.0,-0.0088735623285174,60.0,-29.230085372924805,-0.0,-1.0571979913720497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614013671875,0.0,0.0,9.348220191895962e-05,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725036621094,0.0,0.0,9.844114538282156e-05,290.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0623779296875,0.0,0.0,7.270838250406086e-05,290.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.844129090197384e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,0.0004669624031521,288.4275817871094,294.1499938964844,252.0500030517578,251.4981384277344,252.5471954345703,252.0500030517578,286.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450574431568,5.651660028860306e-09,0.001245051738806,-0.0136120179668068,0.0,0.0,0.0,-0.0088655212894082,60.0,-29.217044830322266,-0.0,-1.0569104347268877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,9.34696217882447e-05,291.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96343994140625,0.0,0.0,9.842789586400612e-05,290.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,7.269859634106979e-05,290.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0089416503906,0.0,0.0,9.842804138315842e-05,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,0.0004668995679821,288.41748046875,294.1499938964844,252.0500030517578,251.4981384277344,252.541748046875,252.0500030517578,286.3749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448898050934,5.635950373061861e-09,0.0012448842171579,-0.0135708954185247,0.0,0.0,0.0,-0.0088575640693306,60.0,-29.20404624938965,-0.0,-1.0566259334154893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.04217529296875,0.0,0.0,9.34571653488092e-05,291.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,9.841477731242776e-05,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04315185546875,0.0,0.0,7.268891204148531e-05,290.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996032714844,0.0,0.0,9.841492283158004e-05,291.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181030273437,0.0,0.0,0.0004668373439926,288.4073791503906,294.1499938964844,252.0500030517578,251.4981384277344,252.5363311767578,252.0500030517578,286.3642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447237968444,5.6203930398623925e-09,0.001244718208909,-0.0135301724076271,0.0,0.0,0.0,-0.0088496850803494,60.0,-29.191082000732425,-0.0,-1.056344274275034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0325622558594,0.0,0.0,9.344492718810216e-05,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,9.840189159149304e-05,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0335388183594,0.0,0.0,7.267939508892596e-05,290.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902648925781,0.0,0.0,9.840203711064532e-05,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0004667762259487,288.3973083496094,294.1499938964844,252.0500030517578,251.4981384277344,252.5310211181641,252.0500030517578,286.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445608153939,5.6051128183298715e-09,0.0012445552274584,-0.0134901730343699,0.0,0.0,0.0,-0.0088419467210769,60.0,-29.178192138671875,-0.0,-1.0560676599880028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,9.343283454654738e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.838915866566822e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,7.266998727573082e-05,290.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808959960937,0.0,0.0,9.838929690886288e-05,291.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979309082031,0.0,0.0,0.0004667158063966,288.38720703125,294.1499938964844,252.0500030517578,251.4981384277344,252.5257263183593,252.0500030517578,286.34307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443996965885,5.5900075679460315e-09,0.001244394108653,-0.013450632803142,0.0,0.0,0.0,-0.0088342959061265,60.0,-29.165342330932617,-0.0,-1.0557942431432821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,9.342096018372104e-05,291.394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271545410156,0.0,0.0,9.837665857048704e-05,290.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0142822265625,0.0,0.0,7.26607468095608e-05,290.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,9.837679681368172e-05,291.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,0.0004666564927902,288.3770751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.52052307128903,252.0500030517578,286.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442416045814,5.575179429229138e-09,0.001244236016646,-0.0134118190035223,0.0,0.0,0.0,-0.0088267866522073,60.0,-29.15256690979004,-0.0,-1.0555258711519857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0036926269531,0.0,0.0,9.34092531679198e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9180603027344,0.0,0.0,9.8364325822331e-05,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0046691894531,0.0,0.0,7.265164458658546e-05,290.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,9.83644713414833e-05,291.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,0.0004665980231948,288.3669738769531,294.1499938964844,252.0500030517578,251.4981384277344,252.51535034179688,252.0500030517578,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440856080502,5.560559568351664e-09,0.0012440800201147,-0.0133735490962862,0.0,0.0,0.0,-0.0088193817064166,60.0,-29.13983726501465,-0.0,-1.0552612650371884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,9.339782991446556e-05,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9089660644531,0.0,0.0,9.835229866439477e-05,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950256347656,0.0,0.0,7.264275336638093e-05,290.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,9.835243690758944e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06768798828125,0.0,0.0,0.0004665409505832,288.3568725585937,294.1499938964844,252.0500030517578,251.4981384277344,252.51025390625,252.0500030517578,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439334532245,5.5462905379499724e-09,0.0012439278652891,-0.0133361965417861,0.0,0.0,0.0,-0.0088121555745601,60.0,-29.1272029876709,-0.0,-1.0550030538070133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98443603515625,0.0,0.0,9.338660311186686e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.834047523327172e-05,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9853820800781,0.0,0.0,7.263402221724391e-05,290.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,9.83406134764664e-05,291.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0575866699219,0.0,0.0,0.000466484867502,288.34674072265625,294.1499938964844,252.0500030517578,251.4981384277344,252.50518798828125,252.0500030517578,286.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243783859536,5.532270641595005e-09,0.0012437782716006,-0.0132994977757334,0.0,0.0,0.0,-0.0088050542399287,60.0,-29.114622116088867,-0.0,-1.0547493900503468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.97479248046875,0.0,0.0,9.33756455196999e-05,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8907470703125,0.0,0.0,9.832894284045324e-05,290.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,7.26255020708777e-05,290.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9340209960937,0.0,0.0,9.832908108364792e-05,291.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,0.0004664301523007,288.3366394042969,294.1499938964844,252.0500030517578,251.4981384277344,252.50021362304688,252.0500030517578,286.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436379911378,5.5185918057532035e-09,0.0012436324032023,-0.0132636912167072,0.0,0.0,0.0,-0.0087981270626187,60.0,-29.10213851928711,-0.0,-1.0545019790697553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.96514892578125,0.0,0.0,9.336489893030377e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8816223144531,0.0,0.0,9.831762145040555e-05,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,7.2617141995579e-05,290.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9246520996094,0.0,0.0,9.831775969360024e-05,291.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03741455078125,0.0,0.0,0.0004663764557335,288.3265075683594,294.1499938964844,252.0500030517578,251.4981384277344,252.4952545166016,252.0500030517578,286.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434948002919,5.505167433028646e-09,0.0012434892123565,-0.0132285505533218,0.0,0.0,0.0,-0.0087913274765014,60.0,-29.08970832824707,-0.0,-1.0542591155626725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,9.335448703495786e-05,291.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8724975585937,0.0,0.0,9.8306656582281e-05,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564514160156,0.0,0.0,7.260904385475442e-05,290.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9152526855469,0.0,0.0,9.830679482547566e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0273132324219,0.0,0.0,0.0004663244471885,288.3163757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.4903564453125,252.0500030517578,286.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433560332283,5.492164056875026e-09,0.0012433505617082,-0.0131945116445422,0.0,0.0,0.0,-0.0087847420945763,60.0,-29.077377319335938,-0.0,-1.0540239969714096e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94586181640625,0.0,0.0,9.334443166153504e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86334228515625,0.0,0.0,9.829607006395236e-05,290.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94677734375,0.0,0.0,7.260122947627679e-05,290.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9058532714844,0.0,0.0,9.829620830714704e-05,291.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0004662742430809,288.3062744140625,294.1499938964844,252.0500030517578,251.4981384277344,252.4855194091797,252.0500030517578,286.2583923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432221556082,5.4796114312694044e-09,0.0012432166840881,-0.0131616536527872,0.0,0.0,0.0,-0.008778384886682,60.0,-29.06514358520508,-0.0,-1.053796978567334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93621826171875,0.0,0.0,9.333456546301022e-05,291.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542175292969,0.0,0.0,9.82856799964793e-05,290.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,7.259355334099382e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.828581823967396e-05,291.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0071105957031,0.0,0.0,0.0004662249411921,288.296142578125,294.1499938964844,252.0500030517578,251.4981384277344,252.4807281494141,252.0500030517578,286.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430907227098,5.467286179339226e-09,0.0012430852511897,-0.0131293898448348,0.0,0.0,0.0,-0.0087721422314643,60.0,-29.053014755249023,-0.0,-1.053574081311126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9265441894531,0.0,0.0,9.332509216619655e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450622558594,0.0,0.0,9.827570465859026e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9274597167969,0.0,0.0,7.258618279593065e-05,290.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88702392578125,0.0,0.0,9.827583562582733e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970092773437,0.0,0.0,0.0004661776474677,288.2860107421875,294.1499938964844,252.0500030517578,251.4981384277344,252.4759826660156,252.0500030517578,286.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429644120857,5.45545564278882e-09,0.0012429590569809,-0.0130984205752611,0.0,0.0,0.0,-0.0087661510333418,60.0,-29.040979385375977,-0.0,-1.0533602079476625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9168701171875,0.0,0.0,9.331593901151793e-05,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,9.826606401475146e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91778564453125,0.0,0.0,7.257906690938398e-05,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87762451171875,0.0,0.0,9.826620225794612e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869384765625,0.0,0.0,0.00046613192535,288.2758483886719,294.1499938964844,252.0500030517578,251.4981384277344,252.4713134765625,252.0500030517578,286.2267150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428425252437,5.4440247865272795e-09,0.0012428370537236,-0.0130684990435838,0.0,0.0,0.0,-0.008760361932218,60.0,-29.02906036376953,-0.0,-1.0531535110658297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9072265625,0.0,0.0,9.330720786238088e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,9.825688175624236e-05,290.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9081115722656,0.0,0.0,7.257227844092995e-05,290.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8681945800781,0.0,0.0,9.825701272347942e-05,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9768371582031,0.0,0.0,0.000466088327812,288.2657165527344,294.1499938964844,252.0500030517578,251.4981384277344,252.46669006347656,252.0500030517578,286.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427263427525,5.433127281406769e-09,0.0012427208712324,-0.0130399726331233,0.0,0.0,0.0,-0.0087548419833183,60.0,-29.01726722717285,-0.0,-1.052956548619477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8975524902344,0.0,0.0,9.329871681984514e-05,291.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81756591796875,0.0,0.0,9.824793232837692e-05,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8984375,0.0,0.0,7.256567187141627e-05,290.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587646484375,0.0,0.0,9.824806329561396e-05,291.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,0.0004660458944272,288.2555847167969,294.1499938964844,252.0500030517578,251.4981384277344,252.4621124267578,252.0500030517578,286.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426130706444,5.422515769737401e-09,0.0012426077155396,-0.0130121950060129,0.0,0.0,0.0,-0.0087494682520627,60.0,-29.005558013916016,-0.0,-1.0527647731350953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88787841796875,0.0,0.0,9.329066961072384e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,9.82394558377564e-05,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8887634277344,0.0,0.0,7.255940727191046e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,9.823958680499344e-05,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.95660400390625,0.0,0.0,0.0004660057020373,288.24542236328125,294.1499938964844,252.0500030517578,251.4981384277344,252.45758056640625,252.0500030517578,286.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242505852133,5.4124664750077045e-09,0.0012425004970282,-0.0129858879372477,0.0,0.0,0.0,-0.0087443785741925,60.0,-28.993959426879883,-0.0,-1.0525830873575617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.878173828125,0.0,0.0,9.328301530331372e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991943359375,0.0,0.0,9.82314013526775e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,7.255345553858206e-05,290.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398742675781,0.0,0.0,9.823153231991456e-05,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9465026855469,0.0,0.0,0.0004659674596041,288.2352905273437,294.1499938964844,252.0500030517578,251.4981384277344,252.4531097412109,252.0500030517578,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424039887264,5.4029087870333115e-09,0.0012423985172063,-0.0129608688876032,0.0,0.0,0.0,-0.0087395375594496,60.0,-28.982505798339844,-0.0,-1.0524104254727717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684997558594,0.0,0.0,9.32757611735724e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.0,9.822376887314022e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.869384765625,0.0,0.0,7.254781667143106e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8304138183594,0.0,0.0,9.822389256441966e-05,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364013671875,0.0,0.0,0.000465931254439,288.2251281738281,294.1499938964844,252.0500030517578,251.4981384277344,252.4486846923828,252.0500030517578,286.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423073640093,5.393852919866049e-09,0.0012423020089045,-0.012937163002789,0.0,0.0,0.0,-0.0087349517270922,60.0,-28.971174240112305,-0.0,-1.0522467164264529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.326892904937269e-05,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7807922363281,0.0,0.0,9.821656567510216e-05,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,7.254250522237271e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,9.821669664233924e-05,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,0.0004658971156459,288.2149658203125,294.1499938964844,252.0500030517578,251.4981384277344,252.4443206787109,252.0500030517578,286.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422163272276,5.385316192985101e-09,0.0012422108557075,-0.0129148168489336,0.0,0.0,0.0,-0.0087306275963783,60.0,-28.9599723815918,-0.0,-1.052092528652793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84912109375,0.0,0.0,9.326260624220596e-05,291.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7715759277344,0.0,0.0,9.82099081738852e-05,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499755859375,0.0,0.0,7.253758667502552e-05,290.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8114929199219,0.0,0.0,9.821003914112224e-05,291.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,0.0004658655379898,288.2048034667969,294.1499938964844,252.0500030517578,251.4981384277344,252.4399871826172,252.0500030517578,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421320425346,5.377418066387918e-09,0.0012421266874298,-0.0128941414877772,0.0,0.0,0.0,-0.0087266275659203,60.0,-28.94892311096192,-0.0,-1.0519497806171785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.83941650390625,0.0,0.0,9.325655264547096e-05,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,9.82035417109728e-05,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402709960937,0.0,0.0,7.253287913044915e-05,290.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,9.820366540225224e-05,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90606689453125,0.0,0.0,0.00046583529911,288.19464111328125,294.1499938964844,252.0500030517578,251.4981384277344,252.4357147216797,252.0500030517578,286.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420514831319,5.369861000303899e-09,0.0012420460116118,-0.0128743592649698,0.0,0.0,0.0,-0.0087228007614612,60.0,-28.937976837158203,-0.0,-1.051813285357639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,9.325105202151462e-05,291.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75311279296875,0.0,0.0,9.81977500487119e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83056640625,0.0,0.0,7.2528600867372e-05,290.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7925720214844,0.0,0.0,9.819787373999134e-05,291.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.000465807825094,288.1844787597656,294.1499938964844,252.0500030517578,251.4981384277344,252.4314727783203,252.0500030517578,286.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419781414791,5.362990052049099e-09,0.0012419727863743,-0.0128563735634088,0.0,0.0,0.0,-0.0087193204089999,60.0,-28.92717933654785,-0.0,-1.0516891535417017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.3246009782888e-05,291.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.743896484375,0.0,0.0,9.819243859965354e-05,290.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82086181640625,0.0,0.0,7.252467912621796e-05,290.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7830810546875,0.0,0.0,9.819256229093298e-05,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0004657826502807,288.17431640625,294.1499938964844,252.0500030517578,251.4981384277344,252.4272918701172,252.0500030517578,286.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419109698385,5.356690202518166e-09,0.0012419056147336,-0.0128398826345801,0.0,0.0,0.0,-0.0087161296978592,60.0,-28.91653060913086,-0.0,-1.0515753245954329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,9.324158600065856e-05,291.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7346496582031,0.0,0.0,9.818778198678046e-05,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111572265625,0.0,0.0,7.252123759826645e-05,290.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735900878906,0.0,0.0,9.81879056780599e-05,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0004657605604734,288.1641540527344,294.1499938964844,252.0500030517578,251.4981384277344,252.42315673828125,252.0500030517578,286.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418520636856,5.351166620926051e-09,0.0012418467085808,-0.0128254229202866,0.0,0.0,0.0,-0.0087133320048451,60.0,-28.90607261657715,-0.0,-1.0514755643953324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8005676269531,0.0,0.0,9.323740960098804e-05,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.72540283203125,0.0,0.0,9.81833873083815e-05,290.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8014221191406,0.0,0.0,7.251799252117053e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640991210937,0.0,0.0,9.818350372370332e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0004657396930269,288.1539611816406,294.1499938964844,252.0500030517578,251.4981384277344,252.4190673828125,252.0500030517578,286.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417964171618,5.345951681334782e-09,0.001241791062057,-0.0128117725253105,0.0,0.0,0.0,-0.0087106917053461,60.0,-28.89571189880371,-0.0,-1.0513813464285705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908630371094,0.0,0.0,9.323386620962992e-05,291.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.71612548828125,0.0,0.0,9.817965474212542e-05,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79168701171875,0.0,0.0,7.251523493323475e-05,290.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,9.817977843340486e-05,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,0.000465721997898,288.143798828125,294.1499938964844,252.0500030517578,251.4981384277344,252.41500854492188,252.0500030517578,286.0898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417491525411,5.341525000090996e-09,0.0012417437974363,-0.0128001840785145,0.0,0.0,0.0,-0.0087084490805864,60.0,-28.885517120361328,-0.0,-1.0513014103707976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
