time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615300,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811279296875,0.0,0.0,9.323078847955912e-05,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7068786621094,0.0,0.0,9.81764096650295e-05,290.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7819519042969,0.0,0.0,7.251283386722207e-05,290.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7451171875,0.0,0.0,9.817653335630894e-05,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8453369140625,0.0,0.0,0.0004657066019717,288.13360595703125,294.1499938964844,252.0500030517578,251.4981384277344,252.4110107421875,252.0500030517578,286.0793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417080579325,5.337675634820016e-09,0.001241702819243,-0.0127901071682572,0.0,0.0,0.0,-0.0087064998224377,60.0,-28.87548446655273,-0.0,-1.05123191929124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7713928222656,0.0,0.0,9.322830010205509e-05,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976013183594,0.0,0.0,9.81737903202884e-05,290.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.772216796875,0.0,0.0,7.251090573845431e-05,290.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.735595703125,0.0,0.0,9.817391401156784e-05,291.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,0.0004656942037399,288.1234130859375,294.1499938964844,252.0500030517578,251.4981384277344,252.40704345703125,252.0500030517578,286.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416749959811,5.334568786707905e-09,0.0012416696408763,-0.0127819748595356,0.0,0.0,0.0,-0.0087049258872866,60.0,-28.86563301086425,-0.0,-1.051175786415115e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7616577148437,0.0,0.0,9.3226321041584e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,9.817170939641072e-05,290.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7624816894531,0.0,0.0,7.25093632354401e-05,290.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261047363281,0.0,0.0,9.817182581173256e-05,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251037597656,0.0,0.0,0.0004656843084376,288.1132202148437,294.1499938964844,252.0500030517578,251.4981384277344,252.4031219482422,252.0500030517578,286.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416485697031,5.332095653898251e-09,0.0012416432145982,-0.0127755003049969,0.0,0.0,0.0,-0.0087036732584238,60.0,-28.85592269897461,-0.0,-1.0511310932770357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,9.322490950580686e-05,291.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,9.817022510105744e-05,290.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75274658203125,0.0,0.0,7.250826456584036e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7165832519531,0.0,0.0,9.817034151637928e-05,291.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.0004656772653106,288.10302734375,294.1499938964844,252.0500030517578,251.4981384277344,252.3992462158203,252.0500030517578,286.0478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416297104209,5.330331287467516e-09,0.0012416244717314,-0.0127708818763494,0.0,0.0,0.0,-0.0087027801200747,60.0,-28.846385955810547,-0.0,-1.0510992609624736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7421875,0.0,0.0,9.322402183897792e-05,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66973876953125,0.0,0.0,9.816929377848282e-05,290.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,7.250758062582463e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7070617675781,0.0,0.0,9.816941019380464e-05,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8048400878906,0.0,0.0,0.0004656728415284,288.09283447265625,294.1499938964844,252.0500030517578,251.4981384277344,252.39540100097656,252.0500030517578,286.037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416179524734,5.3292237289781505e-09,0.0012416125973686,-0.0127679826691746,0.0,0.0,0.0,-0.0087022194638848,60.0,-28.8370304107666,-0.0,-1.0510792947115989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.732421875,0.0,0.0,9.322373080067337e-05,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,9.81689809123054e-05,290.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7332458496094,0.0,0.0,7.250734779518098e-05,290.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.697509765625,0.0,0.0,9.816909732762724e-05,291.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,0.0004656713863369,288.0826416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.3916015625,252.0500030517578,286.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416139943525,5.328852914487925e-09,0.0012416086392477,-0.0127670131623744,0.0,0.0,0.0,-0.0087020313367247,60.0,-28.827842712402344,-0.0,-1.0510726156098826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7226867675781,0.0,0.0,9.322396363131702e-05,291.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.651123046875,0.0,0.0,9.816922101890668e-05,290.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,7.250752969412133e-05,290.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68798828125,0.0,0.0,9.816934471018612e-05,291.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845458984375,0.0,0.0,0.0004656725213862,288.07244873046875,294.1499938964844,252.0500030517578,251.4980926513672,252.3878631591797,252.0500030517578,286.0163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416170211508,5.329138907939068e-09,0.001241611666046,-0.0127677610144019,0.0,0.0,0.0,-0.0087021766230463,60.0,-28.818845748901367,-0.0,-1.0510777315175801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7129211425781,0.0,0.0,9.322464029537514e-05,291.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6418151855469,0.0,0.0,9.816994133871047e-05,290.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7137145996094,0.0,0.0,7.250805356306955e-05,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6784362792969,0.0,0.0,9.817005775403231e-05,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7744140625,0.0,0.0,0.0004656759265344,288.0622253417969,294.1499938964844,252.0500030517578,251.4979705810547,252.38414001464844,252.0500030517578,286.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416259851306,5.329983565616203e-09,0.0012416207464411,-0.012769971974194,0.0,0.0,0.0,-0.0087026041001081,60.0,-28.81000328063965,-0.0,-1.051093008186399e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7031555175781,0.0,0.0,9.322567348135637e-05,291.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6324768066406,0.0,0.0,9.8171025456395e-05,290.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,7.250886119436473e-05,290.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,9.817114187171684e-05,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7642822265625,0.0,0.0,0.0004656810779124,288.0520324707031,294.1499938964844,252.0500030517578,251.4977569580078,252.38047790527344,252.0500030517578,285.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416397221386,5.331271868413978e-09,0.0012416344834491,-0.0127733442932367,0.0,0.0,0.0,-0.0087032569572329,60.0,-28.801294326782227,-0.0,-1.0511163139881321e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933898925781,0.0,0.0,9.322717960458247e-05,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,9.817261161515488e-05,290.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6941833496094,0.0,0.0,7.2510025347583e-05,290.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,9.817272803047672e-05,291.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,0.0004656886158045,288.04180908203125,294.1499938964844,252.0500030517578,251.4974670410156,252.3768310546875,252.0500030517578,285.9849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416597455739,5.333147701236385e-09,0.0012416545068845,-0.0127782551571726,0.0,0.0,0.0,-0.008704206906259,60.0,-28.79271125793457,-0.0,-1.051150135822354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6836242675781,0.0,0.0,9.322915866505356e-05,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61383056640625,0.0,0.0,9.817469981499016e-05,290.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,7.25115678505972e-05,290.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,9.8174816230312e-05,291.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7439880371094,0.0,0.0,0.0004656985111068,288.0315856933594,294.1499938964844,252.0500030517578,251.49708557128903,252.3732452392578,252.0500030517578,285.9745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241686171852,5.33561950177841e-09,0.0012416808167472,-0.0127847259864211,0.0,0.0,0.0,-0.0087054586037993,60.0,-28.784303665161133,-0.0,-1.0511948289604336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.673828125,0.0,0.0,9.323146514361724e-05,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,9.81771299848333e-05,290.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,7.25133650121279e-05,290.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,9.817724640015511e-05,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7338256835937,0.0,0.0,0.0004657100653275,288.0213928222656,294.1499938964844,252.0500030517578,251.49664306640625,252.36968994140625,252.0500030517578,285.96405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241716905497,5.338502084839547e-09,0.0012417115503922,-0.0127922715619206,0.0,0.0,0.0,-0.0087069179862737,60.0,-28.7760066986084,-0.0,-1.0512469117429648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6640625,0.0,0.0,9.323425911134108e-05,291.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5951232910156,0.0,0.0,9.818007674766704e-05,290.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6648254394531,0.0,0.0,7.251554052345455e-05,290.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.630615234375,0.0,0.0,9.818018588703126e-05,291.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236633300781,0.0,0.0,0.0004657240060623,288.0111694335937,294.1499938964844,252.0500030517578,251.49612426757807,252.36618041992188,252.0500030517578,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417540419846,5.34198729695845e-09,0.0012417488032951,-0.0128013947978615,0.0,0.0,0.0,-0.0087086837738752,60.0,-28.76785087585449,-0.0,-1.0513098658293529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,9.32374896365218e-05,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58575439453125,0.0,0.0,9.818347461987288e-05,290.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,7.251805072883144e-05,290.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210327148437,0.0,0.0,9.818358375923708e-05,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135314941406,0.0,0.0,0.0004657401295844,288.0009155273437,294.1499938964844,252.0500030517578,251.4955444335937,252.3627166748047,252.0500030517578,285.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417969992384,5.346012521556531e-09,0.0012417916441336,-0.0128119308501482,0.0,0.0,0.0,-0.008710722438991,60.0,-28.75983238220215,-0.0,-1.0513825543512213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444702148437,0.0,0.0,9.324099664809182e-05,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5763854980469,0.0,0.0,9.818716353038326e-05,290.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.252077921293676e-05,290.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,9.818727994570509e-05,291.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.703369140625,0.0,0.0,0.0004657576500903,287.9906921386719,294.1499938964844,252.0500030517578,251.49490356445312,252.3592834472656,252.0500030517578,285.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418436817824,5.350389908898023e-09,0.0012418383266776,-0.0128233898431062,0.0,0.0,0.0,-0.0087129389867186,60.0,-28.751914978027344,-0.0,-1.0514616377577113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346740722656,0.0,0.0,9.324504208052532e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670166015625,0.0,0.0,9.819143451750278e-05,290.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,7.252392242662609e-05,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60186767578125,0.0,0.0,9.8191543656867e-05,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6932067871094,0.0,0.0,0.0004657778772525,287.98046875,294.1499938964844,252.0500030517578,251.4941864013672,252.3558654785156,252.0500030517578,285.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418976984918,5.355444088195327e-09,0.001241892343387,-0.0128366202116012,0.0,0.0,0.0,-0.0087154991924762,60.0,-28.744112014770508,-0.0,-1.0515529424992565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6248779296875,0.0,0.0,9.324936399934812e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5576477050781,0.0,0.0,9.819598199101164e-05,290.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,7.252728391904384e-05,290.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59228515625,0.0,0.0,9.819609113037586e-05,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6830444335937,0.0,0.0,0.0004657994722947,287.9702453613281,294.1499938964844,252.0500030517578,251.4934234619141,252.35250854492188,252.0500030517578,285.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419552076607,5.360836663470536e-09,0.0012419498525559,-0.0128507362678647,0.0,0.0,0.0,-0.008718229830265,60.0,-28.73647117614746,-0.0,-1.0516503579083293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150817871094,0.0,0.0,9.325420251116157e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5482482910156,0.0,0.0,9.82010824372992e-05,290.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,7.253105286508799e-05,290.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.82011915766634e-05,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728820800781,0.0,0.0,0.000465823628474,287.9599914550781,294.1499938964844,252.0500030517578,251.4925994873047,252.3491668701172,252.0500030517578,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420195853337,5.3668776089921275e-09,0.0012420142302289,-0.0128665501251816,0.0,0.0,0.0,-0.0087212892249226,60.0,-28.72893524169922,-0.0,-1.051759497272542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6052551269531,0.0,0.0,9.325930295744912e-05,291.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5388488769531,0.0,0.0,9.820644481806085e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.60601806640625,0.0,0.0,7.253501826198772e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57305908203125,0.0,0.0,9.820655395742506e-05,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6627197265625,0.0,0.0,0.0004658490943256,287.9497375488281,294.1499938964844,252.0500030517578,251.49172973632807,252.34588623046875,252.0500030517578,285.8909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420874554663,5.3732396310124394e-09,0.0012420821003615,-0.0128832031041383,0.0,0.0,0.0,-0.0087245116010308,60.0,-28.721546173095703,-0.0,-1.051874463087188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.326490544481204e-05,291.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.821234561968596e-05,290.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.59619140625,0.0,0.0,7.2539369284641e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.821245475905016e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65252685546875,0.0,0.0,0.0004658770922105,287.93951416015625,294.1499938964844,252.0500030517578,251.4908142089844,252.3426208496093,252.0500030517578,285.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421620776876,5.380230927443108e-09,0.0012421567225828,-0.0129015054553747,0.0,0.0,0.0,-0.0087280524894595,60.0,-28.714256286621094,-0.0,-1.0520007265313325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,9.327077714260668e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,9.8218530183658e-05,290.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5863647460937,0.0,0.0,7.25439385860227e-05,290.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5538330078125,0.0,0.0,9.821863932302222e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423645019531,0.0,0.0,0.0004659064288716,287.92926025390625,294.1499938964844,252.0500030517578,251.48985290527344,252.3394012451172,252.0500030517578,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012422403087839,5.3875632843869425e-09,0.0012422348372638,-0.0129206990823149,0.0,0.0,0.0,-0.0087317656725645,60.0,-28.707107543945312,-0.0,-1.0521332427515517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5758056640625,0.0,0.0,9.327708539785816e-05,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5106201171875,0.0,0.0,9.822517313295975e-05,290.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,7.254884258145466e-05,290.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.544189453125,0.0,0.0,9.822528227232397e-05,291.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322021484375,0.0,0.0,0.0004659379192162,287.91900634765625,294.1499938964844,252.0500030517578,251.4888458251953,252.3362274169922,252.0500030517578,285.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423242442309,5.3954329892746955e-09,0.0012423187727108,-0.0129412990063428,0.0,0.0,0.0,-0.0087357517331838,60.0,-28.700075149536133,-0.0,-1.0522754223529773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,9.328375017503276e-05,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5011901855469,0.0,0.0,9.823219443205744e-05,290.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,7.255403033923358e-05,290.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345458984375,0.0,0.0,9.823229629546404e-05,291.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,0.0004659712139982,287.90875244140625,294.1499938964844,252.0500030517578,251.48780822753903,252.3330841064453,252.0500030517578,285.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424129527062,5.403752112442817e-09,0.0012424075976014,-0.0129630761221051,0.0,0.0,0.0,-0.0087399650365114,60.0,-28.69315528869629,-0.0,-1.0524257731958644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,9.329083695774898e-05,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.49176025390625,0.0,0.0,9.82396595645696e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5568542480469,0.0,0.0,7.255954551510513e-05,290.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,9.82397687039338e-05,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61181640625,0.0,0.0,0.0004660066624637,287.8984680175781,294.1499938964844,252.0500030517578,251.4867248535156,252.32997131347656,252.0500030517578,285.8388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425073655322,5.412606363108807e-09,0.0012425020104274,-0.0129862539470195,0.0,0.0,0.0,-0.0087444493547081,60.0,-28.68636512756348,-0.0,-1.0525857874199573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5462951660156,0.0,0.0,9.329816384706646e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4822998046875,0.0,0.0,9.824737207964064e-05,290.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470275878906,0.0,0.0,7.256523531395942e-05,290.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,9.824747394304724e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016540527344,0.0,0.0,0.0004660432168748,287.8882141113281,294.1499938964844,252.0500030517578,251.4856109619141,252.326904296875,252.0500030517578,285.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426049215719,5.421745719047521e-09,0.0012425994500517,-0.0130101786926388,0.0,0.0,0.0,-0.008749078027904,60.0,-28.679658889770508,-0.0,-1.0527509886060217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364685058594,0.0,0.0,9.33059345697984e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728698730469,0.0,0.0,9.825555753195658e-05,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,7.25712816347368e-05,290.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.505615234375,0.0,0.0,9.825565939536318e-05,291.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5914611816406,0.0,0.0,0.0004660820704884,287.8779296875,294.1499938964844,252.0500030517578,251.4844665527344,252.3238525390625,252.0500030517578,285.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242708414793,5.431450400550375e-09,0.0012427029432728,-0.0130355823785066,0.0,0.0,0.0,-0.0087539926171302,60.0,-28.67306137084961,-0.0,-1.0529264216074809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.526611328125,0.0,0.0,9.331399633083493e-05,291.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4634094238281,0.0,0.0,9.826404857449234e-05,290.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5273132324219,0.0,0.0,7.257755351020023e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4959411621094,0.0,0.0,9.826415043789892e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5812683105469,0.0,0.0,0.000466122321086,287.86767578125,294.1499938964844,252.0500030517578,251.4833068847656,252.3208465576172,252.0500030517578,285.8076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012428157497197,5.441510797510318e-09,0.0012428102781996,-0.0130619183182716,0.0,0.0,0.0,-0.0087590888142585,60.0,-28.66659164428711,-0.0,-1.0531083205478353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5167541503906,0.0,0.0,9.33224509935826e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539489746094,0.0,0.0,9.82729543466121e-05,290.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174560546875,0.0,0.0,7.258413097588345e-05,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862976074219,0.0,0.0,9.82730562100187e-05,291.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.0004661645798478,287.8573913574219,294.1499938964844,252.0500030517578,251.48211669921875,252.31787109375,252.0500030517578,285.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429283233359,5.452068574385294e-09,0.0012429228518158,-0.0130895543843507,0.0,0.0,0.0,-0.0087644355371594,60.0,-28.660232543945312,-0.0,-1.0532991723266605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50689697265625,0.0,0.0,9.333119669463484e-05,291.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4444580078125,0.0,0.0,9.828216570895164e-05,290.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5075988769531,0.0,0.0,7.259093399625272e-05,290.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47662353515625,0.0,0.0,9.828226757235824e-05,291.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5608825683594,0.0,0.0,0.0004662082646973,287.8471069335937,294.1499938964844,252.0500030517578,251.4809112548828,252.3149261474609,252.0500030517578,285.786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243044855073,5.462988728055507e-09,0.0012430393835529,-0.0131181394681334,0.0,0.0,0.0,-0.0087699657306075,60.0,-28.65397453308105,-0.0,-1.0534966321529285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.334035712527113e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,9.829180635279045e-05,290.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4977111816406,0.0,0.0,7.2598057158757e-05,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4669494628906,0.0,0.0,9.829190821619704e-05,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506591796875,0.0,0.0,0.0004662539868149,287.8368225097656,294.1499938964844,252.0500030517578,251.4796905517578,252.31201171875,252.0500030517578,285.7764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243166741915,5.474415143424949e-09,0.0012431612703949,-0.0131480507552623,0.0,0.0,0.0,-0.0087757529690861,60.0,-28.64781951904297,-0.0,-1.0537032579804873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,9.334969945484772e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4255065917969,0.0,0.0,9.830165072344244e-05,290.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48785400390625,0.0,0.0,7.260532584041357e-05,290.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4572448730469,0.0,0.0,9.830175258684903e-05,291.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404663085937,0.0,0.0,0.0004663006984628,287.8265380859375,294.1499938964844,252.0500030517578,251.4784545898437,252.30914306640625,252.0500030517578,285.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243291189894,5.4860853637705995e-09,0.0012432857183739,-0.0131785999983549,0.0,0.0,0.0,-0.0087816640734672,60.0,-28.64176368713379,-0.0,-1.053914289173008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4772644042969,0.0,0.0,9.335944923805072e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.416015625,0.0,0.0,9.831190982367843e-05,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4779663085937,0.0,0.0,7.261290738824755e-05,290.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44757080078125,0.0,0.0,9.831201168708505e-05,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302734375,0.0,0.0,0.0004663493891712,287.8162536621094,294.1499938964844,252.0500030517578,251.47720336914065,252.3062896728516,252.0500030517578,285.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434209929779,5.4982525199420715e-09,0.0012434155214577,-0.0132104493677616,0.0,0.0,0.0,-0.0087878257036209,60.0,-28.63581657409668,-0.0,-1.0541343442582729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4674072265625,0.0,0.0,9.336948278360067e-05,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.406494140625,0.0,0.0,9.832248179009184e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.46807861328125,0.0,0.0,7.262071449076757e-05,290.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378662109375,0.0,0.0,9.832258365349844e-05,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0004663995350711,287.80596923828125,294.1499938964844,252.0500030517578,251.4759521484375,252.3034820556641,252.0500030517578,285.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435546377673,5.5107838292656205e-09,0.0012435491662472,-0.0132432514801621,0.0,0.0,0.0,-0.0087941726669669,60.0,-28.62996292114257,-0.0,-1.0543610073909805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.45751953125,0.0,0.0,9.337985829915851e-05,291.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3970031738281,0.0,0.0,9.833341027842836e-05,290.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.45819091796875,0.0,0.0,7.26287835277617e-05,290.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4281616210937,0.0,0.0,9.833350486587732e-05,291.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5098571777344,0.0,0.0,0.0004664513689931,287.795654296875,294.1499938964844,252.0500030517578,251.4747009277344,252.3006896972656,252.0500030517578,285.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012436928227543,5.523734358803267e-09,0.0012436873512342,-0.0132771525532007,0.0,0.0,0.0,-0.0088007319718599,60.0,-28.624197006225582,-0.0,-1.0545952733309605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476318359375,0.0,0.0,9.339043026557192e-05,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3874816894531,0.0,0.0,9.834454249357805e-05,290.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,7.263700535986573e-05,290.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41845703125,0.0,0.0,9.834463708102704e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4996337890625,0.0,0.0,0.0004665041633415,287.7853698730469,294.1499938964844,252.0500030517578,251.4734344482422,252.2979431152344,252.0500030517578,285.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438335688784,5.536928693317122e-09,0.001243827980943,-0.0133116906508803,0.0,0.0,0.0,-0.0088074142113327,60.0,-28.61851692199707,-0.0,-1.0548339446359024e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,9.340138058178128e-05,291.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,9.835606761043893e-05,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4383850097656,0.0,0.0,7.264551823027432e-05,290.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.40875244140625,0.0,0.0,9.835616947384553e-05,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894104003906,0.0,0.0,0.000466558849439,287.7750549316406,294.1499938964844,252.0500030517578,251.47218322753903,252.29519653320312,252.0500030517578,285.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439793208613,5.550595982839468e-09,0.0012439738493412,-0.0133474674075841,0.0,0.0,0.0,-0.0088143358007073,60.0,-28.61292266845703,-0.0,-1.0550812845622205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4278259277344,0.0,0.0,9.341256372863428e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3684387207031,0.0,0.0,9.836784738581628e-05,290.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,7.265421299962327e-05,290.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990173339844,0.0,0.0,9.836794197326526e-05,291.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.47918701171875,0.0,0.0,0.0004666146996896,287.7647705078125,294.1499938964844,252.0500030517578,251.470947265625,252.29251098632807,252.0500030517578,285.7038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441283324733,5.564558147597154e-09,0.0012441227445378,-0.0133840152993798,0.0,0.0,0.0,-0.0088214073330163,60.0,-28.607446670532227,-0.0,-1.055333953559057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179077148437,0.0,0.0,9.342405246570706e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.35888671875,0.0,0.0,9.837994730332866e-05,290.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185791015625,0.0,0.0,7.26631551515311e-05,290.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3892822265625,0.0,0.0,9.838004189077763e-05,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689636230469,0.0,0.0,0.0004666721215471,287.75445556640625,294.1499938964844,252.0500030517578,251.46969604492188,252.2898406982422,252.0500030517578,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012442813022062,5.57890444952136e-09,0.0012442757142707,-0.013421569019556,0.0,0.0,0.0,-0.0088286725804209,60.0,-28.6020450592041,-0.0,-1.0555935858747037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,9.343577403342353e-05,291.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3493347167969,0.0,0.0,9.839229460339992e-05,290.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,7.267227192642167e-05,290.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,9.839238919084892e-05,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.458740234375,0.0,0.0,0.000466730678454,287.744140625,294.1499938964844,252.0500030517578,251.46847534179688,252.2872009277344,252.0500030517578,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444374151527,5.593538965342759e-09,0.0012444318272173,-0.0134598771110177,0.0,0.0,0.0,-0.0088360849767923,60.0,-28.596736907958984,-0.0,-1.0558584762065949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
