time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617640,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3981018066406,0.0,0.0,9.344776481157167e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3397827148437,0.0,0.0,9.840491838986054e-05,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.39874267578125,0.0,0.0,7.268159970408306e-05,290.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36981201171875,0.0,0.0,9.840502025326714e-05,291.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485168457031,0.0,0.0,0.0004667905741371,287.7338256835937,294.1499938964844,252.0500030517578,251.4672698974609,252.2845916748047,252.0500030517578,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445971369743,5.6085101007852245e-09,0.0012445915490388,-0.0134990662336349,0.0,0.0,0.0,-0.0088436668738722,60.0,-28.59149742126465,-0.0,-1.0561294772060137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.38818359375,0.0,0.0,9.345998842036352e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3302307128906,0.0,0.0,9.841778955888004e-05,290.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,7.269110210472718e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600769042969,0.0,0.0,9.841788414632902e-05,291.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43829345703125,0.0,0.0,0.0004668516339734,287.7235107421875,294.1499938964844,252.0500030517578,251.4660797119141,252.28201293945312,252.0500030517578,285.6623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447598855942,5.6237690060356735e-09,0.0012447542976588,-0.0135390078648924,0.0,0.0,0.0,-0.0088513949885964,60.0,-28.58634376525879,-0.0,-1.0564057362216773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37823486328125,0.0,0.0,9.347245941171424e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3206787109375,0.0,0.0,9.843092266237365e-05,290.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37890625,0.0,0.0,7.270080095622689e-05,290.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3503112792969,0.0,0.0,9.843101724982262e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42803955078125,0.0,0.0,0.0004669139161705,287.7131652832031,294.1499938964844,252.0500030517578,251.4649200439453,252.2794647216797,252.0500030517578,285.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449258938431,5.639332556484078e-09,0.0012449203059077,-0.013579748570919,0.0,0.0,0.0,-0.0088592777028679,60.0,-28.58126449584961,-0.0,-1.0566875374706797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3683166503906,0.0,0.0,9.348515595775098e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31109619140625,0.0,0.0,9.844428859651087e-05,290.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36895751953125,0.0,0.0,7.271067443070933e-05,290.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.340576171875,0.0,0.0,9.844438318395989e-05,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,0.0004669773334171,287.7028503417969,294.1499938964844,252.0500030517578,251.4637756347656,252.2769470214844,252.0500030517578,285.6416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012450950453057,5.6551825444728365e-09,0.001245089340955,-0.013621237128973,0.0,0.0,0.0,-0.0088673047721385,60.0,-28.576255798339844,-0.0,-1.0569745967359269e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583679199219,0.0,0.0,9.349807805847377e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,9.845790191320702e-05,290.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3590087890625,0.0,0.0,7.272072980413213e-05,290.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.330810546875,0.0,0.0,9.8457996500656e-05,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4075622558594,0.0,0.0,0.0004670419148169,287.6925048828125,294.1499938964844,252.0500030517578,251.4626617431641,252.2744598388672,252.0500030517578,285.63134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452671071514,5.6713216345372075e-09,0.001245261519216,-0.0136634837836027,0.0,0.0,0.0,-0.0088754789903759,60.0,-28.57131576538086,-0.0,-1.0572669140174185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,9.351119661005214e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919311523437,0.0,0.0,9.847171895671636e-05,290.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490905761719,0.0,0.0,7.273093069670722e-05,290.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.321044921875,0.0,0.0,9.847181354416534e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3973388671875,0.0,0.0,0.0004671074275393,287.68218994140625,294.1499938964844,252.0500030517578,251.46157836914065,252.27198791503903,252.0500030517578,285.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454418465495,5.687696091882799e-09,0.0012454361421987,-0.0137063460424542,0.0,0.0,0.0,-0.0088837714865803,60.0,-28.566444396972656,-0.0,-1.0575635656095984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3385009765625,0.0,0.0,9.352452616440132e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823181152344,0.0,0.0,9.848575427895412e-05,290.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3391418457031,0.0,0.0,7.274129893630743e-05,290.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3112487792969,0.0,0.0,9.84858488664031e-05,291.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0004671740171033,287.6718444824219,294.1499938964844,252.0500030517578,251.4605407714844,252.26954650878903,252.0500030517578,285.61065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456193799152,5.704336114575881e-09,0.0012456136755645,-0.0137499030679464,0.0,0.0,0.0,-0.008892199024558,60.0,-28.561634063720703,-0.0,-1.0578650488923813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3285522460937,0.0,0.0,9.353804489364848e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2727355957031,0.0,0.0,9.849998605204746e-05,290.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32916259765625,0.0,0.0,7.275181269505993e-05,290.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014831542969,0.0,0.0,9.850008063949645e-05,291.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3768310546875,0.0,0.0,0.00046724153799,287.6614990234375,294.1499938964844,252.0500030517578,251.45953369140625,252.2671356201172,252.0500030517578,285.6003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457993580028,5.721210172282554e-09,0.001245793653652,-0.0137940738350152,0.0,0.0,0.0,-0.0089007457718253,60.0,-28.5568904876709,-0.0,-1.0581707954315789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.318603515625,0.0,0.0,9.35517527977936e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631225585937,0.0,0.0,9.851442882791162e-05,290.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3192138671875,0.0,0.0,7.276247924892232e-05,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29168701171875,0.0,0.0,9.8514516139403e-05,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3665771484375,0.0,0.0,0.0004673100484069,287.6511535644531,294.1499938964844,252.0500030517578,251.4585723876953,252.2647399902344,252.0500030517578,285.5899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459818972274,5.738330255411483e-09,0.0012459761928766,-0.0138388872146606,0.0,0.0,0.0,-0.0089094163849949,60.0,-28.552207946777344,-0.0,-1.0584810183900117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3086242675781,0.0,0.0,9.356561349704862e-05,291.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.852902439888568e-05,290.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30926513671875,0.0,0.0,7.277325494214892e-05,290.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818908691406,0.0,0.0,9.852911171037704e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.0004673792573157,287.64080810546875,294.1499938964844,252.0500030517578,251.4576568603516,252.26239013671875,252.0500030517578,285.57965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461665319278,5.755631971027242e-09,0.0012461608275771,-0.0138841765001416,0.0,0.0,0.0,-0.0089181791990995,60.0,-28.547576904296875,-0.0,-1.0587946519535762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2986755371094,0.0,0.0,9.357964154332876e-05,291.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,9.854379459284246e-05,290.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2992858886719,0.0,0.0,7.27841688785702e-05,290.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720947265625,0.0,0.0,9.854388918029144e-05,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3460693359375,0.0,0.0,0.0004674493393395,287.6304626464844,294.1499938964844,252.0500030517578,251.456771850586,252.2600555419922,252.0500030517578,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463533785194,5.773146849463728e-09,0.0012463475577533,-0.0139300236478447,0.0,0.0,0.0,-0.0089270491153001,60.0,-28.54299545288086,-0.0,-1.0591121224479141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886962890625,0.0,0.0,9.35938223847188e-05,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342529296875,0.0,0.0,9.855873213382438e-05,290.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,7.27951992303133e-05,290.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2622985839844,0.0,0.0,9.855881944531576e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3357849121094,0.0,0.0,0.0004675201780628,287.6201171875,294.1499938964844,252.0500030517578,251.4559631347656,252.2577362060547,252.0500030517578,285.5589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465422041714,5.79085268626045e-09,0.0012465363834053,-0.0139763699844479,0.0,0.0,0.0,-0.0089360168203711,60.0,-28.53846740722656,-0.0,-1.0594331456559305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.360814874526112e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.224609375,0.0,0.0,9.857381519395858e-05,290.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,7.280633872142062e-05,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2524719238281,0.0,0.0,9.857390250544996e-05,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3255310058594,0.0,0.0,0.0004675917443819,287.6097412109375,294.1499938964844,252.0500030517578,251.4552001953125,252.2554473876953,252.0500030517578,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467330088838,5.808732606027433e-09,0.0012467271881178,-0.0140231726691126,0.0,0.0,0.0,-0.0089450720697641,60.0,-28.53398704528809,-0.0,-1.0597573663062577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26873779296875,0.0,0.0,9.36225987970829e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,9.858902922132984e-05,290.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26934814453125,0.0,0.0,7.281758007593453e-05,290.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24267578125,0.0,0.0,9.85891165328212e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31524658203125,0.0,0.0,0.0004676639218814,287.5993957519531,294.1499938964844,252.0500030517578,251.45448303222656,252.2531890869141,252.0500030517578,285.538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469254434108,5.8267732860883825e-09,0.0012469196226447,-0.0140703953802585,0.0,0.0,0.0,-0.0089542092755436,60.0,-28.52954864501953,-0.0,-1.0600845712360753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2587585449219,0.0,0.0,9.363717254018412e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.205322265625,0.0,0.0,9.860438149189577e-05,290.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593688964844,0.0,0.0,7.282891601789743e-05,290.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328491210937,0.0,0.0,9.860446880338714e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.30499267578125,0.0,0.0,0.0004677367396652,287.5890197753906,294.1499938964844,252.0500030517578,251.453842163086,252.2509613037109,252.0500030517578,285.52801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012471195077523,5.844969841461989e-09,0.0012471136869862,-0.0141180269420146,0.0,0.0,0.0,-0.0089634247124195,60.0,-28.525150299072266,-0.0,-1.0604146893911093e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.248779296875,0.0,0.0,9.36518408707343e-05,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1956481933594,0.0,0.0,9.861982834991068e-05,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.0,7.284032471943647e-05,290.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230224609375,0.0,0.0,9.861991566140205e-05,291.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2947082519531,0.0,0.0,0.0004678100231103,287.5786437988281,294.1499938964844,252.0500030517578,251.4532623291016,252.24874877929688,252.0500030517578,285.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012473148526623,5.863285856833045e-09,0.0012473090318962,-0.0141659695655107,0.0,0.0,0.0,-0.0089727016165852,60.0,-28.52078628540039,-0.0,-1.0607469391743508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.23876953125,0.0,0.0,9.36666110646911e-05,291.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1859741210937,0.0,0.0,9.86353843472898e-05,290.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,7.285181345650926e-05,290.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,9.863547165878116e-05,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.284423828125,0.0,0.0,0.0004678837722167,287.5682983398437,294.1499938964844,252.0500030517578,251.45274353027344,252.2465667724609,252.0500030517578,285.50738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475115945562,5.881723108558391e-09,0.0012475056573748,-0.0142142307013273,0.0,0.0,0.0,-0.0089820390567183,60.0,-28.51645278930664,-0.0,-1.061081462694347e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2287902832031,0.0,0.0,9.368146857013926e-05,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,9.86510276561603e-05,290.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2293701171875,0.0,0.0,7.286336767720059e-05,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,9.865111496765168e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2741394042969,0.0,0.0,0.0004679580160882,287.55792236328125,294.1499938964844,252.0500030517578,251.45230102539065,252.2444000244141,252.0500030517578,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477095006033,5.900275379389086e-09,0.0012477035634219,-0.0142627917230129,0.0,0.0,0.0,-0.0089914351701736,60.0,-28.51215362548828,-0.0,-1.0614181888968233e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187805175781,0.0,0.0,9.369640611112118e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666259765625,0.0,0.0,9.866675827652216e-05,290.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2193603515625,0.0,0.0,7.287498010555282e-05,290.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1934814453125,0.0,0.0,9.866683831205592e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.26385498046875,0.0,0.0,0.0004680326092056,287.54754638671875,294.1499938964844,252.0500030517578,251.4519195556641,252.2422637939453,252.0500030517578,285.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247908337973,5.918917356240172e-09,0.0012479024007916,-0.0143115883693099,0.0,0.0,0.0,-0.009000876918435,60.0,-28.50787925720215,-0.0,-1.0617565493475922e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,9.37113945838064e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1569519042969,0.0,0.0,9.868254710454494e-05,290.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,7.288664346560836e-05,290.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.86826271400787e-05,291.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535705566406,0.0,0.0,0.0004681074933614,287.53717041015625,294.1499938964844,252.0500030517578,251.45162963867188,252.2401428222656,252.0500030517578,285.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481079902499,5.937636604613772e-09,0.0012481020530685,-0.0143605880439281,0.0,0.0,0.0,-0.0090103568509221,60.0,-28.50362777709961,-0.0,-1.0620963308838328e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1987609863281,0.0,0.0,9.372643398819493e-05,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.86983795883134e-05,290.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1993408203125,0.0,0.0,7.289834320545197e-05,290.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1737976074219,0.0,0.0,9.869846689980476e-05,291.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,0.0004681826394516,287.5267639160156,294.1499938964844,252.0500030517578,251.451416015625,252.2380523681641,252.0500030517578,285.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483082246035,5.956411364138603e-09,0.0012483022874221,-0.0144097311422228,0.0,0.0,0.0,-0.0090198656544089,60.0,-28.49939346313477,-0.0,-1.0624372492884505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1887512207031,0.0,0.0,9.374152432428672e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1375732421875,0.0,0.0,9.871427027974278e-05,290.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893005371094,0.0,0.0,7.291007932508364e-05,290.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1639099121094,0.0,0.0,9.871435759123416e-05,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330017089844,0.0,0.0,0.0004682580183725,287.5163879394531,294.1499938964844,252.0500030517578,251.45127868652344,252.2359771728516,252.0500030517578,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485092738643,5.9752500725096525e-09,0.0012485032202675,-0.0144590428099036,0.0,0.0,0.0,-0.0090294070541858,60.0,-28.49517822265625,-0.0,-1.0627793045614453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1787109375,0.0,0.0,9.3756643764209e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278686523437,0.0,0.0,9.87301900750026e-05,290.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1792907714844,0.0,0.0,7.292182999663055e-05,290.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.154052734375,0.0,0.0,9.873027011053637e-05,291.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226867675781,0.0,0.0,0.0004683335137087,287.5060119628906,294.1499938964844,252.0500030517578,251.45123291015625,252.2339324951172,252.0500030517578,285.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012487105559557,5.994121199393021e-09,0.001248704502359,-0.014508438296616,0.0,0.0,0.0,-0.0090389642864465,60.0,-28.49097442626953,-0.0,-1.063122070377176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.168701171875,0.0,0.0,9.37717777560465e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,9.874612442217769e-05,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,7.29336024960503e-05,290.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,9.874621173366904e-05,291.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21240234375,0.0,0.0,0.0004684090963564,287.49560546875,294.1499938964844,252.0500030517578,251.45127868652344,252.23190307617188,252.0500030517578,285.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489120708778,6.013014086647672e-09,0.0012489060172811,-0.0145578915253281,0.0,0.0,0.0,-0.0090485326945781,60.0,-28.486780166625977,-0.0,-1.0634652625185481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.37869044719264e-05,291.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,9.876205876935272e-05,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,7.294537499547005e-05,290.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1343078613281,0.0,0.0,9.87621460808441e-05,291.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020874023437,0.0,0.0,0.000468484708108,287.4852294921875,294.1499938964844,252.0500030517578,251.451416015625,252.2299041748047,252.0500030517578,285.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491135857999,6.031906973902323e-09,0.0012491075322031,-0.0146073438227176,0.0,0.0,0.0,-0.0090581011027097,60.0,-28.482589721679688,-0.0,-1.0638084546599202e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14862060546875,0.0,0.0,9.380204573972152e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09869384765625,0.0,0.0,9.877800766844302e-05,290.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.149169921875,0.0,0.0,7.29571474948898e-05,290.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.877808770397678e-05,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918029785156,0.0,0.0,0.0004685603198595,287.4748229980469,294.1499938964844,252.0500030517578,251.45166015625,252.22792053222656,252.0500030517578,285.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493152171373,6.050808298851962e-09,0.0012493091635406,-0.0146568194031715,0.0,0.0,0.0,-0.0090676741674542,60.0,-28.478403091430664,-0.0,-1.064151931018387e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,9.381755808135496e-05,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,9.879433491732924e-05,290.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1391296386719,0.0,0.0,7.296921103261411e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.8794414952863e-05,291.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,0.0004686377942562,287.46441650390625,294.1499938964844,252.0500030517578,251.4519958496093,252.2259521484375,252.0499267578125,285.4043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495217379182,6.070169256133795e-09,0.0012495156843215,-0.0147074963897466,0.0,0.0,0.0,-0.0090774800628423,60.0,-28.474496841430664,-0.0,-1.0645037917811353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285400390625,0.0,0.0,9.38329249038361e-05,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.88105166470632e-05,290.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12908935546875,0.0,0.0,7.298116543097422e-05,290.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046447753906,0.0,0.0,9.881060395855457e-05,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,0.0004687145701609,287.4540100097656,294.1499938964844,252.04949951171875,251.4519195556641,252.2239990234375,252.0498504638672,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249726396054,6.089355242266947e-09,0.0012497202260419,-0.0147577160969376,0.0,0.0,0.0,-0.0090871965512633,60.0,-28.47056007385254,-0.0,-1.0648525261558461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184997558594,0.0,0.0,9.384935401612891e-05,291.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694885253906,0.0,0.0,9.882781887426972e-05,290.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.0,7.299394201254472e-05,290.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,9.882789890980348e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1608581542969,0.0,0.0,0.0004687966429628,287.443603515625,294.1499938964844,252.0480499267578,251.4509429931641,252.22206115722656,252.0496520996093,285.3838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012499451404437,6.109866834691502e-09,0.001249939086847,-0.014811404980719,0.0,0.0,0.0,-0.0090975854545831,60.0,-28.46717834472656,-0.0,-1.065225418983573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084289550781,0.0,0.0,9.38668308663182e-05,291.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05975341796875,0.0,0.0,9.88462270470336e-05,290.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,7.300754077732563e-05,290.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,9.884630708256736e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0004688839544542,287.4331970214844,294.1499938964844,252.045654296875,251.4490966796875,252.22010803222656,252.04913330078125,285.37353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501779710873,6.131692042998793e-09,0.0012501719174906,-0.014868532307446,0.0,0.0,0.0,-0.0091086383908987,60.0,-28.4648666381836,-0.0,-1.0656223281557686e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.098388671875,0.0,0.0,9.388491889694706e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.886527550406754e-05,290.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,7.302160520339385e-05,290.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.88653555396013e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402282714844,0.0,0.0,0.0004689742927439,287.4227905273437,294.1499938964844,252.0423583984375,251.4464111328125,252.2181396484375,252.04833984375,285.3632507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504188343882,6.15426998251678e-09,0.0012504126643761,-0.0149276303127408,0.0,0.0,0.0,-0.0091200741007924,60.0,-28.46333122253418,-0.0,-1.0660329508027645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0883178710937,0.0,0.0,9.390371269546448e-05,291.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04022216796875,0.0,0.0,9.888506610877812e-05,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888671875,0.0,0.0,7.303622260224074e-05,290.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.888514614431188e-05,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,0.000469068181701,287.4123840332031,294.1499938964844,252.03819274902344,251.4429168701172,252.2161407470703,252.04714965820312,285.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506691273301,6.177735656365257e-09,0.0012506629573181,-0.0149890519678592,0.0,0.0,0.0,-0.009131958708167,60.0,-28.462791442871094,-0.0,-1.0664597738241357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,9.392301581101492e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03045654296875,0.0,0.0,9.890539513435216e-05,290.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,7.30512329027988e-05,290.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.89054751698859e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195678710937,0.0,0.0,0.0004691646026913,287.4019470214844,294.1499938964844,252.033203125,251.4386444091797,252.214111328125,252.04556274414065,285.3426818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509261723607,6.201835045516191e-09,0.0012509200023487,-0.0150521313771605,0.0,0.0,0.0,-0.0091441636905074,60.0,-28.463085174560547,-0.0,-1.066898249746373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06817626953125,0.0,0.0,9.39427627599798e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.892618982121348e-05,290.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0686950683594,0.0,0.0,7.306659244932234e-05,290.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451354980469,0.0,0.0,9.892626985674724e-05,291.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,0.0004692632355727,287.3915405273437,294.1499938964844,252.02740478515625,251.4336395263672,252.2120513916016,252.04356384277344,285.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012511891545727,6.226489102090227e-09,0.0012511829845607,-0.015116661787033,0.0,0.0,0.0,-0.0091566499322652,60.0,-28.46417236328125,-0.0,-1.067346886429732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,9.396294626640156e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.894744289340451e-05,290.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,7.308229396585375e-05,290.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03521728515625,0.0,0.0,9.894751565298066e-05,291.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0004693640512414,287.381103515625,294.1499938964844,252.0208435058593,251.4279022216797,252.2099456787109,252.0410919189453,285.3221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514579575508,6.25168450341107e-09,0.0012514516711235,-0.0151826106011867,0.0,0.0,0.0,-0.00916940998286,60.0,-28.466127395629883,-0.0,-1.0678054707113917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,9.398329711984844e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011291503906,0.0,0.0,9.896887058857828e-05,290.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0485534667969,0.0,0.0,7.30981191736646e-05,290.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,9.896895062411204e-05,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08856201171875,0.0,0.0,0.0004694657109212,287.3706970214844,294.1499938964844,252.0135498046875,251.42149353027344,252.207763671875,252.0380249023437,285.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125172897242,6.277094843909481e-09,0.0012517226859927,-0.0152491200715303,0.0,0.0,0.0,-0.0091822799295187,60.0,-28.46889877319336,-0.0,-1.068268105086645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.400382987223566e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913330078125,0.0,0.0,9.899049473460764e-05,290.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384521484375,0.0,0.0,7.311408990062773e-05,290.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.89905747701414e-05,291.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782470703125,0.0,0.0,0.0004695683019235,287.3602600097656,294.1499938964844,252.00555419921875,251.41444396972656,252.2055206298828,252.0343780517578,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252002432011,6.302731225815705e-09,0.0012519961455836,-0.0153162227943539,0.0,0.0,0.0,-0.0091952634975314,60.0,-28.47240257263184,-0.0,-1.0687349316640393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02783203125,0.0,0.0,9.402448631590232e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,9.901224984787405e-05,290.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,7.313015521503985e-05,290.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,9.90123226074502e-05,291.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0004696714750025,287.3498229980469,294.1499938964844,251.99688720703125,251.40676879882807,252.2032165527344,252.0301818847656,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522775214165,6.3285190421424894e-09,0.0012522712349891,-0.0153837203979492,0.0,0.0,0.0,-0.0092083243653178,60.0,-28.476543426513672,-0.0,-1.0692046004123769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0177307128906,0.0,0.0,9.40469471970573e-05,290.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717102050781,0.0,0.0,9.903590398607776e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.314763206522912e-05,290.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.903598402161153e-05,291.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0004697836993727,287.3393859863281,294.1499938964844,251.9875946044922,251.39849853515625,252.2008209228516,252.0253143310547,285.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525767087936,6.356565940279779e-09,0.0012525704223662,-0.0154571318998932,0.0,0.0,0.0,-0.0092225288972258,60.0,-28.48164939880371,-0.0,-1.0697155516936618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
