time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619980,290.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00762939453125,0.0,0.0,9.407030302099884e-05,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619140625,0.0,0.0,9.90604967228137e-05,290.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0081481933594,0.0,0.0,7.316579285543412e-05,290.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854431152344,0.0,0.0,9.906057675834744e-05,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472106933594,0.0,0.0,0.0004699003475252,287.3289489746094,294.1499938964844,251.9777069091797,251.38966369628903,252.19834899902344,252.01991271972656,285.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012528877705335,6.3857243937093244e-09,0.0012528813676908,-0.0155334509909152,0.0,0.0,0.0,-0.0092372959479689,60.0,-28.487472534179688,-0.0,-1.0702468244971897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,9.409878839505836e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,9.909049549605696e-05,290.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998046875,0.0,0.0,7.318794814636931e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.909056825563312e-05,291.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,0.0004700426361523,287.3185119628906,294.1499938964844,251.9672393798828,251.3803100585937,252.1957855224609,252.013900756836,285.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253267051652,6.421288833990957e-09,0.0012532606488093,-0.0156265385448932,0.0,0.0,0.0,-0.009255307726562,60.0,-28.49467086791992,-0.0,-1.0708950526350237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9874267578125,0.0,0.0,9.412920189788564e-05,290.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9422607421875,0.0,0.0,9.9122516985517e-05,290.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9879150390625,0.0,0.0,7.321160228457302e-05,290.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.912259702105076e-05,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,0.0004701945581473,287.3080749511719,294.1499938964844,251.9562530517578,251.37046813964844,252.1931304931641,252.0073089599609,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536720605567,6.459258461433137e-09,0.001253665657714,-0.0157259199768304,0.0,0.0,0.0,-0.0092745386064052,60.0,-28.50306701660156,-0.0,-1.0715873344224749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.977294921875,0.0,0.0,9.415929525857793e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324035644531,0.0,0.0,9.915421105688438e-05,290.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778137207031,0.0,0.0,7.323500904021785e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,9.915429109241812e-05,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0004703449085354,287.297607421875,294.1499938964844,251.9447631835937,251.3601531982422,252.1903839111328,252.0001220703125,285.239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254072994925,6.4968350699246e-09,0.001254066475667,-0.0158242713660001,0.0,0.0,0.0,-0.0092935692518949,60.0,-28.5123348236084,-0.0,-1.0722727239453889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,9.41860635066405e-05,290.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225769042969,0.0,0.0,9.918240539263934e-05,290.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676818847656,0.0,0.0,7.325583283090964e-05,290.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.945556640625,0.0,0.0,9.918247815221548e-05,291.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,0.0004704786115325,287.28717041015625,294.1499938964844,251.93280029296875,251.3494110107422,252.18753051757807,251.9923248291016,285.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544294586405,6.530254559322657e-09,0.0012544229393824,-0.0159117449074983,0.0,0.0,0.0,-0.009310495108366,60.0,-28.52178955078125,-0.0,-1.0728824406669449e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570617675781,0.0,0.0,9.420609421795234e-05,290.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9127197265625,0.0,0.0,9.920349839376286e-05,290.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9575500488281,0.0,0.0,7.32714106561616e-05,290.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.9203571153339e-05,291.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,0.0004705786705017,287.2767028808594,294.1499938964844,251.9203948974609,251.33827209472656,252.18458557128903,251.98403930664065,285.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546962825581,6.555263443175363e-09,0.0012546897633001,-0.0159772019833326,0.0,0.0,0.0,-0.0093231620267033,60.0,-28.53057861328125,-0.0,-1.0733387512118497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,9.421962022315712e-05,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.921774471877144e-05,290.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474182128906,0.0,0.0,7.328193169087172e-05,289.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.921781747834756e-05,291.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9850158691406,0.0,0.0,0.000470646249596,287.2662353515625,294.1499938964844,251.90760803222656,251.3267517089844,252.18150329589844,251.97511291503903,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548764934763,6.572152599915171e-09,0.0012548699742183,-0.0160214062780141,0.0,0.0,0.0,-0.0093317152932286,60.0,-28.53817367553711,-0.0,-1.073647055704896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9367980957031,0.0,0.0,9.4225921202451e-05,290.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.0,9.922437311615796e-05,290.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,7.328682841034606e-05,289.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,9.922443859977648e-05,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9746398925781,0.0,0.0,0.0004706776817329,287.2557678222656,294.1499938964844,251.8944396972656,251.3148956298828,252.1783142089844,251.9656677246093,285.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254960312508,6.580009426215838e-09,0.00125495379325,-0.0160419698804616,0.0,0.0,0.0,-0.0093356948345899,60.0,-28.544273376464844,-0.0,-1.0737904432289724e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,9.422569564776496e-05,290.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8831481933594,0.0,0.0,9.92241402855143e-05,290.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,7.328665378736332e-05,289.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9055480957031,0.0,0.0,9.922421304509044e-05,291.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,0.0004706766048911,287.2453308105469,294.1499938964844,251.8809509277344,251.302734375,252.17501831054688,251.95574951171875,285.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549575185403,6.579734090905731e-09,0.0012549508828669,-0.0160412490367889,0.0,0.0,0.0,-0.0093355560675263,60.0,-28.548751831054688,-0.0,-1.0737854694298221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91650390625,0.0,0.0,9.42190526984632e-05,290.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8732604980469,0.0,0.0,9.921714809024706e-05,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169921875,0.0,0.0,7.328148785745725e-05,289.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8955383300781,0.0,0.0,9.92172135738656e-05,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004706434265244,287.23486328125,294.1499938964844,251.86715698242188,251.2902984619141,252.17160034179688,251.9454040527344,285.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548690428957,6.571438948554942e-09,0.0012548624072223,-0.0160195380449295,0.0,0.0,0.0,-0.0093313548713922,60.0,-28.55159568786621,-0.0,-1.073633981718558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,9.420415153726935e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,9.920144657371566e-05,290.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,7.326989725697786e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,9.92015193332918e-05,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.0004705689498223,287.2243957519531,294.1499938964844,251.85308837890625,251.27761840820312,252.1680603027344,251.9346466064453,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254670554772,6.552824061145657e-09,0.0012546639190986,-0.015970816835761,0.0,0.0,0.0,-0.0093219270929694,60.0,-28.552473068237305,-0.0,-1.0732942712365913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.896240234375,0.0,0.0,9.418126865057276e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.91773558780551e-05,290.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,7.325210026465356e-05,289.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,9.917742136167362e-05,291.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0004704546590801,287.21392822265625,294.1499938964844,251.8388061523437,251.26470947265625,252.1643981933593,251.9235382080078,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543657794594,6.5242544700083735e-09,0.0012543592602014,-0.0158960390836,0.0,0.0,0.0,-0.0093074580654501,60.0,-28.551313400268555,-0.0,-1.072772946031364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.415176464244725e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,9.914628026308492e-05,290.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,7.322915189433843e-05,289.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,9.914635302266106e-05,291.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227905273437,0.0,0.0,0.0004703072772826,287.2034912109375,294.1499938964844,251.8243103027344,251.2516326904297,252.1606292724609,251.91212463378903,285.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539728777483,6.487412385070001e-09,0.0012539663584902,-0.0157996099442243,0.0,0.0,0.0,-0.0092887990176677,60.0,-28.54825592041016,-0.0,-1.0721008436576085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,9.411816427018492e-05,290.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.911089728120714e-05,290.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764343261719,0.0,0.0,7.320301665458828e-05,289.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554992675781,0.0,0.0,9.911097004078329e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,0.0004701394354924,287.1930236816406,294.1499938964844,251.8096466064453,251.2384033203125,252.15675354003903,251.9004364013672,285.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535253772512,6.445459277415466e-09,0.0012535189744085,-0.0156898014247417,0.0,0.0,0.0,-0.0092675518244504,60.0,-28.54364776611328,-0.0,-1.071335731239742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658142089844,0.0,0.0,9.408387268194927e-05,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.907479397952557e-05,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8663024902344,0.0,0.0,7.31763502699323e-05,289.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.907486673910172e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0004699681594502,287.1825866699219,294.1499938964844,251.7948455810547,251.2250518798828,252.1527557373047,251.88845825195312,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530686799436,6.40264863349671e-09,0.0012530622771009,-0.0155777484178543,0.0,0.0,0.0,-0.0092458697035908,60.0,-28.53804016113281,-0.0,-1.0705553421530568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.405398304807022e-05,290.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.9043310910929e-05,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85614013671875,0.0,0.0,7.315309630939737e-05,289.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,9.904338367050514e-05,291.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916931152344,0.0,0.0,0.0004698188276961,287.1721496582031,294.1499938964844,251.7799530029297,251.21160888671875,252.14862060546875,251.876220703125,285.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526704231277,6.365320270873553e-09,0.0012526641367003,-0.0154800442978739,0.0,0.0,0.0,-0.0092269638553261,60.0,-28.532791137695312,-0.0,-1.06987506853784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,9.40267782425508e-05,290.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041687011719,0.0,0.0,9.901466546580195e-05,290.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,7.313193782465532e-05,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.90147382253781e-05,291.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0004696829419117,287.1617126464844,294.1499938964844,251.76499938964844,251.1981201171875,252.1443786621093,251.8637542724609,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523081386461,6.331353219479752e-09,0.0012523017358034,-0.015391138382256,0.0,0.0,0.0,-0.0092097613960504,60.0,-28.52777862548828,-0.0,-1.0692562568692665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,9.400098497280852e-05,290.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.898751159198582e-05,290.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,7.311187800951302e-05,289.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,9.898757707560436e-05,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,0.0004695541283581,287.1512756347656,294.1499938964844,251.75,251.18458557128903,252.1400146484375,251.8510589599609,285.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519645970314,6.299151422695104e-09,0.001251958310604,-0.0153068527579307,0.0,0.0,0.0,-0.0091934520751237,60.0,-28.52336883544922,-0.0,-1.0686697748951701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.397444227943196e-05,290.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784423828125,0.0,0.0,9.895955736283212e-05,290.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,7.309123611776158e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,9.895962284645066e-05,291.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606262207031,0.0,0.0,0.0004694215313065,287.1408386230469,294.1499938964844,251.7350006103516,251.1710662841797,252.1355438232422,251.83819580078125,285.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251611043699,6.2660068245179446e-09,0.0012516047572717,-0.0152200972661376,0.0,0.0,0.0,-0.0091766659170389,60.0,-28.519182205200195,-0.0,-1.0680662398954156e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.394697553943844e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.893063543131576e-05,290.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,7.306987390620634e-05,289.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,9.893070091493428e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85028076171875,0.0,0.0,0.0004692843358498,287.1304016113281,294.1499938964844,251.7200469970703,251.1575927734375,252.13096618652344,251.8251800537109,285.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512452667579,6.231712035287273e-09,0.0012512389803305,-0.0151303336024284,0.0,0.0,0.0,-0.0091592967510223,60.0,-28.51494407653809,-0.0,-1.0674419570477769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050231933594,0.0,0.0,9.391897037858143e-05,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,9.890113869914784e-05,290.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80548095703125,0.0,0.0,7.304808968910947e-05,289.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,9.8901211458724e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399353027344,0.0,0.0,0.0004691444337368,287.1199645996094,294.1499938964844,251.7051544189453,251.1441802978516,252.1262664794922,251.81202697753903,285.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508722720667,6.19674134227921e-09,0.0012508659856393,-0.0150387976318597,0.0,0.0,0.0,-0.0091415857896208,60.0,-28.51058578491211,-0.0,-1.06680559497363e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.389019396621734e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,9.88708416116424e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,7.302570884348825e-05,289.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.887090709526092e-05,291.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,0.0004690006899181,287.1095275878906,294.1499938964844,251.6903533935547,251.130859375,252.12147521972656,251.7987823486328,285.0554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504889164119,6.1608114165778716e-09,0.0012504828628152,-0.0149447526782751,0.0,0.0,0.0,-0.0091233886778354,60.0,-28.50601577758789,-0.0,-1.0661519667110045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.38608791329898e-05,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,9.883997699944302e-05,290.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78521728515625,0.0,0.0,7.30029059923254e-05,289.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.0,0.0,9.884004248306157e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.0004688542976509,287.09912109375,294.1499938964844,251.6756896972656,251.11769104003903,252.1165466308593,251.7854461669922,285.04522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012500985758379,6.124213580704918e-09,0.0012500924058258,-0.0148489577695727,0.0,0.0,0.0,-0.0091048534959554,60.0,-28.501171112060547,-0.0,-1.0654864013304177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.383104770677164e-05,290.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.880855941446498e-05,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77508544921875,0.0,0.0,7.297971023945138e-05,289.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.880862489808352e-05,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.000468705286039,287.08868408203125,294.1499938964844,251.66119384765625,251.1046600341797,252.1115264892578,251.77207946777344,285.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497012503445,6.086966042317954e-09,0.0012496951967477,-0.0147514613345265,0.0,0.0,0.0,-0.009085988625884,60.0,-28.49604797363281,-0.0,-1.0648091830489649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645263671875,0.0,0.0,9.380080155096948e-05,290.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72515869140625,0.0,0.0,9.87767125479877e-05,290.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,7.295617979252711e-05,289.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.877677803160624e-05,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.798583984375,0.0,0.0,0.0004685541789513,287.0782775878906,294.1499938964844,251.6469116210937,251.0918426513672,252.1063995361328,251.75868225097656,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492983369156,6.049199363644675e-09,0.0012492923997342,-0.0146526060998439,0.0,0.0,0.0,-0.0090668611228466,60.0,-28.49063491821289,-0.0,-1.0641227987662205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75439453125,0.0,0.0,9.377022070111708e-05,290.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.874450188362972e-05,290.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548522949219,0.0,0.0,7.293239468708634e-05,289.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73541259765625,0.0,0.0,9.874456736724824e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882385253906,0.0,0.0,0.0004684014129452,287.06787109375,294.1499938964844,251.63284301757807,251.0792388916016,252.10118103027344,251.74533081054688,285.0144958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012488909997045,6.0110081356867795e-09,0.0012488849461078,-0.0145526407286524,0.0,0.0,0.0,-0.0090475184842944,60.0,-28.48489761352539,-0.0,-1.0634288827304773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7442932128906,0.0,0.0,9.373941429657862e-05,290.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.871206566458568e-05,290.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,7.290843495866284e-05,289.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254333496094,0.0,0.0,9.87121311482042e-05,291.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,0.0004682475409936,287.05743408203125,294.1499938964844,251.6190490722656,251.06689453125,252.09585571289065,251.7320098876953,285.0042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484807521104,5.972550010113764e-09,0.001248474814929,-0.0144519750028848,0.0,0.0,0.0,-0.0090280417352914,60.0,-28.478910446166992,-0.0,-1.0627303481669514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.370849147671834e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.86795057542622e-05,290.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.288438791874796e-05,289.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.867957123788074e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0004680930869653,287.0470275878906,294.1499938964844,251.6055603027344,251.0548553466797,252.09043884277344,251.71878051757807,284.9939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480688747018,5.933940006030981e-09,0.0012480629375204,-0.0143509116023778,0.0,0.0,0.0,-0.0090084867551922,60.0,-28.47258377075196,-0.0,-1.0620293267038505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240295410156,0.0,0.0,9.367748134536669e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.864685125648975e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244873046875,0.0,0.0,7.286026811925694e-05,289.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054138183594,0.0,0.0,9.864690946415068e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,0.0004679381672758,287.03662109375,294.1499938964844,251.59239196777344,251.04312133789065,252.0849609375,251.7056121826172,284.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124765583314,5.895218535556523e-09,0.0012476500123739,-0.0142495557665824,0.0,0.0,0.0,-0.0089888758957386,60.0,-28.46601295471192,-0.0,-1.0613265288839105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71392822265625,0.0,0.0,9.364661673316732e-05,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757507324219,0.0,0.0,9.861434227786958e-05,290.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,7.283625745913014e-05,289.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.861440776148812e-05,291.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,0.0004677839751821,287.0262451171875,294.1499938964844,251.57960510253903,251.03173828125,252.07940673828125,251.6925811767578,284.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472447706386,5.8566755889444275e-09,0.0012472388334572,-0.0141486665233969,0.0,0.0,0.0,-0.0089693553745746,60.0,-28.45914649963379,-0.0,-1.0606271416691017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.361583943245932e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658935546875,0.0,0.0,9.8581935162656e-05,290.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,7.281231955857947e-05,289.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.858200064627454e-05,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,0.0004676302778534,287.0158386230469,294.1499938964844,251.56719970703125,251.020736694336,252.07376098632807,251.67970275878903,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468348722904,5.8182512141513615e-09,0.0012468290515244,-0.0140480874106287,0.0,0.0,0.0,-0.0089498944580554,60.0,-28.45196533203125,-0.0,-1.0599301702995945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936950683594,0.0,0.0,9.35855059651658e-05,290.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.656005859375,0.0,0.0,9.854999370872974e-05,290.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941223144531,0.0,0.0,7.278872362803668e-05,289.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,9.855005191639066e-05,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7262878417969,0.0,0.0,0.0004674787342082,287.00543212890625,294.1499938964844,251.55523681640625,251.0101623535156,252.06805419921875,251.66700744628903,284.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464307947084,5.780374401354038e-09,0.0012464249739423,-0.0139489416033029,0.0,0.0,0.0,-0.0089307120069861,60.0,-28.44449806213379,-0.0,-1.0592432886369353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.355536894872785e-05,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.851825598161668e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.276528776856139e-05,289.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.85183214652352e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0004673282091971,286.9950561523437,294.1499938964844,251.5437469482422,251.00003051757807,252.06228637695312,251.654525756836,284.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460293946787,5.742744946246603e-09,0.001246023690328,-0.0138504430651664,0.0,0.0,0.0,-0.0089116543531417,60.0,-28.43675422668457,-0.0,-1.0585611676106057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.352587221655996e-05,290.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6362609863281,0.0,0.0,9.848719491856171e-05,290.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.274234667420387e-05,289.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.848726040218024e-05,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,0.0004671808565035,286.98468017578125,294.1499938964844,251.5327606201172,250.9903717041016,252.05645751953125,251.64230346679688,284.9325561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456364929676,5.7059152958061085e-09,0.0012456307886168,-0.0137540362775325,0.0,0.0,0.0,-0.0088930008932948,60.0,-28.4287166595459,-0.0,-1.057893754818906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6633605957031,0.0,0.0,9.349697938887402e-05,290.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,9.845677413977684e-05,290.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.271987851709127e-05,289.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.845683234743774e-05,291.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,0.0004670365597121,286.9742736816406,294.1499938964844,251.5222930908203,250.9812164306641,252.05056762695312,251.6303558349609,284.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452517403289,5.6698432615576175e-09,0.0012452460359781,-0.0136596132069826,0.0,0.0,0.0,-0.0088747320696711,60.0,-28.42041778564453,-0.0,-1.057240339719101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.346896695205942e-05,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,9.842727740760893e-05,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536560058594,0.0,0.0,7.26980870240368e-05,289.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.842733561526984e-05,291.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68505859375,0.0,0.0,0.0004668965993914,286.9638977050781,294.1499938964844,251.5124053955078,250.9726104736328,252.04464721679688,251.6186981201172,284.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448786292225,5.634865019032986e-09,0.001244873041287,-0.013568053022027,0.0,0.0,0.0,-0.0088570164516568,60.0,-28.411842346191406,-0.0,-1.0566068198158973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431579589844,0.0,0.0,9.344148566015063e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.839834092417732e-05,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,7.267671753652394e-05,289.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.839839913183825e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747436523437,0.0,0.0,0.000466759345727,286.9535217285156,294.1499938964844,251.50311279296875,250.964584350586,252.0386962890625,251.6072998046875,284.90185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012445126194506,5.60055468667997e-09,0.0012445070315152,-0.0134782409295439,0.0,0.0,0.0,-0.0088396398350596,60.0,-28.40304946899414,-0.0,-1.0559856633562958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,9.341513941762968e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,9.837059042183682e-05,290.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,7.265622116392478e-05,289.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,9.837064862949774e-05,291.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644592285156,0.0,0.0,0.0004666277382057,286.9431457519531,294.1499938964844,251.49444580078125,250.9571533203125,252.03271484375,251.59625244140625,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441616272553,5.567653893479019e-09,0.0012441561557352,-0.0133921187371015,0.0,0.0,0.0,-0.0088229766115546,60.0,-28.393993377685547,-0.0,-1.0553901574894553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.338979725725947e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.83439094852656e-05,290.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,7.263651059474796e-05,289.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.834396769292653e-05,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6541442871094,0.0,0.0,0.000466501165647,286.9327697753906,294.1499938964844,251.4864501953125,250.9503631591797,252.0267028808593,251.58560180664065,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438241392374,5.5360160899908806e-09,0.0012438186677172,-0.0133093018084764,0.0,0.0,0.0,-0.0088069532066583,60.0,-28.384662628173828,-0.0,-1.0548176732072537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
