time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622320,290.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128234863281,0.0,0.0,9.336563380202278e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.83184581855312e-05,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,7.261771679623052e-05,289.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.595458984375,0.0,0.0,9.831851639319213e-05,291.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,0.0004663804429583,286.92242431640625,294.1499938964844,251.47915649414065,250.9442443847656,252.02069091796875,251.5752868652344,284.87115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435022508725,5.505842448627618e-09,0.0012434967793524,-0.0132303172722458,0.0,0.0,0.0,-0.0087916711345314,60.0,-28.3751163482666,-0.0,-1.0542718342776425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,9.334261267213152e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671081542969,0.0,0.0,9.829422197071835e-05,290.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031494140625,0.0,0.0,7.259981066454202e-05,289.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58544921875,0.0,0.0,9.829428017837928e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,0.0004662654537241,286.9120483398437,294.1499938964844,251.4725952148437,250.93882751464844,252.01466369628903,251.56532287597656,284.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012431957293301,5.477100106787702e-09,0.00124319025781,-0.0131550785154104,0.0,0.0,0.0,-0.0087771145626902,60.0,-28.36533737182617,-0.0,-1.0537520012121605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.332096669822933e-05,290.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,9.82714191195555e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,7.25829740986228e-05,289.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754699707031,0.0,0.0,9.827147732721642e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6232604980469,0.0,0.0,0.000466157332994,286.90167236328125,294.1499938964844,251.466796875,250.93414306640625,252.00865173339844,251.5557403564453,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242907368578,5.450067952494919e-09,0.0012429018970578,-0.0130843166261911,0.0,0.0,0.0,-0.0087634241208434,60.0,-28.35533142089844,-0.0,-1.053263218864231e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58251953125,0.0,0.0,9.33008486754261e-05,290.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473327636719,0.0,0.0,9.825023880694062e-05,290.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,7.25673307897523e-05,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,9.825029701460152e-05,291.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61297607421875,0.0,0.0,0.0004660568374674,286.8913269042969,294.1499938964844,251.46180725097656,250.93020629882807,252.0026397705078,251.54676818847656,284.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012426393805071,5.4249533754102686e-09,0.0012426340254023,-0.013018574565649,0.0,0.0,0.0,-0.0087507041171193,60.0,-28.34500503540039,-0.0,-1.052809253110354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,9.328214946435764e-05,290.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374450683594,0.0,0.0,9.823055006563663e-05,290.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.255278615048155e-05,289.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55548095703125,0.0,0.0,9.823060827329756e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.0004659634432755,286.8809509277344,294.1499938964844,251.4576416015625,250.9270782470703,251.9966583251953,251.5382537841797,284.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423903681337,5.4016049411131925e-09,0.0012423848966136,-0.0129574555903673,0.0,0.0,0.0,-0.0087388791143894,60.0,-28.334449768066406,-0.0,-1.052387261779586e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,9.32650436880067e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,9.821253479458392e-05,290.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.253947842400521e-05,289.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.821259300224484e-05,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004658779944293,286.87060546875,294.1499938964844,251.454345703125,250.92477416992188,251.99069213867188,251.53028869628903,284.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421625433489,5.3802446942086135e-09,0.0012421570718288,-0.0129015408456325,0.0,0.0,0.0,-0.0087280608713626,60.0,-28.323650360107425,-0.0,-1.0520012949655213e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.324985148850828e-05,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.819654223974794e-05,290.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526123046875,0.0,0.0,7.252766226883978e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.819659317145124e-05,291.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0004658021207433,286.8602600097656,294.1499938964844,251.4519500732422,250.9233245849609,251.9847717285156,251.5227508544922,284.8097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419600971043,5.361276311788288e-09,0.0012419547419995,-0.0128518873825669,0.0,0.0,0.0,-0.0087184542790055,60.0,-28.312633514404297,-0.0,-1.051658600204064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421447753906,0.0,0.0,9.323591802967712e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.818186663324012e-05,290.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,7.251682836795226e-05,289.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.818192484090103e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,0.0004657325043808,286.8498840332031,294.1499938964844,251.45050048828125,250.9227752685547,251.97889709472656,251.51593017578125,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417745310813,5.3438791169924116e-09,0.0012417691759765,-0.0128063457086682,0.0,0.0,0.0,-0.008709643036127,60.0,-28.301315307617188,-0.0,-1.0513443271520373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,9.32239490794018e-05,290.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.816925739869475e-05,290.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.25075151422061e-05,289.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,9.816931560635568e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,0.0004656726960092,286.83953857421875,294.1499938964844,251.4499969482422,250.9231414794922,251.9730834960937,251.50965881347656,284.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416150420904,5.3289279655643895e-09,0.0012416096869856,-0.0127672087401151,0.0,0.0,0.0,-0.0087020704522728,60.0,-28.28976821899414,-0.0,-1.0510742498581749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,9.321347897639498e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.815823432290928e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.249937334563583e-05,289.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054931640625,0.0,0.0,9.815829253057018e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0004656203964259,286.8291931152344,294.1499938964844,251.4499969482422,250.9239959716797,251.96734619140625,251.50408935546875,284.7791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414755765348,5.315854867404823e-09,0.0012414703378453,-0.0127329872921109,0.0,0.0,0.0,-0.0086954496800899,60.0,-28.278059005737305,-0.0,-1.0508382075613556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.3204049335327e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781188964844,0.0,0.0,9.814830991672352e-05,290.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,7.249203918036073e-05,289.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4954833984375,0.0,0.0,9.814836812438445e-05,291.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,0.000465573335532,286.81884765625,294.1499938964844,251.4499969482422,250.92486572265625,251.961669921875,251.4990234375,284.7689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413500808179,5.304086503343797e-09,0.0012413447257131,-0.0127021810039877,0.0,0.0,0.0,-0.0086894892156124,60.0,-28.26645851135254,-0.0,-1.0506256842290897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,9.319537639385088e-05,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.81391713139601e-05,290.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,7.248529436765239e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,9.813922952162102e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0004655299999285,286.8085021972656,294.1499938964844,251.4499969482422,250.92575073242188,251.9560546875,251.4944610595703,284.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412344804033,5.293252947069504e-09,0.0012412292417138,-0.0126738213002681,0.0,0.0,0.0,-0.0086840027943253,60.0,-28.25497055053711,-0.0,-1.0504300718139349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916381835937,0.0,0.0,9.31877293623984e-05,290.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.813112410483882e-05,290.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.247934263432398e-05,289.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.813117503654212e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,0.0004654917865991,286.79815673828125,294.1499938964844,251.4499969482422,250.9266662597656,251.9504852294922,251.49026489257807,284.7484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411326169967,5.283703696790098e-09,0.0012411273783072,-0.0126488236710429,0.0,0.0,0.0,-0.0086791664361953,60.0,-28.24370384216309,-0.0,-1.0502576941462396e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.318094816990195e-05,290.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.812397911446168e-05,290.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,7.24740675650537e-05,289.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.81240373221226e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004654579097405,286.7878112792969,294.1499938964844,251.4499969482422,250.92759704589844,251.9449920654297,251.486572265625,284.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241042278707,5.275235359647468e-09,0.0012410370400175,-0.0126266563311219,0.0,0.0,0.0,-0.0086748776957392,60.0,-28.23274040222168,-0.0,-1.050104785349504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.317499643657357e-05,290.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.811771451495588e-05,290.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,7.24694473319687e-05,289.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.81177727226168e-05,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998779296875,0.0,0.0,0.0004654281947296,286.7774658203125,294.1499938964844,251.4499969482422,250.9285430908203,251.9395751953125,251.4832305908203,284.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409629998728,5.267807079434306e-09,0.0012409577611833,-0.0126072103157639,0.0,0.0,0.0,-0.0086711151525378,60.0,-28.222023010253903,-0.0,-1.0499707059352661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613342285156,0.0,0.0,9.316986688645557e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.811230847844854e-05,290.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,7.246545283123851e-05,289.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.811236668610944e-05,291.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,0.0004654025542549,286.7671203613281,294.1499938964844,251.4499969482422,250.9295196533203,251.9342193603516,251.480209350586,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408946640789,5.26139620760091e-09,0.0012408894253894,-0.0125904278829693,0.0,0.0,0.0,-0.0086678685620427,60.0,-28.2115535736084,-0.0,-1.0498549585236105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45123291015625,0.0,0.0,9.316561045125128e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.81078264885582e-05,290.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,7.246214227052405e-05,289.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.81078774202615e-05,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.0004653813084587,286.7567749023437,294.1499938964844,251.4499969482422,250.9304962158203,251.92889404296875,251.4773864746093,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408379698172,5.256080015669795e-09,0.0012408327311277,-0.0125765120610594,0.0,0.0,0.0,-0.0086651761084795,60.0,-28.201313018798828,-0.0,-1.049759035254283e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,9.31618778849952e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088439941406,0.0,0.0,9.810389747144654e-05,290.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44146728515625,0.0,0.0,7.2459239163436e-05,289.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,9.810394840314984e-05,291.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004653626529034,286.7464294433594,294.1499938964844,251.4499969482422,250.9314880371093,251.92364501953125,251.4748687744141,284.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407882604748,5.251420631680048e-09,0.0012407830217853,-0.0125643154606223,0.0,0.0,0.0,-0.0086628161370754,60.0,-28.191312789916992,-0.0,-1.049674906994369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,9.31590038817376e-05,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.810087794903666e-05,290.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,7.245700544444844e-05,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,9.810092888073996e-05,291.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,0.0004653483338188,286.736083984375,294.1499938964844,251.4499969482422,250.9324951171875,251.91845703125,251.4725952148437,284.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407499598339,5.247835943578138e-09,0.0012407447211444,-0.0125549314543604,0.0,0.0,0.0,-0.0086610009893774,60.0,-28.181547164916992,-0.0,-1.0496102476054149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208984375,0.0,0.0,9.315682109445332e-05,290.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,9.809857874643058e-05,290.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,7.245531014632434e-05,289.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.809862967813388e-05,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,0.0004653374198824,286.72576904296875,294.1499938964844,251.4499969482422,250.9335327148437,251.913314819336,251.4705352783203,284.67706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407209724187,5.245111456275708e-09,0.0012407157337293,-0.012547799386084,0.0,0.0,0.0,-0.0086596207693219,60.0,-28.17201805114746,-0.0,-1.0495610780481004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107971191406,0.0,0.0,9.315535135101528e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.809702896745875e-05,290.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.245416782097891e-05,289.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,9.809707989916204e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004653300857171,286.7154235839844,294.1499938964844,251.4499969482422,250.9345703125,251.9082489013672,251.4686584472656,284.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407012982293,5.243273815125349e-09,0.0012406960595399,-0.0125429891049861,0.0,0.0,0.0,-0.0086586903780698,60.0,-28.162702560424805,-0.0,-1.0495278957023404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.315434726886453e-05,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,9.80959739536047e-05,290.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,7.245338201755658e-05,289.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.8096024885308e-05,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004653250507544,286.705078125,294.1499938964844,251.4499969482422,250.93560791015625,251.90321350097656,251.46694946289065,284.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406879104673,5.242018374929103e-09,0.0012406826717779,-0.0125397024676203,0.0,0.0,0.0,-0.0086580542847514,60.0,-28.15356063842773,-0.0,-1.0495052293890694e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.315404167864472e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.809565381146967e-05,290.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,7.245314918691292e-05,289.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,9.809570474317296e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004653235373552,286.6947326660156,294.1499938964844,251.4499969482422,250.93667602539065,251.8982391357422,251.46536254882807,284.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406838359311,5.2416364582086325e-09,0.0012406785972416,-0.0125387031584978,0.0,0.0,0.0,-0.0086578605696558,60.0,-28.14460182189941,-0.0,-1.049498337124533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.31542963371612e-05,290.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349365234375,0.0,0.0,9.809591574594378e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3808288574219,0.0,0.0,7.245333836181089e-05,289.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653869628906,0.0,0.0,9.809596667764708e-05,291.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0004653247888199,286.68438720703125,294.1499938964844,251.4499969482422,250.937744140625,251.8933258056641,251.4639587402344,284.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406872119754,5.241948652923156e-09,0.0012406819732859,-0.0125395199283957,0.0,0.0,0.0,-0.0086580188944935,60.0,-28.135860443115234,-0.0,-1.0495040214664186e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.370361328125,0.0,0.0,9.315506758866832e-05,290.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.809673065319656e-05,290.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.245394226629287e-05,289.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.809678158489989e-05,291.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004653286596294,286.674072265625,294.1499938964844,251.4499969482422,250.93882751464844,251.8884735107422,251.4626922607422,284.6260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406974565237,5.242911438330111e-09,0.0012406922178342,-0.0125420400872826,0.0,0.0,0.0,-0.0086585059762001,60.0,-28.127286911010746,-0.0,-1.0495213587091713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.315633360529318e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.809806942939758e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.360595703125,0.0,0.0,7.24549317965284e-05,289.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.809811308514328e-05,291.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.0004653350042644,286.6637268066406,294.1499938964844,251.4499969482422,250.93991088867188,251.8836669921875,251.46153259277344,284.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407143367454,5.244495504541646e-09,0.0012407090980559,-0.0125461872667074,0.0,0.0,0.0,-0.0086593087762594,60.0,-28.118871688842773,-0.0,-1.0495499935814224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.315815259469672e-05,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196105957031,0.0,0.0,9.809998300625011e-05,290.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.245634333230555e-05,289.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.81000339379534e-05,291.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37652587890625,0.0,0.0,0.0004653440846595,286.65338134765625,294.1499938964844,251.4499969482422,250.9410095214844,251.87892150878903,251.4604949951172,284.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407385511323,5.24676480040398e-09,0.0012407333124428,-0.0125521272420883,0.0,0.0,0.0,-0.0086604580283164,60.0,-28.110633850097656,-0.0,-1.0495909208430021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399963378906,0.0,0.0,9.316022624261676e-05,290.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,9.810215851757675e-05,290.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.245795131893829e-05,289.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.810220944928004e-05,291.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,0.0004653544165194,286.6430358886719,294.1499938964844,251.4499969482422,250.94210815429688,251.8742218017578,251.4595184326172,284.5955505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407661415636,5.249348955516098e-09,0.0012407609028741,-0.0125588923692703,0.0,0.0,0.0,-0.0086617665365338,60.0,-28.10249710083008,-0.0,-1.049637532446468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.316279465565458e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,9.810487244976684e-05,290.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,7.245995220728219e-05,289.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152770996094,0.0,0.0,9.810492338147014e-05,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,0.0004653672804124,286.6327209472656,294.1499938964844,251.4499969482422,250.9432067871093,251.8695526123047,251.4586334228516,284.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408003676682,5.2525597205033145e-09,0.0012407951289787,-0.0125672966241836,0.0,0.0,0.0,-0.0086633926257491,60.0,-28.0944881439209,-0.0,-1.049695512733706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197631835937,0.0,0.0,9.316573414253072e-05,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289794921875,0.0,0.0,9.810796473175289e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,7.246223685797304e-05,289.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30523681640625,0.0,0.0,9.810801566345616e-05,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.000465381948743,286.62237548828125,294.1499938964844,251.4499969482422,250.9443206787109,251.86495971679688,251.4578399658203,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408394832164,5.256228341465885e-09,0.0012408342445269,-0.0125769013538956,0.0,0.0,0.0,-0.0086652506142854,60.0,-28.086631774902344,-0.0,-1.0497617353166788e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,9.316908108303323e-05,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798767089844,0.0,0.0,9.811149357119576e-05,290.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,7.246484165079892e-05,289.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,9.811154450289904e-05,291.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004653986834455,286.6120300292969,294.1499938964844,251.4499969482422,250.9454345703125,251.8604278564453,251.45713806152344,284.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408840702846,5.2604089972874135e-09,0.0012408788315951,-0.0125878443941473,0.0,0.0,0.0,-0.0086673684418201,60.0,-28.07891082763672,-0.0,-1.0498371949552165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.317256626673044e-05,290.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,9.81151606538333e-05,290.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,7.246755558298901e-05,289.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.81152115855366e-05,291.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251342773437,0.0,0.0,0.0004654160875361,286.6016845703125,294.1499938964844,251.4499969482422,250.9465484619141,251.85592651367188,251.4564819335937,284.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409304035827,5.264755298384216e-09,0.0012409251648932,-0.0125992223620414,0.0,0.0,0.0,-0.0086695691570639,60.0,-28.071250915527344,-0.0,-1.0499156388732445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2893981933594,0.0,0.0,9.31764006963931e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2599792480469,0.0,0.0,9.811919881030916e-05,290.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28973388671875,0.0,0.0,7.247053872561082e-05,289.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.275146484375,0.0,0.0,9.811924974201248e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148498535156,0.0,0.0,0.0004654352378565,286.59136962890625,294.1499938964844,251.4499969482422,250.9476776123047,251.85145568847656,251.45587158203125,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240981509909,5.269545688690869e-09,0.0012409762712195,-0.012611761689186,0.0,0.0,0.0,-0.0086719952523708,60.0,-28.06368064880371,-0.0,-1.0500021119241865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,9.318048978457227e-05,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,9.812350617721675e-05,290.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27960205078125,0.0,0.0,7.247371831908822e-05,289.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651062011719,0.0,0.0,9.812355710892008e-05,291.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,0.0004654556687455,286.5810241699219,294.1499938964844,251.4499969482422,250.94879150390625,251.84706115722656,251.4553375244141,284.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410359922796,5.2746496059796755e-09,0.0012410307535901,-0.0126251233741641,0.0,0.0,0.0,-0.0086745806038379,60.0,-28.05621719360352,-0.0,-1.050094269317015e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691345214844,0.0,0.0,9.318477532360704e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400817871094,0.0,0.0,9.812801727093756e-05,290.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,7.247705070767552e-05,289.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.812806820264086e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942810058594,0.0,0.0,0.0004654770600609,286.5706787109375,294.1499938964844,251.4499969482422,250.94992065429688,251.8427124023437,251.4548492431641,284.5243835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410930357873,5.27999688415548e-09,0.0012410877970978,-0.012639120221138,0.0,0.0,0.0,-0.0086772888898849,60.0,-28.048826217651367,-0.0,-1.0501907610205309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2590026855469,0.0,0.0,9.318922820966692e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301330566406,0.0,0.0,9.813271026359872e-05,290.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,7.248051406349987e-05,289.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450256347656,0.0,0.0,9.81327539193444e-05,291.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28399658203125,0.0,0.0,0.0004654993244912,286.5603332519531,294.1499938964844,251.4499969482422,250.95103454589844,251.83840942382807,251.45440673828125,284.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411522911861,5.2855577692412226e-09,0.0012411470524966,-0.0126536767929792,0.0,0.0,0.0,-0.0086801052093505,60.0,-28.04149627685547,-0.0,-1.0502911607090937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.319382661487909e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201843261719,0.0,0.0,9.813754877541214e-05,290.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,7.248408655868843e-05,289.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,9.813759970711544e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,0.0004655222874134,286.5500183105469,294.1499938964844,251.4499969482422,250.9521484375,251.83416748046875,251.4540100097656,284.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412135256454,5.2912976222785354e-09,0.0012412082869559,-0.012668702751398,0.0,0.0,0.0,-0.0086830118671059,60.0,-28.034223556518555,-0.0,-1.0503948288942413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2387390136719,0.0,0.0,9.319852688349783e-05,290.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102355957031,0.0,0.0,9.81424964265898e-05,290.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23907470703125,0.0,0.0,7.248774636536837e-05,289.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,9.814254735829309e-05,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0004655457451008,286.5396728515625,294.1499938964844,251.4499969482422,250.95327758789065,251.8299560546875,251.45364379882807,284.4939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412761570885,5.297162708473024e-09,0.0012412708019837,-0.0126840556040406,0.0,0.0,0.0,-0.0086859827861189,60.0,-28.02699089050293,-0.0,-1.0505006997618693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,9.320328535977752e-05,290.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.814750956138596e-05,290.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,7.249144982779399e-05,289.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,9.814756049308926e-05,291.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0004655695520341,286.5293273925781,294.1499938964844,251.4499969482422,250.9543914794922,251.8258056640625,251.45330810546875,284.4837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012413394870236,5.303105954368448e-09,0.0012413342483341,-0.0126996133476495,0.0,0.0,0.0,-0.0086889928206801,60.0,-28.019790649414062,-0.0,-1.0506079917149692e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
