time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624660,290.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2184753417969,0.0,0.0,9.320811659563331e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1903076171875,0.0,0.0,9.815259545575827e-05,290.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21881103515625,0.0,0.0,7.24952042219229e-05,289.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.204833984375,0.0,0.0,9.815264638746156e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,0.0004655936791095,286.5189819335937,294.1499938964844,251.4499969482422,250.9554901123047,251.8216857910156,251.4530029296875,284.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414038646966,5.3091366858382125e-09,0.0012413985095918,-0.0127154001966118,0.0,0.0,0.0,-0.0086920466274023,60.0,-28.012619018554688,-0.0,-1.0507169179163613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2083435058594,0.0,0.0,9.32129260036163e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18035888671875,0.0,0.0,9.815766679821536e-05,290.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,7.24989440641366e-05,289.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.815771045396104e-05,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,0.0004656176897697,286.5086669921875,294.1499938964844,251.4499969482422,250.95660400390625,251.817611694336,251.4527282714844,284.4634704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414678931236,5.315142548312224e-09,0.0012414626544341,-0.0127311227843165,0.0,0.0,0.0,-0.008695088326931,60.0,-28.005455017089844,-0.0,-1.0508253467378381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.321774996351452e-05,290.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703796386719,0.0,0.0,9.816274541663006e-05,290.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985168457031,0.0,0.0,7.250269845826551e-05,289.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,9.816278907237574e-05,291.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004656417877413,286.4983215332031,294.1499938964844,251.4499969482422,250.95770263671875,251.8135986328125,251.4524841308593,284.4533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012415321543812,5.321163065730161e-09,0.0012415267992764,-0.0127468816936016,0.0,0.0,0.0,-0.0086981374770402,60.0,-27.998306274414062,-0.0,-1.0509340597764097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1880798339844,0.0,0.0,9.322249388787895e-05,290.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,9.81677367235534e-05,290.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883850097656,0.0,0.0,7.25063873687759e-05,289.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1746520996094,0.0,0.0,9.816778765525668e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21197509765625,0.0,0.0,0.0004656655073631,286.48797607421875,294.1499938964844,251.4499969482422,250.9587860107422,251.80960083007807,251.45225524902344,284.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241595367901,5.327085439432721e-09,0.0012415900127962,-0.0127623854205012,0.0,0.0,0.0,-0.0087011372670531,60.0,-27.99114799499512,-0.0,-1.0510410675124149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.17791748046875,0.0,0.0,9.322717232862487e-05,290.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,9.81726625468582e-05,290.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1782531738281,0.0,0.0,7.2510025347583e-05,289.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16461181640625,0.0,0.0,9.817270620260388e-05,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,0.0004656888486351,286.4776306152344,294.1499938964844,251.4499969482422,250.9598693847656,251.80567932128903,251.45204162597656,284.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416575336828,5.332921215739361e-09,0.0012416522949934,-0.0127776619046926,0.0,0.0,0.0,-0.0087040932849049,60.0,-27.983980178833008,-0.0,-1.0511464410001281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,9.323171980213374e-05,290.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1404724121094,0.0,0.0,9.817745012696832e-05,290.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1680908203125,0.0,0.0,7.251356146298349e-05,289.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,9.8177493782714e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0004657115496229,286.4673156738281,294.1499938964844,251.4499969482422,250.9609375,251.80178833007807,251.4518585205078,284.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417181860655,5.3385984521980845e-09,0.0012417128309607,-0.0127925230190157,0.0,0.0,0.0,-0.0087069682776927,60.0,-27.97678565979004,-0.0,-1.051248972316899e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,9.32361144805327e-05,290.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304931640625,0.0,0.0,9.818208491196856e-05,290.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.157958984375,0.0,0.0,7.251698116306216e-05,289.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,9.818212856771424e-05,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,0.0004657335230149,286.4569702148437,294.1499938964844,251.4499969482422,250.9620056152344,251.7979431152344,251.45169067382807,284.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417767429724,5.3440896152778805e-09,0.0012417713878676,-0.0128068979829549,0.0,0.0,0.0,-0.0087097492069005,60.0,-27.969558715820312,-0.0,-1.0513481640828105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,9.324034181190656e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,9.818653052207084e-05,290.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1477966308594,0.0,0.0,7.252026261994615e-05,289.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,9.818657417781652e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708374023437,0.0,0.0,0.000465754623292,286.4466247558594,294.1499938964844,251.4499969482422,250.9630584716797,251.7941131591797,251.4515380859375,284.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418329715728,5.3493618423772205e-09,0.001241827616468,-0.0128206992521882,0.0,0.0,0.0,-0.008712419308722,60.0,-27.96229553222656,-0.0,-1.0514433768094025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,9.324433631263672e-05,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,9.819074330152944e-05,290.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,7.252337672980502e-05,289.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243591308594,0.0,0.0,9.819078695727512e-05,291.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,0.0004657746176235,286.436279296875,294.1499938964844,251.4499969482422,250.964111328125,251.7903594970703,251.45138549804688,284.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418861733749,5.354353849185145e-09,0.0012418808182701,-0.01283376570791,0.0,0.0,0.0,-0.0087149478495121,60.0,-27.95496940612793,-0.0,-1.0515335446825705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.127197265625,0.0,0.0,9.324814163846896e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005554199219,0.0,0.0,9.819474507821724e-05,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12750244140625,0.0,0.0,7.252633076859638e-05,289.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,9.819478873396292e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502380371094,0.0,0.0,0.0004657935933209,286.42596435546875,294.1499938964844,251.4499969482422,250.9651336669922,251.78662109375,251.4512634277344,284.3824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419368140399,5.3591002746600225e-09,0.0012419314589351,-0.0128461914137005,0.0,0.0,0.0,-0.0087173515930771,60.0,-27.947599411010746,-0.0,-1.0516193071907765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,9.325157589046285e-05,290.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.090576171875,0.0,0.0,9.81983685051091e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173400878906,0.0,0.0,7.25290083209984e-05,289.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,9.81984121608548e-05,291.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,0.0004658107645809,286.4156188964844,294.1499938964844,251.4499969482422,250.9661560058593,251.782943725586,251.45114135742188,284.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419825652614,5.363389732337964e-09,0.0012419772101566,-0.0128574203699827,0.0,0.0,0.0,-0.0087195243686437,60.0,-27.94013023376465,-0.0,-1.0516968274032481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,9.325481369160116e-05,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.820177365327254e-05,290.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1072082519531,0.0,0.0,7.253152580233291e-05,289.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,9.820181730901822e-05,291.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1296691894531,0.0,0.0,0.0004658269463106,286.4052734375,294.1499938964844,251.4499969482422,250.9671630859375,251.7792816162109,251.45103454589844,284.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420257553458,5.3674309441476e-09,0.001242020400241,-0.0128679983317852,0.0,0.0,0.0,-0.0087215704843401,60.0,-27.93261337280273,-0.0,-1.0517698001422104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.09674072265625,0.0,0.0,9.32576003833674e-05,290.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0705871582031,0.0,0.0,9.820470586419106e-05,290.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970458984375,0.0,0.0,7.253368676174432e-05,289.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0840759277344,0.0,0.0,9.820474951993674e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.119384765625,0.0,0.0,0.0004658408579416,286.3949279785156,294.1499938964844,251.4499969482422,250.96815490722656,251.77569580078125,251.4509429931641,284.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420627754181,5.3709059422146765e-09,0.0012420574203133,-0.0128770945593714,0.0,0.0,0.0,-0.0087233306840062,60.0,-27.924972534179688,-0.0,-1.0518326121200516e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08660888671875,0.0,0.0,9.326009603682904e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,9.820733248488978e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868835449219,0.0,0.0,7.253562944242731e-05,289.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,9.820737614063546e-05,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10906982421875,0.0,0.0,0.000465853314381,286.3846130371094,294.1499938964844,251.4499969482422,250.9691162109375,251.77212524414065,251.4508514404297,284.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420960702002,5.3740216721109846e-09,0.00124209059868,-0.0128852510824799,0.0,0.0,0.0,-0.0087249083444476,60.0,-27.917255401611328,-0.0,-1.0518888871047238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,9.326220606453715e-05,290.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506286621094,0.0,0.0,9.820955892791972e-05,289.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,7.253727380884811e-05,289.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0639343261719,0.0,0.0,9.82096025836654e-05,291.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0987854003906,0.0,0.0,0.0004658638499677,286.374267578125,294.1499938964844,251.4499969482422,250.97007751464844,251.7686004638672,251.4507751464844,284.33184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421241262927,5.376656009303815e-09,0.0012421187711879,-0.0128921465948224,0.0,0.0,0.0,-0.008726242929697,60.0,-27.9094352722168,-0.0,-1.05193649346802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662841796875,0.0,0.0,9.32638140511699e-05,290.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,9.821125422604382e-05,289.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06658935546875,0.0,0.0,7.253852527355775e-05,289.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538330078125,0.0,0.0,9.82112978817895e-05,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,0.0004658719117287,286.3639221191406,294.1499938964844,251.4499969482422,250.9710235595703,251.7651214599609,251.45071411132807,284.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421455467119,5.378665512978387e-09,0.0012421401916071,-0.0128974067047238,0.0,0.0,0.0,-0.008727260865271,60.0,-27.901479721069336,-0.0,-1.0519728022018172e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05615234375,0.0,0.0,9.326505823992191e-05,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,9.821256389841436e-05,289.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0564270019531,0.0,0.0,7.253949297592044e-05,289.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04376220703125,0.0,0.0,9.821260755416006e-05,291.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0782165527344,0.0,0.0,0.0004658781108446,286.3536071777344,294.1499938964844,251.4499969482422,250.9719390869141,251.7616729736328,251.4506378173828,284.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242162194103,5.3802180488560225e-09,0.0012421567225828,-0.0129014709964394,0.0,0.0,0.0,-0.008728046901524,60.0,-27.89342498779297,-0.0,-1.0520008686398796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459899902344,0.0,0.0,9.326558210887016e-05,290.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0206298828125,0.0,0.0,9.821310959523544e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,7.253989315358922e-05,289.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03369140625,0.0,0.0,9.821315325098112e-05,291.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,0.0004658807301893,286.34326171875,294.1499938964844,251.4499969482422,250.97283935546875,251.75827026367188,251.4505920410156,284.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421690626069,5.380867307280823e-09,0.0012421637075021,-0.0129031706601381,0.0,0.0,0.0,-0.0087283756583929,60.0,-27.885168075561523,-0.0,-1.0520125925950197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,9.326593135483564e-05,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0106201171875,0.0,0.0,9.821348066907376e-05,289.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361022949219,0.0,0.0,7.254016963997856e-05,289.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,9.821352432481945e-05,291.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576171875,0.0,0.0,0.0004658824764192,286.3329162597656,294.1499938964844,251.4499969482422,250.9737243652344,251.75489807128903,251.4505310058593,284.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421737192198,5.381302514706476e-09,0.001242168364115,-0.0129043105989694,0.0,0.0,0.0,-0.008728596381843,60.0,-27.876859664916992,-0.0,-1.052020408565113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,9.326537838205697e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,9.821289859246464e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02593994140625,0.0,0.0,7.253974035847932e-05,289.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0135192871094,0.0,0.0,9.821294224821032e-05,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0473327636719,0.0,0.0,0.0004658797115553,286.3226013183594,294.1499938964844,251.4499969482422,250.97457885742188,251.75157165527344,251.4504852294922,284.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421663850545,5.380613732341999e-09,0.0012421610299497,-0.0129025066271424,0.0,0.0,0.0,-0.0087282471358776,60.0,-27.86831283569336,-0.0,-1.0520079740672372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,9.326457075076178e-05,290.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9906311035156,0.0,0.0,9.821205458138138e-05,289.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157775878906,0.0,0.0,7.25391146261245e-05,289.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,9.821209096116944e-05,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,0.0004658756952267,286.312255859375,294.1499938964844,251.4499969482422,250.9754180908203,251.74826049804688,251.450439453125,284.2712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421556748449,5.379609202549318e-09,0.0012421503197401,-0.0128998775035142,0.0,0.0,0.0,-0.0087277386337518,60.0,-27.859695434570312,-0.0,-1.0519898552274753e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,9.326282452093436e-05,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9806213378906,0.0,0.0,9.8210213764105e-05,289.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.253775402205065e-05,289.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99334716796875,0.0,0.0,9.821025014389306e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0267333984375,0.0,0.0,0.0004658669640775,286.30194091796875,294.1499938964844,251.4499969482422,250.9762420654297,251.74501037597656,251.4503936767578,284.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421323917806,5.377423395458436e-09,0.0012421269202604,-0.0128941554576158,0.0,0.0,0.0,-0.0087266322225332,60.0,-27.850818634033203,-0.0,-1.0519503490513673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9952087402344,0.0,0.0,9.32607363210991e-05,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,9.820801642490552e-05,289.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954833984375,0.0,0.0,7.253613148350269e-05,289.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9832763671875,0.0,0.0,9.820805280469358e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,0.0004658565449062,286.2915954589844,294.1499938964844,251.4499969482422,250.9770355224609,251.7417755126953,251.4503631591797,284.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421045685186,5.374819256331875e-09,0.0012420992134138,-0.0128873381763696,0.0,0.0,0.0,-0.0087253134697675,60.0,-27.84185028076172,-0.0,-1.05190331112226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98504638671875,0.0,0.0,9.32576585910283e-05,290.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9606018066406,0.0,0.0,9.82047786237672e-05,289.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9853210449219,0.0,0.0,7.253373769344762e-05,289.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9731750488281,0.0,0.0,9.820481500355528e-05,290.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0004658411780837,286.2812805175781,294.1499938964844,251.4499969482422,250.9777984619141,251.73858642578125,251.4503326416016,284.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012420635903254,5.3709769964882526e-09,0.0012420582352206,-0.0128772808238863,0.0,0.0,0.0,-0.0087233670055866,60.0,-27.832603454589844,-0.0,-1.051833891096976e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9748840332031,0.0,0.0,9.325417340733112e-05,290.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505920410156,0.0,0.0,9.820109698921442e-05,289.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97515869140625,0.0,0.0,7.253102376125753e-05,289.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,9.82011406449601e-05,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9958801269531,0.0,0.0,0.0004658237448893,286.2709350585937,294.1499938964844,251.4499969482422,250.97854614257807,251.73541259765625,251.45030212402344,284.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242017140612,5.366616484536735e-09,0.0012420117855072,-0.0128658665344119,0.0,0.0,0.0,-0.0087211588397622,60.0,-27.82324409484864,-0.0,-1.0517550919075805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9647216796875,0.0,0.0,9.324963320977986e-05,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,9.819632396101952e-05,289.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,7.252749492181465e-05,289.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,9.81963603408076e-05,290.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.985595703125,0.0,0.0,0.0004658010730054,286.2606201171875,294.1499938964844,251.4499969482422,250.9792633056641,251.7322998046875,251.4502716064453,284.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419566046446,5.360952570754307e-09,0.0012419512495398,-0.012851039879024,0.0,0.0,0.0,-0.0087182903662323,60.0,-27.8135929107666,-0.0,-1.0516527737536309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,9.324456186732276e-05,290.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305725097656,0.0,0.0,9.81909834081307e-05,289.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.954833984375,0.0,0.0,7.252355135278776e-05,289.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94293212890625,0.0,0.0,9.81910270638764e-05,290.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,0.0004657757526729,286.25030517578125,294.1499938964844,251.4499969482422,250.97994995117188,251.7292022705078,251.4502410888672,284.2107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418890837579,5.354622523157104e-09,0.0012418837286531,-0.0128344688564538,0.0,0.0,0.0,-0.0087150838226079,60.0,-27.803789138793945,-0.0,-1.051538447427447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94439697265625,0.0,0.0,9.323854465037584e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,9.818464604904877e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,7.251886563608423e-05,289.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9328308105469,0.0,0.0,9.818468242883682e-05,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649963378906,0.0,0.0,0.000465745688416,286.2399597167969,294.1499938964844,251.4499969482422,250.9806060791016,251.72613525390625,251.45022583007807,284.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418089900165,5.347104981012761e-09,0.0012418036349117,-0.0128147900104522,0.0,0.0,0.0,-0.0087112765759229,60.0,-27.793737411499023,-0.0,-1.0514026627106433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342346191406,0.0,0.0,9.323161066276953e-05,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.817734098760412e-05,289.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,7.251347415149212e-05,289.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227600097656,0.0,0.0,9.817737736739218e-05,290.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,0.0004657110257539,286.2296447753906,294.1499938964844,251.4499969482422,250.9812469482422,251.72311401367188,251.4501953125,284.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241716556251,5.338443020974637e-09,0.0012417112011462,-0.0127921169623732,0.0,0.0,0.0,-0.0087068900465965,60.0,-27.78340148925781,-0.0,-1.0512462012002288e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.924072265625,0.0,0.050000000745058,9.322298865299672e-05,290.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.0,0.050000000745058,9.816826786845922e-05,289.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.050000000745058,7.250677299452946e-05,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.050000000745058,9.81683042482473e-05,290.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.050000000745058,0.0004656679811887,286.2193298339844,291.1499938964844,251.4499969482422,250.9818420410156,251.72010803222656,251.4501800537109,284.1805725097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012416017707437,5.32768185124155e-09,0.0012415964156389,-0.0127639463171362,0.0,0.0,0.0,-0.0087014399468898,60.0,-27.77269554138184,-0.0,-1.0510517967077249e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6993598341941833,0.050000000745058,0.0407170690596103,290.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6993598341941833,0.050000000745058,0.0428770296275615,290.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6993598341941833,0.050000000745058,0.0316688306629657,289.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6993598341941833,0.050000000745058,0.0428770333528518,290.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6993598341941833,0.050000000745058,0.2033901810646057,284.39813232421875,291.1499938964844,251.4499969482422,250.9823608398437,271.53857421875,281.9255676269531,283.6247253417969,1.0,0.1109483763575553,0.0,0.0,1.0,1.0,-0.5418922901153564,3.31144434539965e-07,0.5418919324874878,-0.2440475076436996,0.0,0.0,0.0,6.772950649261475,60.0,-1932.39697265625,-0.0,15.397839546203612,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.7537841796875,0.6866421699523926,0.050000000745058,0.0450939796864986,290.5783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,282.7535095214844,0.6866421699523926,0.050000000745058,0.0474861338734626,290.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,282.7537841796875,0.6866421699523926,0.050000000745058,0.0350730940699577,289.7889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,282.753662109375,0.6866421699523926,0.050000000745058,0.0474861338734626,290.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,282.7539978027344,0.6866421699523926,0.050000000745058,0.2252537608146667,282.4463806152344,291.1499938964844,251.4499969482422,250.9827575683593,273.3970947265625,290.4485778808594,281.6606140136719,1.0,0.123365044593811,0.0,0.0,1.0,1.0,-0.600590169429779,3.73413399756828e-07,0.6005898118019104,-0.2665944099426269,0.0,0.0,0.0,8.643473625183105,60.0,-3249.5859375,-0.0,21.263484954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.06744384765625,0.6306295990943909,0.050000000745058,0.0454008840024471,290.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,281.06744384765625,0.6306295990943909,0.050000000745058,0.0478093177080154,290.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,281.06744384765625,0.6306295990943909,0.050000000745058,0.0353117994964122,289.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,281.06744384765625,0.6306295990943909,0.050000000745058,0.0478093177080154,290.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,281.0674743652344,0.6306295990943909,0.050000000745058,0.2267868220806121,280.856201171875,291.1499938964844,251.4499969482422,250.9830322265625,273.4203491210937,290.8932189941406,280.3838195800781,1.0,0.1344471424818039,0.0,0.0,1.0,1.0,-0.6046756505966187,3.764252767268772e-07,0.60467529296875,-0.2681264281272888,0.0,0.0,0.0,12.6026611328125,60.0,-3144.51806640625,-0.0,25.649948120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,289.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,279.97833251953125,0.5952714681625366,0.050000000745058,0.0455558001995086,290.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,279.97833251953125,0.5952714681625366,0.050000000745058,0.0479724518954753,290.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,279.97833251953125,0.5952714681625366,0.050000000745058,0.0354322902858257,289.7232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,279.97833251953125,0.5952714681625366,0.050000000745058,0.0479724518954753,290.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,279.97833251953125,0.5952714681625366,0.050000000745058,0.2275606542825698,279.8367004394531,291.1499938964844,251.4499969482422,250.98318481445312,273.4119567871094,290.8842163085937,279.4836730957031,1.0,0.1445357501506805,0.0,0.0,1.0,1.0,-0.6067330837249756,3.779470887366188e-07,0.6067327260971069,-0.2688995003700256,0.0,0.0,0.0,16.62352752685547,60.0,-2810.19482421875,-0.0,29.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.94146728515625,297.1499938964844,293.1499938964844,0.0012433069059625,-137.45220947265625,280.8938293457031,0.5670103430747986,0.050000000745058,0.0457037612795829,290.4911499023437,297.1499938964844,293.1499938964844,0.0009304658742621,-108.3233413696289,280.3786926269531,0.5670103430747986,0.050000000745058,0.0481282621622085,289.978759765625,297.1499938964844,293.1499938964844,0.0007776682614348,-66.86875915527344,279.9711303710937,0.5670103430747986,0.050000000745058,0.0355473719537258,289.6960144042969,297.1499938964844,293.1499938964844,0.001240654150024,-144.43496704101562,280.8395690917969,0.5670103430747986,0.050000000745058,0.0481282621622085,290.8475646972656,297.1499938964844,293.1499938964844,0.0008443365804851,-466.2753601074219,280.275390625,0.5670103430747986,0.050000000745058,0.2282997518777847,279.0142822265625,291.1499938964844,251.4499969482422,250.9832305908203,273.4045715332031,290.8558349609375,278.7066955566406,1.0,0.1536666601896286,0.0,0.0,1.0,1.0,-0.6086978912353516,3.794027350068063e-07,0.6086974740028381,-0.2696370184421539,0.0,0.0,0.0,20.576560974121094,60.0,-2477.12451171875,-0.0,34.245750427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.925537109375,297.1499938964844,293.1499938964844,0.0022465824149549,-252.8390045166016,282.28277587890625,0.5453118085861206,0.050000000745058,0.0458462908864021,290.4749755859375,297.1499938964844,293.1499938964844,0.001784786931239,-211.54498291015625,281.4453125,0.5453118085861206,0.050000000745058,0.0482783541083335,289.9638671875,297.1499938964844,293.1499938964844,0.0017789893317967,-155.73892211914062,281.3382263183594,0.5453118085861206,0.050000000745058,0.0356582254171371,289.6796264648437,297.1499938964844,293.1499938964844,0.002318971324712,-274.8191833496094,282.3797302246094,0.5453118085861206,0.050000000745058,0.0482783541083335,290.82928466796875,297.1499938964844,293.1499938964844,0.0016009260434657,-900.1104125976562,281.1371154785156,0.5453118085861206,0.050000000745058,0.2290117144584655,278.2868957519531,291.1499938964844,251.4499969482422,250.983154296875,273.4019470214844,290.8348693847656,278.0133972167969,1.0,0.1618840396404266,0.0,0.0,1.0,1.0,-0.610590398311615,3.808069379829249e-07,0.6105900406837463,-0.2703462839126587,0.0,0.0,0.0,24.387880325317383,60.0,-2170.73876953125,-0.0,38.390899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.9192199707031,297.1499938964844,293.1499938964844,0.0031683298293501,-361.5230712890625,283.6089172363281,0.5288706421852112,0.050000000745058,0.0459813326597213,290.4655456542969,297.1499938964844,293.1499938964844,0.0025684032589197,-309.1252746582031,282.47760009765625,0.5288706421852112,0.050000000745058,0.0484205596148967,289.956298828125,297.1499938964844,293.1499938964844,0.0026975525543093,-239.75038146972656,282.6527404785156,0.5288706421852112,0.050000000745058,0.0357632599771022,289.67138671875,297.1499938964844,293.1499938964844,0.0033166480716317,-398.2241821289063,283.85858154296875,0.5288706421852112,0.050000000745058,0.0484205596148967,290.8182067871094,297.1499938964844,293.1499938964844,0.0022918237373232,-1308.791259765625,281.9730224609375,0.5288706421852112,0.050000000745058,0.2296862751245498,277.63916015625,291.1499938964844,251.4499969482422,250.9829864501953,273.403076171875,290.8215026855469,277.3970947265625,1.0,0.1692437827587127,0.0,0.0,1.0,1.0,-0.6123835444450378,3.8213909192563733e-07,0.6123831272125244,-0.271016925573349,0.0,0.0,0.0,27.999113082885746,60.0,-1893.118408203125,-0.0,42.341758728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
