time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626880,289.9201965332031,297.1499938964844,293.1499938964844,0.0040419087745249,-464.2635803222656,284.88922119140625,0.5164088010787964,0.050000000745058,0.0461076274514198,290.46142578125,297.1499938964844,293.1499938964844,0.0032997452653944,-401.699951171875,283.4876403808594,0.5164088010787964,0.050000000745058,0.0485535524785518,289.9549865722656,297.1499938964844,293.1499938964844,0.0035575854126363,-319.3425598144531,283.92694091796875,0.5164088010787964,0.050000000745058,0.0358614884316921,289.66973876953125,297.1499938964844,293.1499938964844,0.0042739221826195,-515.355712890625,285.2909851074219,0.5164088010787964,0.050000000745058,0.0485535524785518,290.8131103515625,297.1499938964844,293.1499938964844,0.0029302192851901,-1694.704833984375,282.7918701171875,0.5164088010787964,0.050000000745058,0.2303171455860138,277.0657653808594,291.1499938964844,251.4499969482422,250.98269653320312,273.4071655273437,290.8144836425781,276.8529663085937,1.0,0.1758081614971161,0.0,0.0,1.0,1.0,-0.6140604615211487,3.833863502222812e-07,0.61406010389328,-0.2716426849365234,0.0,0.0,0.0,31.376447677612305,60.0,-1643.7261962890625,-0.0,46.05726623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,289.9268798828125,297.1499938964844,293.1499938964844,0.0049034771509468,-561.920166015625,286.13507080078125,0.5068506002426147,0.050000000745058,0.0462244525551795,290.4615173339844,297.1499938964844,293.1499938964844,0.0040011787787079,-490.0039978027344,284.483642578125,0.5068506002426147,0.050000000745058,0.0486765764653682,289.9589538574219,297.1499938964844,293.1499938964844,0.0043913256376981,-395.0875244140625,285.16961669921875,0.5068506002426147,0.050000000745058,0.0359523519873619,289.6734924316406,297.1499938964844,293.1499938964844,0.0052353497594594,-627.0775756835938,286.6874389648437,0.5068506002426147,0.050000000745058,0.0486765764653682,290.8129577636719,297.1499938964844,293.1499938964844,0.0035318348091095,-2060.862060546875,283.59991455078125,0.5068506002426147,0.050000000745058,0.2309007197618484,276.5615539550781,291.1499938964844,251.4499969482422,250.98231506347656,273.4136657714844,290.8127746582031,276.3755798339844,1.0,0.1816413551568985,0.0,0.0,1.0,1.0,-0.6156116724014282,3.845411526981479e-07,0.6156112551689148,-0.2722199261188507,0.0,0.0,0.0,34.5005989074707,60.0,-1421.318115234375,-0.0,49.51191329956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,289.9381103515625,297.1499938964844,293.1499938964844,0.0057805152609944,-654.8317260742188,287.3539428710937,0.4993557929992676,0.050000000745058,0.0463315285742282,290.4650573730469,297.1499938964844,293.1499938964844,0.0046904180198907,-574.312744140625,285.47076416015625,0.4993557929992676,0.050000000745058,0.0487893335521221,289.9674072265625,297.1499938964844,293.1499938964844,0.0052255662158131,-467.2148132324219,286.3870849609375,0.4993557929992676,0.050000000745058,0.0360356345772743,289.6816711425781,297.1499938964844,293.1499938964844,0.0062368968501687,-733.716064453125,288.0551452636719,0.4993557929992676,0.050000000745058,0.0487893335521221,290.8169250488281,297.1499938964844,293.1499938964844,0.0041087693534791,-2408.388916015625,284.4009704589844,0.4993557929992676,0.050000000745058,0.2314355820417404,276.12078857421875,291.1499938964844,251.4499969482422,250.9818420410156,273.4220275878906,290.8154296875,275.95916748046875,1.0,0.1868080794811248,0.0,0.0,1.0,1.0,-0.6170333623886108,3.856003161217814e-07,0.6170329451560974,-0.272747278213501,0.0,0.0,0.0,37.36403274536133,60.0,-1224.22607421875,-0.0,52.69318771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,289.9529724121094,297.1499938964844,293.1499938964844,0.0067038731649518,-743.8893432617188,288.5507507324219,0.4933052659034729,0.050000000745058,0.0464289002120494,290.47137451171875,297.1499938964844,293.1499938964844,0.0053876340389251,-655.4110107421875,286.451904296875,0.4933052659034729,0.050000000745058,0.0488918684422969,289.9794921875,297.1499938964844,293.1499938964844,0.0060900440439581,-536.4190673828125,287.583984375,0.4933052659034729,0.050000000745058,0.036111369729042,289.6934814453125,297.1499938964844,293.1499938964844,0.0073204492218792,-836.2307739257812,289.3988952636719,0.4933052659034729,0.050000000745058,0.0488918684422969,290.8243103027344,297.1499938964844,293.1499938964844,0.0046757501550018,-2740.759521484375,285.1972961425781,0.4933052659034729,0.050000000745058,0.2319219708442688,275.73760986328125,291.1499938964844,251.4499969482422,250.9812774658203,273.431884765625,290.8217468261719,275.5978088378906,1.0,0.1913714110851287,0.0,0.0,1.0,1.0,-0.6183261871337891,3.865639257583098e-07,0.6183258295059204,-0.2732250392436981,0.0,0.0,0.0,39.96798706054688,60.0,-1050.55078125,-0.0,55.598575592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,289.9708251953125,297.1499938964844,293.1499938964844,0.0076976586133241,-829.2567138671875,289.7284851074219,0.4882639050483703,0.050000000745058,0.0465168580412864,290.4800109863281,297.1499938964844,293.1499938964844,0.0061058322899043,-733.4163208007812,287.428466796875,0.4882639050483703,0.050000000745058,0.0489844903349876,289.9945373535156,297.1499938964844,293.1499938964844,0.0070067844353616,-602.8276977539062,288.7633972167969,0.4882639050483703,0.050000000745058,0.0361797772347927,289.7083435058594,297.1499938964844,293.1499938964844,0.008524214848876,-934.781494140625,290.72174072265625,0.4882639050483703,0.050000000745058,0.0489844903349876,290.83453369140625,297.1499938964844,293.1499938964844,0.0052406755276024,-3058.474365234375,285.98974609375,0.4882639050483703,0.050000000745058,0.2323613315820694,275.4061584472656,291.1499938964844,251.4499969482422,250.98062133789065,273.44287109375,290.8310852050781,275.2857971191406,1.0,0.1953917145729065,0.0,0.0,1.0,1.0,-0.6194939613342285,3.874345679832914e-07,0.6194936037063599,-0.2736546695232391,0.0,0.0,0.0,42.32014846801758,48.0,-898.270751953125,-0.0,58.2331657409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627180,289.9910888671875,297.1499938964844,293.1499938964844,0.0087826233357191,-910.6282348632812,290.8892517089844,0.4858387112617492,0.050000000745058,0.0465608574450016,290.4905700683594,297.1499938964844,293.1499938964844,0.0068536535836756,-808.0661010742188,288.4010314941406,0.4858387112617492,0.050000000745058,0.0490308254957199,290.01202392578125,297.1499938964844,293.1499938964844,0.0079940678551793,-666.2449951171875,289.92742919921875,0.4858387112617492,0.050000000745058,0.0362140014767646,289.7257385253906,297.1499938964844,293.1499938964844,0.00988729018718,-1028.97412109375,292.0257568359375,0.4858387112617492,0.050000000745058,0.0490308254957199,290.8471069335937,297.1499938964844,293.1499938964844,0.0058075417764484,-3360.64453125,286.7787170410156,0.4858387112617492,0.050000000745058,0.2325811237096786,275.1209716796875,291.1499938964844,251.4499969482422,250.9798889160156,273.45361328125,290.8429260253906,275.017822265625,1.0,0.1970503479242324,0.0,0.0,1.0,1.0,-0.6200781464576721,3.878655263633846e-07,0.6200777292251587,-0.2738579511642456,0.0,0.0,0.0,43.49699783325195,48.0,-765.294189453125,-0.0,59.55488586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,290.0133361816406,297.1499938964844,293.1499938964844,0.009990113787353,-988.2938232421876,292.0343017578125,0.4853199422359466,0.050000000745058,0.0465703718364238,290.5027770996094,297.1499938964844,293.1499938964844,0.0076438831165432,-879.5667114257812,289.3695373535156,0.4853199422359466,0.050000000745058,0.0490408465266227,290.0314636230469,297.1499938964844,293.1499938964844,0.009078124538064,-726.8834228515625,291.07745361328125,0.4853199422359466,0.050000000745058,0.0362213999032974,289.7452392578125,297.1499938964844,293.1499938964844,0.0114685920998454,-1119.102783203125,293.31207275390625,0.4853199422359466,0.050000000745058,0.0490408465266227,290.8616638183594,297.1499938964844,293.1499938964844,0.0063825831748545,-3648.189208984375,287.5639343261719,0.4853199422359466,0.050000000745058,0.232628658413887,274.87664794921875,291.1499938964844,251.4499969482422,250.97906494140625,273.4635009765625,290.8568420410156,274.7885131835937,1.0,0.1973093450069427,0.0,0.0,1.0,1.0,-0.6202044486999512,3.879524967942416e-07,0.6202040314674377,-0.2738871872425079,0.0,0.0,0.0,43.75163650512695,36.0,-649.9727783203125,-0.0,59.84116363525391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,290.03717041015625,297.1499938964844,293.1499938964844,0.0113595966249704,-1062.5611572265625,293.1640014648437,0.486329972743988,0.050000000745058,0.046551875770092,290.516357421875,297.1499938964844,293.1499938964844,0.008491788059473,-948.2280883789062,290.33331298828125,0.486329972743988,0.050000000745058,0.0490213669836521,290.0525207519531,297.1499938964844,293.1499938964844,0.010291501879692,-784.9893188476562,292.21392822265625,0.486329972743988,0.050000000745058,0.036207016557455,289.7664794921875,297.1499938964844,293.1499938964844,0.0133482739329338,-1205.5006103515625,294.5811767578125,0.486329972743988,0.050000000745058,0.0490213669836521,290.8778381347656,297.1499938964844,293.1499938964844,0.0069732391275465,-3922.74462890625,288.34454345703125,0.486329972743988,0.050000000745058,0.2325362712144851,274.6680908203125,291.1499938964844,251.4499969482422,250.97817993164065,273.4729309082031,290.8725280761719,274.59295654296875,1.0,0.1963168829679489,0.0,0.0,1.0,1.0,-0.6199588179588318,3.877594565437903e-07,0.6199584007263184,-0.2737738192081451,0.0,0.0,0.0,43.25722503662109,36.0,-550.4779663085938,-0.0,59.28531646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,290.06231689453125,297.1499938964844,293.1499938964844,0.0129400137811899,-1133.64404296875,294.2787475585937,0.4886995255947113,0.050000000745058,0.0465090498328208,290.53106689453125,297.1499938964844,293.1499938964844,0.0094122998416423,-1014.161376953125,291.2917785644531,0.4886995255947113,0.050000000745058,0.0489762686192989,290.0748291015625,297.1499938964844,293.1499938964844,0.0116733154281973,-840.714599609375,293.3373107910156,0.4886995255947113,0.050000000745058,0.0361737050116062,289.7890319824219,297.1499938964844,293.1499938964844,0.0156361665576696,-1288.4761962890625,295.8345947265625,0.4886995255947113,0.050000000745058,0.0489762686192989,290.8954162597656,297.1499938964844,293.1499938964844,0.0075840344652533,-4184.64501953125,289.11993408203125,0.4886995255947113,0.050000000745058,0.2323223352432251,274.4905700683594,291.1499938964844,251.4499969482422,250.97720336914065,273.4819030761719,290.8896789550781,274.4266662597656,1.0,0.1942217200994491,0.0,0.0,1.0,1.0,-0.6193901300430298,3.873232969908713e-07,0.6193897724151611,-0.2735364139080047,0.0,0.0,0.0,42.11220550537109,25.0,-464.9433288574219,-0.0,57.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.0885009765625,297.1499938964844,293.1499938964844,0.0147961340844631,-1201.81787109375,295.3788146972656,0.4921689927577972,0.050000000745058,0.0464482307434082,290.5467224121094,297.1499938964844,293.1499938964844,0.0104251783341169,-1077.620361328125,292.24432373046875,0.4921689927577972,0.050000000745058,0.048912227153778,290.09814453125,297.1499938964844,293.1499938964844,0.0132754929363727,-894.2684936523438,294.44775390625,0.4921689927577972,0.050000000745058,0.0361264012753963,289.8125,297.1499938964844,293.1499938964844,0.0184802953153848,-1368.3345947265625,297.0731506347656,0.4921689927577972,0.050000000745058,0.048912227153778,290.91412353515625,297.1499938964844,293.1499938964844,0.0082218265160918,-4435.16650390625,289.8894348144531,0.4921689927577972,0.050000000745058,0.2320185452699661,274.33990478515625,291.1499938964844,251.4499969482422,250.97618103027344,273.4906311035156,290.90802001953125,274.2856750488281,1.0,0.1913052201271057,0.0,0.0,1.0,1.0,-0.6185826063156128,3.867076827646088e-07,0.6185822486877441,-0.2732071876525879,0.0,0.0,0.0,40.48611068725586,25.0,-391.6506042480469,-0.0,56.17787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.1155090332031,297.1499938964844,293.1499938964844,0.0170134641230106,-1267.3671875,296.46417236328125,0.4967802464962005,0.050000000745058,0.0463717877864837,290.56317138671875,297.1499938964844,293.1499938964844,0.0115557247772812,-1138.8839111328125,293.1903991699219,0.4967802464962005,0.050000000745058,0.0488317273557186,290.1222839355469,297.1499938964844,293.1499938964844,0.0151680642738938,-945.88427734375,295.54541015625,0.4967802464962005,0.050000000745058,0.0360669456422328,289.8366394042969,297.1499938964844,293.1499938964844,0.0219961311668157,-1444.0311279296875,298.29736328125,0.4967802464962005,0.050000000745058,0.0488317273557186,290.9337158203125,297.1499938964844,293.1499938964844,0.0088944099843502,-4675.58447265625,290.6525573730469,0.4967802464962005,0.050000000745058,0.2316366881132125,274.21240234375,291.1499938964844,251.4499969482422,250.9750823974609,273.4991149902344,290.92730712890625,274.1665344238281,1.0,0.1875973343849182,0.0,0.0,1.0,1.0,-0.6175675988197327,3.859363175706676e-07,0.617567241191864,-0.2727976441383362,0.0,0.0,0.0,38.44218826293945,25.0,-329.00653076171875,-0.0,53.89446640014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.1432800292969,297.1499938964844,293.1499938964844,0.0196366589516401,-1332.30517578125,297.5346069335937,0.5006358027458191,0.050000000745058,0.0463121868669986,290.58026123046875,297.1499938964844,293.1499938964844,0.0128452470526099,-1198.797119140625,294.1294860839844,0.5006358027458191,0.050000000745058,0.0487689599394798,290.14703369140625,297.1499938964844,293.1499938964844,0.0174579881131649,-996.275390625,296.6303100585937,0.5006358027458191,0.050000000745058,0.0360205881297588,289.8612976074219,297.1499938964844,293.1499938964844,0.0266451127827167,-1520.7525634765625,299.5071716308594,0.5006358027458191,0.050000000745058,0.0487689599394798,290.9540100097656,297.1499938964844,293.1499938964844,0.0096172131597995,-4909.611328125,291.40875244140625,0.5006358027458191,0.050000000745058,0.2313389629125595,274.1048278808594,291.1499938964844,251.4499969482422,250.9739227294922,273.5083923339844,290.9473876953125,274.0661315917969,1.0,0.1849134415388107,0.0,0.0,1.0,1.0,-0.6167762279510498,3.853342320780939e-07,0.6167758703231812,-0.2724755108356476,0.0,0.0,0.0,36.8485221862793,25.0,-275.5105895996094,-0.0,52.11914825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627600,290.1716003417969,297.1499938964844,293.1499938964844,0.0229919757694005,-1392.72216796875,298.5898132324219,0.5040783286094666,0.050000000745058,0.0462623462080955,290.597900390625,297.1499938964844,293.1499938964844,0.0143309328705072,-1257.3165283203125,295.0611267089844,0.5040783286094666,0.050000000745058,0.048716478049755,290.1722412109375,297.1499938964844,293.1499938964844,0.0200616493821144,-1045.1888427734375,297.7028503417969,0.5040783286094666,0.050000000745058,0.035981822758913,289.88629150390625,297.1499938964844,293.1499938964844,0.0323540940880775,-1594.3927001953125,300.70318603515625,0.5040783286094666,0.050000000745058,0.048716478049755,290.97491455078125,297.1499938964844,293.1499938964844,0.0103976922109723,-5137.10791015625,292.1576538085937,0.5040783286094666,0.050000000745058,0.2310899943113327,274.0143737792969,291.1499938964844,251.4499969482422,250.97271728515625,273.5187683105469,290.96807861328125,273.9819641113281,1.0,0.1825141012668609,0.0,0.0,1.0,1.0,-0.6161144971847534,3.8482897934954963e-07,0.61611407995224,-0.2722011208534241,0.0,0.0,0.0,35.5159797668457,25.0,-229.5585327148437,-0.0,50.638092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627660,290.2001342773437,297.1499938964844,293.1499938964844,0.0270952228456735,-1454.1209716796875,299.63140869140625,0.5072897672653198,0.050000000745058,0.0462186262011528,290.6159973144531,297.1499938964844,293.1499938964844,0.0160666946321725,-1314.642333984375,295.9849548339844,0.5072897672653198,0.050000000745058,0.0486704371869564,290.1978454589844,297.1499938964844,293.1499938964844,0.0237069707363843,-1093.466064453125,298.7617492675781,0.5072897672653198,0.050000000745058,0.0359478183090686,289.9114990234375,297.1499938964844,293.1499938964844,0.0392278917133808,-1666.5059814453125,301.8856811523437,0.5072897672653198,0.050000000745058,0.0486704371869564,290.99627685546875,297.1499938964844,293.1499938964844,0.011247762478888,-5358.79638671875,292.8988647460937,0.5072897672653198,0.050000000745058,0.2308716028928756,273.9388732910156,291.1499938964844,251.4499969482422,250.9714508056641,273.52978515625,290.9892883300781,273.9118957519531,1.0,0.180380180478096,0.0,0.0,1.0,1.0,-0.6155340075492859,3.843846627660241e-07,0.6155336499214172,-0.2719571888446808,0.0,0.0,0.0,34.34710693359375,25.0,-190.1771240234375,-0.0,49.341495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627720,290.228759765625,297.1499938964844,293.1499938964844,0.0319855213165283,-1513.4674072265625,300.6600646972656,0.510282039642334,0.050000000745058,0.0461801625788211,290.6344299316406,297.1499938964844,293.1499938964844,0.018112214282155,-1370.7613525390625,296.90057373046875,0.510282039642334,0.050000000745058,0.0486299358308315,290.2237243652344,297.1499938964844,293.1499938964844,0.0279260016977787,-1140.4205322265625,299.8081359863281,0.510282039642334,0.050000000745058,0.035917904227972,289.9368591308594,297.1499938964844,293.1499938964844,0.0471635609865188,-1737.1683349609375,303.0552978515625,0.510282039642334,0.050000000745058,0.0486299358308315,291.0179748535156,297.1499938964844,293.1499938964844,0.0121791874989867,-5574.88037109375,293.63214111328125,0.510282039642334,0.050000000745058,0.2306794822216034,273.8762512207031,291.1499938964844,251.4499969482422,250.9701385498047,273.5412902832031,291.0108947753906,273.8539733886719,1.0,0.1784792095422744,0.0,0.0,1.0,1.0,-0.6150233149528503,3.839925852844317e-07,0.6150229573249817,-0.2717392742633819,0.0,0.0,0.0,33.31882095336914,25.0,-156.45326232910156,-0.0,48.20281219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627780,290.2573547363281,297.1499938964844,293.1499938964844,0.037707507610321,-1571.488037109375,301.6759948730469,0.5131935477256775,0.050000000745058,0.0461447015404701,290.6531982421875,297.1499938964844,293.1499938964844,0.020555168390274,-1426.0159912109375,297.8075256347656,0.5131935477256775,0.050000000745058,0.0485925935208797,290.24981689453125,297.1499938964844,293.1499938964844,0.0329866185784339,-1186.32275390625,300.8414611816406,0.5131935477256775,0.050000000745058,0.0358903259038925,289.9618835449219,297.1499938964844,293.1499938964844,0.0524893477559089,-1790.80029296875,303.9818420410156,0.5153765678405762,0.0575229451060295,0.0491343028843402,291.0399780273437,297.1499938964844,293.1499938964844,0.013206036761403,-5785.5703125,294.3571472167969,0.5131935477256775,0.050000000745058,0.2305023521184921,273.8247375488281,291.1499938964844,251.4499969482422,250.96878051757807,273.55328369140625,291.03277587890625,273.8064270019531,1.0,0.1767943203449249,0.0,0.0,1.0,1.0,-0.6153609156608582,3.842516491658898e-07,0.6153604984283447,-0.2718830406665802,0.0,0.0,0.0,32.37520217895508,25.0,-127.64833068847656,-0.0,47.25653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627840,290.2860412597656,297.1499938964844,293.1499938964844,0.0440748371183872,-1626.265625,302.67889404296875,0.5215080976486206,0.050000000745058,0.046052798628807,290.67236328125,297.1499938964844,293.1499938964844,0.0252803079783916,-1508.1043701171875,298.7018737792969,0.5215080976486206,0.050000000745058,0.048495814204216,290.2763366699219,297.1499938964844,293.1499938964844,0.0387630686163902,-1229.6947021484375,301.8608093261719,0.5215080976486206,0.050000000745058,0.0358188450336456,289.9945678710937,297.1499938964844,293.1499938964844,0.0976593419909477,-2626.15185546875,303.9292907714844,0.6107605695724487,0.0915135517716407,0.072120189666748,291.0623474121094,297.1499938964844,293.1499938964844,0.0143104419112205,-5983.3544921875,295.0721130371094,0.5215080976486206,0.050000000745058,0.230043277144432,273.78131103515625,291.1499938964844,251.4499969482422,250.9673767089844,273.65155029296875,291.0552978515625,273.7680969238281,1.0,0.175794631242752,0.0,0.0,1.0,1.0,-0.6487475633621216,4.097300347893906e-07,0.6487471461296082,-0.2848158478736877,0.0,0.0,0.0,30.122705459594727,28.0,-90.54044342041016,-0.0,48.89913558959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627900,290.3147888183594,297.1499938964844,293.1499938964844,0.0510621592402458,-1678.626220703125,303.6690979003906,0.531185507774353,0.050000000745058,0.0459602586925029,290.6918640136719,297.1499938964844,293.1499938964844,0.0266770776361227,-1527.60400390625,299.5949401855469,0.531185507774353,0.050000000745058,0.0483983680605888,290.30328369140625,297.1499938964844,293.1499938964844,0.0452171005308628,-1271.1209716796875,302.8661193847656,0.531185507774353,0.050000000745058,0.035746868699789,290.0503845214844,297.1499938964844,293.1499938964844,0.1531594544649124,-3683.302734375,303.8687744140625,0.6955984234809875,0.1205442920327186,0.1012812480330467,291.0858764648437,297.1499938964844,293.1499938964844,0.0155160408467054,-6170.0966796875,295.77618408203125,0.531185507774353,0.050000000745058,0.2295810133218765,273.7598571777344,291.1499938964844,251.4499969482422,250.9659423828125,273.8189697265625,291.07891845703125,273.76092529296875,1.0,0.1759133636951446,0.0,0.0,1.0,1.0,-0.6914069652557373,4.432862965586537e-07,0.6914065480232239,-0.3008855879306793,0.0,0.0,0.0,27.91919136047364,28.0,-21.904022216796875,-0.0,51.77910614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627960,290.3434753417969,297.1499938964844,293.1499938964844,0.0642563328146934,-1890.04931640625,304.0262756347656,0.5695446729660034,0.0690162405371666,0.0517523884773254,290.7117614746094,297.1499938964844,293.1499938964844,0.0304933413863182,-1574.6785888671875,300.4764099121094,0.5418208837509155,0.050000000745058,0.0483057387173175,290.3309020996094,297.1499938964844,293.1499938964844,0.0522301271557807,-1310.14404296875,303.8548889160156,0.5418208837509155,0.050000000745058,0.0356784537434577,290.11932373046875,297.1499938964844,293.1499938964844,0.2059506922960281,-4609.146484375,303.8241271972656,0.7610020637512207,0.1462773829698562,0.1270046383142471,291.11102294921875,297.1499938964844,293.1499938964844,0.0168211292475461,-6342.68505859375,296.4684143066406,0.5418208837509155,0.050000000745058,0.2291416227817535,273.7764587402344,291.1499938964844,251.4499969482422,250.9644775390625,273.98443603515625,291.10406494140625,273.78826904296875,1.0,0.1768455356359481,0.0,0.0,1.0,1.0,-0.737770676612854,4.812661131836649e-07,0.737770140171051,-0.318143367767334,0.0,0.0,0.0,25.870094299316406,31.0,50.7443733215332,-0.0,55.47041320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628020,290.39404296875,297.1499938964844,293.1499938964844,0.1098569631576538,-2710.503662109375,303.9660339355469,0.6688852310180664,0.0946688801050186,0.0744876265525817,290.7323608398437,297.1499938964844,293.1499938964844,0.0346920564770698,-1616.854736328125,301.3454284667969,0.5628638863563538,0.050000000745058,0.0481538996100425,290.3602294921875,297.1499938964844,293.1499938964844,0.0717146173119545,-1567.884521484375,304.0235900878906,0.606269896030426,0.0741379484534263,0.0430171266198158,290.1933898925781,297.1499938964844,293.1499938964844,0.2566099166870117,-5437.61669921875,303.7914428710937,0.8305124044418335,0.170124664902687,0.1502659171819687,291.13824462890625,297.1499938964844,293.1499938964844,0.0181750543415546,-6491.94677734375,297.1428527832031,0.5628638863563538,0.050000000745058,0.2284213751554489,273.8268127441406,291.1499938964844,251.4499969482422,250.9629821777344,274.2484741210937,291.13140869140625,273.8514099121094,1.0,0.1791000366210937,0.0,0.0,1.0,1.0,-0.8164541125297546,5.494725314747484e-07,0.8164535760879517,-0.3467245399951935,0.0,0.0,0.0,22.55562400817871,31.0,148.37271118164062,-0.0,62.48126983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628080,290.4659423828125,297.1499938964844,293.1499938964844,0.15049809217453,-3437.27587890625,303.9259033203125,0.7580934166908264,0.115474946796894,0.094945028424263,290.753662109375,297.1499938964844,293.1499938964844,0.0392050668597221,-1653.6318359375,302.2008972167969,0.5926446914672852,0.050000000745058,0.047984842211008,290.4100646972656,297.1499938964844,293.1499938964844,0.1178367361426353,-2219.92041015625,303.9629821777344,0.7147160172462463,0.0997152477502822,0.0612529926002025,290.2688293457031,297.1499938964844,293.1499938964844,0.3056894242763519,-6196.62060546875,303.7675170898437,0.907734990119934,0.1927640438079834,0.1720562279224395,291.1683959960937,297.1499938964844,293.1499938964844,0.0194853916764259,-6636.0107421875,297.7972717285156,0.5926446914672852,0.050000000745058,0.2276194244623184,273.93829345703125,291.1499938964844,251.4499969482422,250.9614715576172,274.5588073730469,291.1616516113281,273.98004150390625,1.0,0.1826822459697723,0.0,0.0,1.0,1.0,-0.905734121799469,6.330515134322923e-07,0.9057334661483764,-0.3781319856643677,0.0,0.0,0.0,18.92327308654785,34.0,282.1337280273437,-0.0,71.6617202758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628140,290.544921875,297.1499938964844,293.1499938964844,0.1865959018468856,-4042.73095703125,303.90118408203125,0.8419656157493591,0.1339680552482605,0.1124101430177688,290.7758178710937,297.1499938964844,293.1499938964844,0.0440139658749103,-1686.489013671875,303.0371398925781,0.6239597797393799,0.050000000745058,0.0478407070040702,290.47576904296875,297.1499938964844,293.1499938964844,0.1594903320074081,-2792.181640625,303.9215087890625,0.8109648823738098,0.1215346530079841,0.0775913819670677,290.3442077636719,297.1499938964844,293.1499938964844,0.3531487584114074,-6899.7900390625,303.7508850097656,0.9940879940986632,0.2144615203142166,0.1928536891937255,291.2017822265625,297.1499938964844,293.1499938964844,0.0209724102169275,-6716.08544921875,298.4248046875,0.6239597797393799,0.050000000745058,0.2269357293844223,274.1104736328125,291.1499938964844,251.4499969482422,250.95993041992188,274.8182983398437,291.1950378417969,274.1584167480469,1.0,0.1872949004173278,0.0,0.0,1.0,1.0,-0.9862977862358092,7.14784675892588e-07,0.986297070980072,-0.4060316383838653,0.0,0.0,0.0,15.900213241577148,34.0,396.499755859375,-0.0,81.54895782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628200,290.6249389648437,297.1499938964844,293.1499938964844,0.2209956645965576,-4589.96337890625,303.88397216796875,0.8758807182312012,0.15125772356987,0.1284824907779693,290.7987365722656,297.1499938964844,293.1499938964844,0.0494418926537036,-1722.7769775390625,303.84893798828125,0.6213935017585754,0.050000000745058,0.0478516221046447,290.5469970703125,297.1499938964844,293.1499938964844,0.1984020173549652,-3292.593017578125,303.8924255371094,0.8526147603988647,0.1414264291524887,0.0921444520354271,290.39996337890625,297.1499938964844,293.1499938964844,0.3252724111080169,-6434.85302734375,303.872802734375,0.9710451364517212,0.2390194237232208,0.1801394522190094,291.2372436523437,297.1499938964844,293.1499938964844,0.0226023253053426,-6827.96630859375,299.0204772949219,0.6213935017585754,0.050000000745058,0.2269874960184097,274.29595947265625,291.1499938964844,251.4499969482422,250.9583740234375,274.9327392578125,291.23046875,274.3356018066406,1.0,0.1916793584823608,0.0,0.0,1.0,1.0,-1.0133984088897705,7.436185001097328e-07,1.0133975744247437,-0.4151601493358612,0.0,0.0,0.0,16.400028228759766,37.0,428.2198791503906,-0.0,87.77274322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628260,290.7042541503906,297.1499938964844,293.1499938964844,0.2545602321624756,-5101.33447265625,303.8713684082031,0.9196794033050536,0.1676629036664962,0.1435778737068176,290.82275390625,297.1499938964844,293.1499938964844,0.0620581656694412,-1935.8560791015625,304.0758361816406,0.652084231376648,0.0674354061484336,0.0541381165385246,290.61944580078125,297.1499938964844,293.1499938964844,0.2360718697309494,-3752.006103515625,303.8708801269531,0.9010193943977356,0.1601698845624923,0.1056060194969177,290.4349670410156,297.1499938964844,293.1499938964844,0.3074823915958404,-6137.41845703125,303.9560546875,0.965392768383026,0.2669638693332672,0.17218117415905,291.2734069824219,297.1499938964844,293.1499938964844,0.0243409965187311,-6936.4453125,299.5848388671875,0.6267025470733643,0.050000000745058,0.2268795222043991,274.4476318359375,291.1499938964844,251.4499969482422,250.9568023681641,275.0487670898437,291.2668762207031,274.482177734375,1.0,0.1965967714786529,0.0,0.0,1.0,1.0,-1.0535601377487185,7.879374379626825e-07,1.0535593032836914,-0.4290846586227417,0.0,0.0,0.0,16.155792236328125,37.0,421.2064208984375,-0.0,95.80388641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628320,290.78192138671875,297.1499938964844,293.1499938964844,0.2873352169990539,-5582.1416015625,303.86248779296875,0.971674919128418,0.1833938360214233,0.1579582542181015,290.8610534667969,297.1499938964844,293.1499938964844,0.1003815308213234,-2653.551025390625,304.0198669433594,0.7405558824539185,0.0894108936190605,0.0747061148285865,290.6910705566406,297.1499938964844,293.1499938964844,0.2730015516281128,-4182.75537109375,303.85455322265625,0.9596862196922302,0.1781609803438186,0.1183947324752807,290.4519348144531,297.1499938964844,293.1499938964844,0.2732373178005218,-5588.09619140625,304.05328369140625,0.9527077078819276,0.2980025708675384,0.1570528149604797,291.3092956542969,297.1499938964844,293.1499938964844,0.0261872634291648,-7037.43994140625,300.1300964355469,0.6372956037521362,0.050000000745058,0.2266833335161209,274.5971984863281,291.1499938964844,251.4499969482422,250.9552154541016,275.1781921386719,291.3031616210937,274.6317138671875,1.0,0.2020965367555618,0.0,0.0,1.0,1.0,-1.1021826267242432,8.438743179794983e-07,1.1021817922592163,-0.4459142386913299,0.0,0.0,0.0,15.524513244628906,57.0,421.4850463867188,-0.0,105.63324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628380,290.85528564453125,297.1499938964844,293.1499938964844,0.3024272322654724,-5765.3076171875,303.8893737792969,0.982371985912323,0.1989738792181015,0.1635570675134658,290.91412353515625,297.1499938964844,293.1499938964844,0.1346354335546493,-3309.123291015625,303.9814758300781,0.7989185452461243,0.1079945638775825,0.0937658697366714,290.7610778808594,297.1499938964844,293.1499938964844,0.309523731470108,-4592.69873046875,303.8419189453125,0.9898980855941772,0.1955591291189193,0.1307426393032074,290.4603271484375,297.1499938964844,293.1499938964844,0.2708274722099304,-5549.87060546875,304.072998046875,0.952462673187256,0.3305332660675049,0.1567885130643844,291.3446655273437,297.1499938964844,293.1499938964844,0.0282068941742181,-7138.47998046875,300.6591491699219,0.6374894380569458,0.050000000745058,0.2266789674758911,274.7519226074219,291.1499938964844,251.4499969482422,250.95362854003903,275.31121826171875,291.33892822265625,274.78570556640625,1.0,0.2108673900365829,0.0,0.0,1.0,1.0,-1.1575764417648315,9.107707228395156e-07,1.1575754880905151,-0.465127170085907,0.0,0.0,0.0,15.993184089660645,57.0,424.4742431640625,-0.0,120.10413360595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628440,290.9019470214844,297.1499938964844,293.1499938964844,0.302832692861557,-5765.47607421875,303.93267822265625,0.9660690426826476,0.2188630104064941,0.1643641740083694,290.9744873046875,297.1499938964844,293.1499938964844,0.165552332997322,-3871.33740234375,303.9560546875,0.826601505279541,0.1244695037603378,0.1103682219982147,290.8268127441406,297.1499938964844,293.1499938964844,0.3219976425170898,-4721.8310546875,303.8780212402344,0.9827724695205688,0.2128983289003372,0.1350473016500473,290.4848022460937,297.1499938964844,293.1499938964844,0.3056153059005737,-6085.10498046875,304.0239562988281,0.9660690426826476,0.3598161339759826,0.1730833798646927,291.3795166015625,297.1499938964844,293.1499938964844,0.0304175484925508,-7241.6005859375,301.17169189453125,0.6260939240455627,0.050000000745058,0.226888507604599,274.9077453613281,291.1499938964844,251.4499969482422,250.95204162597656,275.4316101074219,291.3741455078125,274.9391174316406,1.0,0.2214899510145187,0.0,0.0,1.0,1.0,-1.2146492004394531,9.83353857009206e-07,1.2146482467651367,-0.4850209057331085,0.0,0.0,0.0,17.638633728027344,77.0,420.9464416503906,-0.0,138.83901977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628500,290.9559020996094,297.1499938964844,293.1499938964844,0.3342770040035248,-6216.60205078125,303.9151916503906,0.975926160812378,0.2367523908615112,0.1784010976552963,291.0380249023437,297.1499938964844,293.1499938964844,0.1944159716367721,-4370.5361328125,303.9389343261719,0.8467249870300293,0.1395538598299026,0.1253291219472885,290.873779296875,297.1499938964844,293.1499938964844,0.3329209387302398,-4830.2607421875,303.9057922363281,0.975926160812378,0.233104333281517,0.1387564092874527,290.52325439453125,297.1499938964844,293.1499938964844,0.3376959562301636,-6562.84521484375,303.98895263671875,0.975926160812378,0.3860385119915008,0.1878649592399597,291.4140930175781,297.1499938964844,293.1499938964844,0.032740943133831,-7340.05126953125,301.6664123535156,0.6162503957748413,0.050000000745058,0.2270900905132293,275.0615539550781,291.1499938964844,251.4499969482422,250.9504547119141,275.5613708496094,291.4090576171875,275.0918884277344,1.0,0.2341015338897705,0.0,0.0,1.0,1.0,-1.2858238220214844,1.079199705600331e-06,1.2858227491378784,-0.5099256634712219,0.0,0.0,0.0,19.402250289916992,77.0,420.2374267578125,-0.0,163.94070434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628560,291.0170288085937,297.1499938964844,293.1499938964844,0.3681553602218628,-6683.361328125,303.8961181640625,0.9840272665023804,0.2525510787963867,0.1929922103881836,291.1028137207031,297.1499938964844,293.1499938964844,0.2217399924993515,-4823.95947265625,303.9277038574219,0.8616485595703125,0.1535833179950714,0.1391417384147644,290.9246520996094,297.1499938964844,293.1499938964844,0.3676849901676178,-5196.53125,303.886962890625,0.9840272665023804,0.2519516348838806,0.1501050591468811,290.5686950683594,297.1499938964844,293.1499938964844,0.3712993860244751,-7052.62548828125,303.9570007324219,0.9840272665023804,0.410395860671997,0.2032300978899002,291.4490966796875,297.1499938964844,293.1499938964844,0.035134132951498,-7432.12109375,302.1404724121094,0.6056263446807861,0.050000000745058,0.2273145765066146,275.2198181152344,291.1499938964844,251.4499969482422,250.94888305664065,275.6944580078125,291.4443054199219,275.2491760253906,1.0,0.2486313134431839,0.0,0.0,1.0,1.0,-1.369140625,1.1990873645117972e-06,1.3691394329071045,-0.5391638278961182,0.0,0.0,0.0,21.4516544342041,97.0,424.0009460449219,-0.0,196.5875396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628620,291.0857238769531,297.1499938964844,293.1499938964844,0.4086296260356903,-7228.7783203125,303.8686218261719,0.991155743598938,0.2660865187644958,0.2101065069437027,291.1681213378906,297.1499938964844,293.1499938964844,0.2477575093507766,-5240.728515625,303.9208679199219,0.8703033924102783,0.1666910648345947,0.1520353853702545,290.9821472167969,297.1499938964844,293.1499938964844,0.4081929922103882,-5620.90869140625,303.8610534667969,0.991155743598938,0.2688573002815246,0.1634161621332168,290.62066650390625,297.1499938964844,293.1499938964844,0.4115453660488128,-7625.50146484375,303.9188537597656,0.991155743598938,0.4328928887844085,0.2212522625923156,291.4851379394531,297.1499938964844,293.1499938964844,0.0375717021524906,-7519.16748046875,302.5898742675781,0.5928338170051575,0.050000000745058,0.2276037484407425,275.3793640136719,291.1499938964844,251.4499969482422,250.9473114013672,275.8217163085937,291.4804992675781,275.4066467285156,1.0,0.2649191617965698,0.0,0.0,1.0,1.0,-1.4615834951400757,1.3420813047559932e-06,1.4615821838378906,-0.5717645287513733,0.0,0.0,0.0,23.99996566772461,97.0,424.4034729003906,-0.0,238.0407867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628680,291.16241455078125,297.1499938964844,293.1499938964844,0.454926997423172,-7837.94384765625,303.8355407714844,0.9965127110481262,0.2771856486797333,0.2293225079774856,291.2337951660156,297.1499938964844,293.1499938964844,0.2724999189376831,-5625.0087890625,303.9176025390625,0.8732430338859558,0.1789048612117767,0.1640886962413787,291.046142578125,297.1499938964844,293.1499938964844,0.4545201659202575,-6094.84814453125,303.82928466796875,0.9965127110481262,0.2837611734867096,0.1783619523048401,290.678955078125,297.1499938964844,293.1499938964844,0.4576412439346313,-8265.69140625,303.8770446777344,0.9965127110481262,0.4534932374954223,0.2414876371622085,291.52264404296875,297.1499938964844,293.1499938964844,0.0400281436741352,-7602.39453125,303.0116882324219,0.5780121088027954,0.050000000745058,0.2279744148254394,275.5353088378906,291.1499938964844,251.4499969482422,250.9457550048828,275.9397888183594,291.51812744140625,275.56005859375,1.0,0.2828063368797302,0.0,0.0,1.0,1.0,-1.5618187189102173,1.509212665951054e-06,1.5618171691894531,-0.6073152422904968,0.0,0.0,0.0,27.142791748046875,117.0,418.42230224609375,-0.0,289.7555236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
