time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628740,291.2468566894531,297.1499938964844,293.1499938964844,0.5061478614807129,-8495.2666015625,303.799560546875,0.9990000128746032,0.2857868373394012,0.2501741349697113,291.2997436523437,297.1499938964844,293.1499938964844,0.2959083020687103,-5978.68798828125,303.9173278808594,0.8707332611083984,0.1902254223823547,0.1753139644861221,291.1161499023437,297.1499938964844,293.1499938964844,0.505786657333374,-6606.28515625,303.7943725585937,0.9990000128746032,0.2966684997081756,0.1945798844099044,290.7430114746094,297.1499938964844,293.1499938964844,0.5086935758590698,-8956.802734375,303.8338623046875,0.9990000128746032,0.4722203314304352,0.2634454071521759,291.5619201660156,297.1499938964844,293.1499938964844,0.0424882173538208,-7683.4794921875,303.4042358398437,0.5611560344696045,0.050000000745058,0.228456050157547,275.68389892578125,291.1499938964844,251.4499969482422,250.94422912597656,276.04669189453125,291.5574951171875,275.705810546875,1.0,0.3020972907543182,0.0,0.0,1.0,1.0,-1.6678993701934814,1.6999165382003412e-06,1.6678975820541382,-0.645170271396637,0.0,0.0,0.0,31.034423828125,117.0,404.9610290527344,-0.0,353.1410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628800,291.3311767578125,297.1499938964844,293.1499938964844,0.5351245999336243,-8819.3115234375,303.811279296875,0.9839309453964232,0.2933284044265747,0.2605672478675842,291.3659973144531,297.1499938964844,293.1499938964844,0.3180327117443084,-6304.84765625,303.91943359375,0.8583672642707825,0.2006542235612869,0.1857618987560272,291.19256591796875,297.1499938964844,293.1499938964844,0.5624512434005737,-7143.69775390625,303.7567443847656,0.9952468276023864,0.3074311912059784,0.2115182131528854,290.8138427734375,297.1499938964844,293.1499938964844,0.576630711555481,-9859.7158203125,303.7671813964844,0.9990000128746032,0.4888134002685547,0.2920995652675628,291.6029357910156,297.1499938964844,293.1499938964844,0.0450126491487026,-7769.47802734375,303.767333984375,0.5389102101325989,0.050000000745058,0.2292335927486419,275.8221130371094,291.1499938964844,251.4499969482422,250.9427185058593,276.1400146484375,291.5986328125,275.84100341796875,1.0,0.3223073482513428,0.0,0.0,1.0,1.0,-1.771004319190979,1.8988127976626856e-06,1.7710024118423462,-0.6821032762527466,0.0,0.0,0.0,36.56163024902344,137.0,383.6161193847656,-0.0,426.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628860,291.4029846191406,297.1499938964844,293.1499938964844,0.5533966422080994,-9039.4384765625,303.8391418457031,0.954904317855835,0.3022567629814148,0.2682418525218963,291.4329528808594,297.1499938964844,293.1499938964844,0.3388347625732422,-6604.6455078125,303.923583984375,0.8390677571296692,0.2101084291934967,0.1954032331705093,291.2635498046875,297.1499938964844,293.1499938964844,0.5869477987289429,-7367.798828125,303.7832946777344,0.9709779620170592,0.3182820975780487,0.219075322151184,290.8975524902344,297.1499938964844,293.1499938964844,0.6675965785980225,-11045.373046875,303.6718444824219,0.9990000128746032,0.5019839406013489,0.3298065960407257,291.6455078125,297.1499938964844,293.1499938964844,0.0488135144114494,-7908.23828125,304.10009765625,0.5144332647323608,0.050000000745058,0.2304304838180542,275.94451904296875,291.1499938964844,251.4499969482422,250.94122314453125,276.2173767089844,291.6412658691406,275.9600830078125,1.0,0.342816561460495,0.0,0.0,1.0,1.0,-1.8643893003463743,2.090356929329573e-06,1.864387273788452,-0.7157475352287292,0.0,0.0,0.0,44.13804626464844,137.0,352.07305908203125,-0.0,510.30572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628920,291.4684143066406,297.1499938964844,293.1499938964844,0.5755869746208191,-9291.7529296875,303.8552551269531,0.9384610652923584,0.3115392029285431,0.2766056954860687,291.49932861328125,297.1499938964844,293.1499938964844,0.3581019043922424,-6876.47216796875,303.92974853515625,0.8303560614585876,0.2188247144222259,0.204160064458847,291.3273010253906,297.1499938964844,293.1499938964844,0.6145493984222412,-7609.68994140625,303.7997131347656,0.9573153257369996,0.3296564221382141,0.2269862294197082,290.98779296875,297.1499938964844,293.1499938964844,0.7354066967964172,-11874.5458984375,303.6371154785156,0.9990000128746032,0.5127906203269958,0.3562962710857391,291.6901550292969,297.1499938964844,293.1499938964844,0.0563476718962192,-8570.2958984375,304.1128845214844,0.5175594091415405,0.0595440827310085,0.2528784573078155,276.0502319335937,291.1499938964844,251.4499969482422,250.9397735595703,276.28564453125,291.6857604980469,276.0635681152344,1.0,0.3642436563968658,0.0,0.0,1.0,1.0,-1.975294589996338,2.331774112462881e-06,1.9752923250198364,-0.7563289999961853,0.0,0.0,0.0,50.6416244506836,157.0,317.749267578125,-0.0,610.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
628980,291.53094482421875,297.1499938964844,293.1499938964844,0.5977760553359985,-9542.3837890625,303.86846923828125,0.929752230644226,0.3205580115318298,0.284946084022522,291.5642395019531,297.1499938964844,293.1499938964844,0.3761409521102905,-7126.27880859375,303.9369812011719,0.8265471458435059,0.226987212896347,0.2122745513916015,291.3879699707031,297.1499938964844,293.1499938964844,0.6424557566642761,-7852.2890625,303.8126220703125,0.9506680369377136,0.3408251106739044,0.234951838850975,291.0718994140625,297.1499938964844,293.1499938964844,0.7877868413925171,-12484.275390625,303.63482666015625,0.9990000128746032,0.5236620306968689,0.3759816288948059,291.74249267578125,297.1499938964844,293.1499938964844,0.0723677277565002,-9903.9375,304.0906677246094,0.5376880168914795,0.0677672326564788,0.2934417426586151,276.1500549316406,291.1499938964844,251.4499969482422,250.9383544921875,276.35955810546875,291.7377014160156,276.1624755859375,1.0,0.3868399262428283,0.0,0.0,1.0,1.0,-2.1023051738739014,2.625479282869492e-06,2.1023025512695312,-0.80280601978302,0.0,0.0,0.0,56.52311706542969,157.0,294.82672119140625,-0.0,733.2870483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629040,291.5920715332031,297.1499938964844,293.1499938964844,0.6192916035652161,-9782.787109375,303.8805236816406,0.9163535833358764,0.3290635645389557,0.2929841578006744,291.6275329589844,297.1499938964844,293.1499938964844,0.39335897564888,-7361.037109375,303.9444274902344,0.8189117908477783,0.234641894698143,0.2199473530054092,291.4476623535156,297.1499938964844,293.1499938964844,0.6697555184364319,-8086.6123046875,303.8243103027344,0.938977837562561,0.3514268398284912,0.2426794916391372,291.1546325683594,297.1499938964844,293.1499938964844,0.8543885946273804,-13266.90234375,303.6070251464844,0.9990000128746032,0.5337395668029785,0.4013330042362213,291.8009033203125,297.1499938964844,293.1499938964844,0.0846989080309867,-10998.3056640625,304.0791931152344,0.5473974943161011,0.0741339102387428,0.3270638585090637,276.2445983886719,291.1499938964844,251.4499969482422,250.9369659423828,276.427734375,291.7959899902344,276.2554016113281,1.0,0.4098964035511017,0.0,0.0,1.0,1.0,-2.2259325981140137,2.928856019934756e-06,2.2259297370910645,-0.8482754230499268,0.0,0.0,0.0,63.90824890136719,177.0,273.722412109375,-0.0,872.5892333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629100,291.6521301269531,297.1499938964844,293.1499938964844,0.6398904323577881,-10010.1552734375,303.8920593261719,0.9008626341819764,0.3370025157928467,0.3005847930908203,291.68927001953125,297.1499938964844,293.1499938964844,0.4098443984985351,-7582.6572265625,303.9518127441406,0.8083961606025696,0.2418010234832763,0.2271997630596161,291.5068359375,297.1499938964844,293.1499938964844,0.6960441470146179,-8309.0087890625,303.8357238769531,0.923520565032959,0.361369788646698,0.2500140368938446,291.2414855957031,297.1499938964844,293.1499938964844,0.933999478816986,-14196.892578125,303.5608215332031,0.9990000128746032,0.5419652462005615,0.4315292239189148,291.8629455566406,297.1499938964844,293.1499938964844,0.0940787717700004,-11855.1943359375,304.0750732421875,0.5486757755279541,0.0790430158376693,0.3536513149738312,276.3299865722656,291.1499938964844,251.4499969482422,250.9356231689453,276.4896850585937,291.8580322265625,276.3393249511719,1.0,0.4330380260944366,0.0,0.0,1.0,1.0,-2.34439468383789,3.2358516364183743e-06,2.3443915843963623,-0.8920757174491882,0.0,0.0,0.0,72.79381561279297,177.0,251.6604766845703,-0.0,1027.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629160,291.7110595703125,297.1499938964844,293.1499938964844,0.6595211625099182,-10224.228515625,303.9032592773437,0.8851106762886047,0.3444009125232696,0.307738721370697,291.7494506835937,297.1499938964844,293.1499938964844,0.4255983829498291,-7791.6484375,303.9591979980469,0.7960032224655151,0.2484828233718872,0.2340446859598159,291.5654296875,297.1499938964844,293.1499938964844,0.7212140560150146,-8518.87890625,303.8471069335937,0.9070188403129578,0.3706743419170379,0.2569343745708465,291.3330993652344,297.1499938964844,293.1499938964844,1.0,-15144.3408203125,303.37762451171875,0.9990000128746032,0.548149585723877,0.4651053249835968,291.927490234375,297.1499938964844,293.1499938964844,0.1012618020176887,-12513.33984375,304.0757141113281,0.5445436239242554,0.082670196890831,0.3742929995059967,276.4071960449219,291.1499938964844,251.4499969482422,250.934326171875,276.5469970703125,291.9226989746094,276.41534423828125,1.0,0.4559563398361206,0.0,0.0,1.0,1.0,-2.4570977687835693,3.542785634635948e-06,2.457094192504883,-0.9339271783828736,0.0,0.0,0.0,83.02229309082031,197.0,230.4156188964844,-0.0,1195.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629220,291.7686462402344,297.1499938964844,293.1499938964844,0.6782273054122925,-10425.916015625,303.9140930175781,0.8697111010551453,0.3513201475143432,0.3144746720790863,291.8080749511719,297.1499938964844,293.1499938964844,0.4406212270259857,-7988.45166015625,303.9665832519531,0.7834834456443787,0.2547153830528259,0.2404941916465759,291.62310791015625,297.1499938964844,293.1499938964844,0.7453062534332275,-8717.046875,303.8583679199219,0.8919811248779297,0.3794174194335937,0.2634657323360443,291.4125061035156,297.1499938964844,293.1499938964844,1.0,-15871.427734375,302.739013671875,0.9990000128746032,0.5555533170700073,0.5005374550819397,291.991943359375,297.1499938964844,293.1499938964844,0.1068578138947486,-13021.248046875,304.0790710449219,0.5375483632087708,0.0854953750967979,0.3904068171977997,276.47711181640625,291.1499938964844,251.4499969482422,250.93307495117188,276.5995788574219,291.9874572753906,276.4842529296875,1.0,0.4784106314182281,0.0,0.0,1.0,1.0,-2.5639808177948,3.847319931082893e-06,2.563976764678955,-0.973771631717682,0.0,0.0,0.0,94.3479461669922,197.0,210.29595947265625,-0.0,1375.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629280,291.82440185546875,297.1499938964844,293.1499938964844,0.6962174773216248,-10618.189453125,303.9242553710937,0.853330135345459,0.3578631579875946,0.3208986222743988,291.8648986816406,297.1499938964844,293.1499938964844,0.4550265371799469,-8175.1162109375,303.9737243652344,0.7696170806884766,0.2605500519275665,0.2466197460889816,291.67926025390625,297.1499938964844,293.1499938964844,0.7685701251029968,-8906.3212890625,303.8690795898437,0.8755812048912048,0.3877322673797607,0.2697068750858307,291.4764404296875,297.1499938964844,293.1499938964844,1.0,-16461.447265625,302.2056579589844,0.995459794998169,0.5649967789649963,0.5308881402015686,292.0543518066406,297.1499938964844,293.1499938964844,0.1116338223218917,-13451.19140625,304.0832824707031,0.5281698107719421,0.0879080966114997,0.4041664898395538,276.5411682128906,291.1499938964844,251.4499969482422,250.931884765625,276.6552124023437,292.0502319335937,276.5478210449219,1.0,0.4999235868453979,0.0,0.0,1.0,1.0,-2.658374071121216,4.126688054384431e-06,2.658370018005371,-1.0085159540176392,0.0,0.0,0.0,107.65592956542967,215.0,194.3367919921875,-0.0,1562.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0963439941406,306.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5355346651905074e-22,1.5355346651905074e-22,-0.0,0.0,0.0,0.0,0.0,-1.401298464324817e-45,0.0,0.0,0.0,0.0,4.0,0.0,0.0
629340,291.87799072265625,297.1499938964844,293.1499938964844,0.7139056921005249,-10806.3251953125,303.93310546875,0.8350270986557007,0.3641331493854522,0.3271921873092651,291.9198303222656,297.1499938964844,293.1499938964844,0.4690909683704376,-8355.771484375,303.9801940917969,0.7535811066627502,0.2660414576530456,0.2525596022605896,291.73321533203125,297.1499938964844,293.1499938964844,0.7914948463439941,-9091.572265625,303.8784484863281,0.8567695617675781,0.3957664668560028,0.2758251130580902,291.5269775390625,297.1499938964844,293.1499938964844,1.0,-16640.046875,302.052001953125,0.9767287373542786,0.5762608647346497,0.5411801338195801,292.1129150390625,297.1499938964844,293.1499938964844,0.1163522005081176,-13873.943359375,304.0868225097656,0.5168746113777161,0.0902865827083587,0.4177215099334717,276.6017761230469,291.1499938964844,251.4499969482422,250.9307403564453,276.696044921875,292.109130859375,276.6069641113281,1.0,0.5189801454544067,0.0,0.0,1.0,1.0,-2.721598148345948,4.319895651860861e-06,2.7215938568115234,-1.0322294235229492,0.0,0.0,1.0,124.03585052490234,215.0,179.85049438476562,-1209.994384765625,1728.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0960388183594,306.27838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,427.7548828125,18000.0,0.0,0.0,0.0001396851002937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0082205962389707,0.0082207033410668,-1.0757864288279961e-07,0.0,1.417626123156879e-07,0.0,0.0,0.0129782417789101,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
629400,291.9337463378906,297.1499938964844,293.1499938964844,0.6237629055976868,-9683.4716796875,304.1402587890625,0.8214770555496216,0.3693090975284576,0.3329675793647766,291.97412109375,297.1499938964844,293.1499938964844,0.4108878672122955,-7498.2509765625,304.1194152832031,0.742030143737793,0.2709669470787048,0.2580616474151611,291.7889404296875,297.1499938964844,293.1499938964844,0.6953249573707581,-8177.0439453125,304.10693359375,0.8432168364524841,0.4027822315692901,0.2815569341182709,291.5949401855469,297.1499938964844,293.1499938964844,1.0,-15429.4892578125,303.1947326660156,0.96047842502594,0.5835483074188232,0.5515174865722656,292.1680908203125,297.1499938964844,293.1499938964844,0.1039377599954605,-12520.64453125,304.1214599609375,0.5092652440071106,0.0925885811448097,0.4309218823909759,279.9287109375,291.1499938964844,251.4499969482422,250.9296722412109,276.7358703613281,292.16455078125,280.2637939453125,1.0,0.5366312265396118,0.0,0.0,1.0,1.0,-2.782367706298828,4.509795871854294e-06,2.782363176345825,-1.0548900365829468,0.0,0.0,1.0,139.4449005126953,203.0,5070.513671875,-18980.35546875,1893.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.744384765625,301.9224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,3981.26806640625,19080.0,0.0,0.0,0.02729925327003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5987743139266968,0.5987774133682251,-3.0775363484281115e-06,0.0,2.770527134998701e-05,0.0,0.0,24.633525848388672,0.0,0.0,0.0,0.3772335648536682,4.0,0.0,1.0
629460,291.9916687011719,297.1499938964844,293.1499938964844,0.568231463432312,-8993.2490234375,304.24029541015625,0.8124309182167053,0.3733380138874054,0.3373111486434936,292.02740478515625,297.1499938964844,293.1499938964844,0.3767520785331726,-6990.0390625,304.1852111816406,0.7352386116981506,0.2753959894180298,0.2628346979618072,291.8466186523437,297.1499938964844,293.1499938964844,0.6367093324661255,-7623.98388671875,304.21832275390625,0.8349331021308899,0.4086917340755462,0.2862381339073181,291.7029113769531,297.1499938964844,293.1499938964844,0.9805091619491576,-14537.0068359375,303.9013977050781,0.9452503323554992,0.5820403695106506,0.5536371469497681,292.2216186523437,297.1499938964844,293.1499938964844,0.0969539359211921,-11742.443359375,304.138916015625,0.5052357912063599,0.0945134609937667,0.4424622356891632,282.1400451660156,291.1499938964844,251.4499969482422,250.9286499023437,276.7759094238281,292.2182312011719,282.2250671386719,1.0,0.548485279083252,0.0,0.0,1.0,1.0,-2.823533773422241,4.6406480578298215e-06,2.8235292434692383,-1.0700398683547974,0.0,0.0,1.0,151.18821716308594,203.0,4782.19287109375,-21057.111328125,2015.3076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8165283203125,300.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,9448.779296875,19080.0,0.0,0.0,0.0773713514208793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.986771047115326,0.9867790937423706,-8.049724783631973e-06,0.0,7.852209091652185e-05,0.0,0.0,106.92425537109376,0.0,0.0,0.0,0.556923508644104,4.0,0.0,1.0
629520,292.0430603027344,297.1499938964844,293.1499938964844,0.5593670606613159,-8893.14453125,304.23931884765625,0.8078094720840454,0.3779139220714569,0.3414103388786316,292.0768127441406,297.1499938964844,293.1499938964844,0.3736695349216461,-6945.5087890625,304.1839904785156,0.7324122190475464,0.2799141407012939,0.2673253417015075,291.8984069824219,297.1499938964844,293.1499938964844,0.6294751763343811,-7564.54052734375,304.21832275390625,0.8313008546829224,0.4150284230709076,0.2906875312328338,291.7874755859375,297.1499938964844,293.1499938964844,0.9606989622116088,-14255.90234375,303.981201171875,0.9348337650299072,0.5837417840957642,0.5538711547851562,292.2728576660156,297.1499938964844,293.1499938964844,0.0969752073287963,-11715.7177734375,304.14080810546875,0.5036705136299133,0.0962070301175117,0.4518206715583801,282.6758728027344,291.1499938964844,251.4499969482422,250.9277191162109,276.80926513671875,292.26971435546875,282.6943359375,1.0,0.5573953986167908,0.0,0.0,1.0,1.0,-2.857441663742065,4.7501575863861945e-06,2.8574368953704834,-1.0827947854995728,0.0,0.0,1.0,159.13861083984375,191.0,3137.12841796875,-20061.587890625,2109.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.4580383300781,298.3835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,13526.8349609375,19080.0,0.0,0.0,0.1291031539440155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1828734874725342,1.1828850507736206,-1.1555653145478573e-05,0.0,0.0001310232910327,0.0,0.0,184.02626037597656,0.0,0.0,0.0,0.6554545760154724,4.0,0.0,1.0
629580,292.08843994140625,297.1499938964844,293.1499938964844,0.564853847026825,-8976.1259765625,304.2129211425781,0.8080195784568787,0.3830158710479736,0.3458563685417175,292.1221923828125,297.1499938964844,293.1499938964844,0.3797056972980499,-7038.42578125,304.1667175292969,0.7333971858024597,0.2845944166183471,0.271777868270874,291.94451904296875,297.1499938964844,293.1499938964844,0.6379615664482117,-7656.904296875,304.1902770996094,0.8322601318359375,0.421819120645523,0.2953369617462158,291.8503112792969,297.1499938964844,293.1499938964844,0.96773761510849,-14316.7841796875,303.9985046386719,0.932575523853302,0.5886464715003967,0.5571625232696533,292.3204345703125,297.1499938964844,293.1499938964844,0.0989521890878677,-11900.5322265625,304.13885498046875,0.5047765970230103,0.0979737043380737,0.46010422706604,282.7382507324219,291.1499938964844,251.4499969482422,250.9268493652344,276.8392028808594,292.3175964355469,282.7338256835937,1.0,0.5643711090087891,0.0,0.0,1.0,1.0,-2.8951101303100586,4.873447778663831e-06,2.895105361938477,-1.0970457792282104,0.0,0.0,1.0,163.1173858642578,191.0,1758.4681396484375,-18693.376953125,2193.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.8564147949219,296.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,16026.12890625,19080.0,0.0,0.0,0.1792305260896682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2875878810882568,1.2876015901565552,-1.369177789456444e-05,0.0,0.0001818961900426,0.0,0.0,237.3483428955078,0.0,0.0,0.0,0.7080682516098022,4.0,0.0,1.0
629640,292.129638671875,297.1499938964844,293.1499938964844,0.5762133598327637,-9131.2958984375,304.1808166503906,0.8116685748100281,0.3883707523345947,0.3505285084247589,292.1639709472656,297.1499938964844,293.1499938964844,0.389408141374588,-7184.67578125,304.1460266113281,0.7371622920036316,0.2894062995910644,0.2762457728385925,291.9864501953125,297.1499938964844,293.1499938964844,0.6529549360275269,-7809.4521484375,304.1556701660156,0.83652263879776,0.4288572371006012,0.3001359701156616,291.9004211425781,297.1499938964844,293.1499938964844,0.9867143630981444,-14527.2197265625,303.9913635253906,0.9361711740493774,0.5952589511871338,0.5625838041305542,292.3639221191406,297.1499938964844,293.1499938964844,0.1018188521265983,-12177.75390625,304.1356506347656,0.5081788301467896,0.0999367758631706,0.4684390723705292,282.6297302246094,291.1499938964844,251.4499969482422,250.92605590820312,276.8665771484375,292.3613586425781,282.6178283691406,1.0,0.5700439214706421,0.0,0.0,1.0,1.0,-2.936664581298828,5.011361281503923e-06,2.936659574508667,-1.1127716302871704,0.0,0.0,1.0,164.05807495117188,179.0,821.6791381835938,-17538.03515625,2270.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.9781799316406,294.85076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17437.333984375,19080.0,0.0,0.0,0.2265916615724563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3430842161178589,1.3430991172790527,-1.489745955041144e-05,0.0,0.0002299617335665,0.0,0.0,269.3799743652344,0.0,0.0,0.0,0.7359321713447571,4.0,0.0,1.0
629700,292.1679077148437,297.1499938964844,293.1499938964844,0.5895738005638123,-9307.8623046875,304.1510009765625,0.8175018429756165,0.393779456615448,0.3552506268024444,292.2026672363281,297.1499938964844,293.1499938964844,0.4003688991069793,-7347.07275390625,304.1268615722656,0.7429502606391907,0.2942943871021271,0.28072389960289,292.0252380371094,297.1499938964844,293.1499938964844,0.670276403427124,-7980.55126953125,304.12322998046875,0.8431349396705627,0.4359771311283111,0.3049821257591247,291.9425354003906,297.1499938964844,293.1499938964844,1.0,-14749.8603515625,303.90887451171875,0.9435346722602844,0.6028080582618713,0.5690908432006836,292.4036560058594,297.1499938964844,293.1499938964844,0.1050968244671821,-12493.8876953125,304.1322937011719,0.51349276304245,0.1020931079983711,0.4772484302520752,282.4757385253906,291.1499938964844,251.4499969482422,250.9253387451172,276.8915710449219,292.4013366699219,282.46343994140625,1.0,0.5748224854469299,0.0,0.0,1.0,1.0,-2.980741024017334,5.159828560863389e-06,2.9807357788085938,-1.1294530630111694,0.0,0.0,1.0,162.85958862304688,179.0,263.1642150878906,-16739.205078125,2343.088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.7274169921875,293.8086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18206.580078125,20160.0,0.0,0.0,0.270789086818695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3723894357681274,1.3724050521850586,-1.5554658602923155e-05,0.0,0.0002748164988588,0.0,0.0,287.4007568359375,0.0,0.0,0.0,0.7656391859054565,4.0,0.0,1.0
629760,292.2041015625,297.1499938964844,293.1499938964844,0.6022495627403259,-9471.478515625,304.1278686523437,0.8249204158782959,0.3991100788116455,0.3598990738391876,292.2388000488281,297.1499938964844,293.1499938964844,0.4108583629131317,-7499.67724609375,304.112060546875,0.7504429221153259,0.2991955280303955,0.2851794064044952,292.0617370605469,297.1499938964844,293.1499938964844,0.686972975730896,-8141.6162109375,304.09783935546875,0.8516882658004761,0.4430567920207977,0.3097939193248749,291.9750061035156,297.1499938964844,293.1499938964844,1.0,-14920.4638671875,303.765869140625,0.9537388682365416,0.6117212176322937,0.5766288638114929,292.44000244140625,297.1499938964844,293.1499938964844,0.108374647796154,-12805.35546875,304.12957763671875,0.5205307602882385,0.1044071540236473,0.48653244972229,282.3552551269531,291.1499938964844,251.4499969482422,250.9247131347656,276.9141540527344,292.4378967285156,282.3465881347656,1.0,0.5790167450904846,0.0,0.0,1.0,1.0,-3.026894807815552,5.317725026543485e-06,3.0268893241882324,-1.1469420194625854,0.0,0.0,1.0,160.07855224609375,167.0,3.485550880432129,-16398.203125,2413.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.98095703125,293.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,19358.16015625,20160.0,0.0,0.0,0.3119212985038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4151264429092407,1.4151430130004885,-1.653850449656602e-05,0.0,0.0003165604721289,0.0,0.0,315.0951538085937,0.0,0.0,0.0,0.7738319039344788,4.0,0.0,1.0
629820,292.2387084960937,297.1499938964844,293.1499938964844,0.6141975522041321,-9622.462890625,304.1102600097656,0.8336654901504517,0.4042955636978149,0.3643982410430908,292.2727966308594,297.1499938964844,293.1499938964844,0.4208960235118866,-7643.353515625,304.10076904296875,0.7594602704048157,0.3040615618228912,0.2895748019218445,292.0964050292969,297.1499938964844,293.1499938964844,0.7030112147331238,-8293.0673828125,304.0782470703125,0.8619534969329834,0.4500278532505035,0.3145153522491455,292.0011291503906,297.1499938964844,293.1499938964844,1.0,-15094.96875,303.60858154296875,0.9658697247505188,0.6214697957038879,0.5851694941520691,292.473388671875,297.1499938964844,293.1499938964844,0.1116630062460899,-13113.7548828125,304.1273193359375,0.5291621685028076,0.106840081512928,0.4962180852890014,282.2625427246094,291.1499938964844,251.4499969482422,250.92417907714844,276.9349060058594,292.47149658203125,282.2573547363281,1.0,0.5828520655632019,0.0,0.0,1.0,1.0,-3.0747194290161133,5.483942913997453e-06,3.074713945388794,-1.1650640964508057,0.0,0.0,1.0,156.15969848632812,167.0,-104.53409576416016,-16287.990234375,2482.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.6492614746094,292.9247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,19741.119140625,20160.0,0.0,0.0,0.3499683737754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290554523468018,1.4290722608566284,-1.6865680663613603e-05,0.0,0.0003551733971107,0.0,0.0,324.4914855957031,0.0,0.0,0.0,0.7808119654655457,4.0,0.0,1.0
629880,292.2720031738281,297.1499938964844,293.1499938964844,0.624599277973175,-9751.142578125,304.0986633300781,0.8436014652252197,0.4093043804168701,0.3687257170677185,292.3049621582031,297.1499938964844,293.1499938964844,0.4299194812774658,-7770.2568359375,304.0933837890625,0.7698006629943848,0.3088590800762176,0.2938915193080902,292.1296081542969,297.1499938964844,293.1499938964844,0.717452347278595,-8426.5380859375,304.06512451171875,0.8736887574195862,0.4568535685539245,0.3191266655921936,292.0238037109375,297.1499938964844,293.1499938964844,1.0,-15256.6201171875,303.46392822265625,0.9786555767059326,0.6315687894821167,0.5942326188087463,292.5043029785156,297.1499938964844,293.1499938964844,0.114799290895462,-13403.00390625,304.1257629394531,0.5391623973846436,0.1093414947390556,0.5061855912208557,282.2171936035156,291.1499938964844,251.4499969482422,250.9237365722656,276.95416259765625,292.5025634765625,282.216064453125,1.0,0.5864519476890564,0.0,0.0,1.0,1.0,-3.123220443725586,5.6552194109826814e-06,3.1232149600982666,-1.1834392547607422,0.0,0.0,1.0,151.51611328125,155.0,-103.63833618164062,-16434.98046875,2550.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.64617919921875,292.9120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,19941.654296875,20160.0,0.0,0.0,0.385051965713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436295509338379,1.4363124370574951,-1.703700763755478e-05,0.0,0.0003907787904608,0.0,0.0,329.4484558105469,0.0,0.0,0.0,0.7844390273094177,4.0,0.0,1.0
629940,292.3041381835937,297.1499938964844,293.1499938964844,0.6331977844238281,-9855.189453125,304.0924377441406,0.8546686172485352,0.414113700389862,0.3728674650192261,292.33551025390625,297.1499938964844,293.1499938964844,0.4377436935901642,-7878.3017578125,304.0895080566406,0.7812675833702087,0.3135603368282318,0.2981123030185699,292.1615600585937,297.1499938964844,293.1499938964844,0.7299783825874329,-8539.833984375,304.057861328125,0.8866644501686096,0.4635052978992462,0.3236130177974701,292.0449523925781,297.1499938964844,293.1499938964844,1.0,-15397.81640625,303.3388977050781,0.9910961985588074,0.6416810750961304,0.603441059589386,292.5331115722656,297.1499938964844,293.1499938964844,0.1176979541778564,-13665.5205078125,304.1249084472656,0.5502500534057617,0.1118597015738487,0.5162621736526489,282.2218017578125,291.1499938964844,251.4499969482422,250.9233856201172,276.9721374511719,292.5315246582031,282.22442626953125,1.0,0.5898798108100891,0.0,0.0,1.0,1.0,-3.171501398086548,5.828426765219774e-06,3.1714954376220703,-1.2017269134521484,0.0,0.0,1.0,146.45252990722656,155.0,-41.69675064086914,-16789.88671875,2618.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.8954772949219,293.11041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,20046.46875,20160.0,0.0,0.0,0.417350709438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4400651454925537,1.440082311630249,-1.712655466690194e-05,0.0,0.0004235579399392,0.0,0.0,332.04931640625,0.0,0.0,0.0,0.7863274812698364,4.0,0.0,1.0
630000,292.335205078125,297.1499938964844,293.1499938964844,0.6400073766708374,-9935.6484375,304.090576171875,0.8653382062911987,0.4187272489070892,0.3768595457077026,292.3646240234375,297.1499938964844,293.1499938964844,0.4443859457969665,-7968.32763671875,304.08843994140625,0.7922786474227905,0.3181613981723785,0.302268385887146,292.1923522949219,297.1499938964844,293.1499938964844,0.7405641674995422,-8633.5302734375,304.0554504394531,0.8990683555603027,0.4699815213680267,0.3279986083507538,292.0654602050781,297.1499938964844,293.1499938964844,1.0,-15458.685546875,303.28076171875,0.9990000128746032,0.6516470313072205,0.6088610887527466,292.56011962890625,297.1499938964844,293.1499938964844,0.1203595921397209,-13902.0595703125,304.1246337890625,0.560998797416687,0.114367663860321,0.5264852643013,282.2735290527344,291.1499938964844,251.4499969482422,250.9231414794922,276.9933166503906,292.55865478515625,282.27978515625,1.0,0.5928959250450134,0.0,0.0,1.0,1.0,-3.2138617038726807,5.9821813920279965e-06,3.213855504989624,-1.2173786163330078,0.0,0.0,1.0,142.09481811523438,143.0,51.7030143737793,-17287.685546875,2679.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3336486816406,293.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,20100.93359375,21240.0,0.0,0.0,0.4470669329166412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442020058631897,1.4420372247695925,-1.7173086234834045e-05,0.0,0.0004537161148618,0.0,0.0,333.4034729003906,0.0,0.0,0.0,0.8023067712783813,4.0,0.0,1.0
630060,292.3652648925781,297.1499938964844,293.1499938964844,0.6442806720733643,-9983.82421875,304.0936584472656,0.8723984956741333,0.4231475591659546,0.3807978928089142,292.3923034667969,297.1499938964844,293.1499938964844,0.4493608474731445,-8033.7001953125,304.09063720703125,0.7998270392417908,0.3226740658283233,0.3064602613449096,292.22198486328125,297.1499938964844,293.1499938964844,0.748299777507782,-8699.7314453125,304.0586242675781,0.9076035618782043,0.4762891232967376,0.3323575854301452,292.0839538574219,297.1499938964844,293.1499938964844,1.0,-15277.296875,303.4436950683594,0.9990000128746032,0.6617525219917297,0.6005661487579346,292.58544921875,297.1499938964844,293.1499938964844,0.1227227449417114,-14105.9326171875,304.1249389648437,0.568917453289032,0.1168668270111084,0.5372486114501953,282.3958740234375,291.1499938964844,251.45001220703125,250.9229736328125,277.0104675292969,292.5840759277344,282.4061889648437,1.0,0.5946047902107239,0.0,0.0,1.0,1.0,-3.2363741397857666,6.0649072111118585e-06,3.23636794090271,-1.225844144821167,0.0,0.0,1.0,139.99392700195312,143.0,189.7270965576172,-17963.216796875,2713.398681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.90093994140625,293.9815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,20879.181640625,21240.0,0.0,0.0,0.4744773507118225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469670295715332,1.4696881771087646,-1.783797597454395e-05,0.0,0.0004815341962967,0.0,0.0,352.952392578125,0.0,0.0,0.0,0.8028799891471863,4.0,0.0,1.0
630120,292.39471435546875,297.1499938964844,293.1499938964844,0.6471812725067139,-10015.0341796875,304.0986633300781,0.8801769018173218,0.42730313539505,0.3845025300979614,292.4190979003906,297.1499938964844,293.1499938964844,0.453409194946289,-8085.7705078125,304.0940856933594,0.8079479932785034,0.327009379863739,0.3104994595050812,292.2509765625,297.1499938964844,293.1499938964844,0.7545375227928162,-8751.91015625,304.0639343261719,0.9175437688827516,0.4823503792285919,0.3365505039691925,292.100830078125,297.1499938964844,293.1499938964844,1.0,-15061.5869140625,303.6383056640625,0.9990000128746032,0.6719443798065186,0.5907241702079773,292.6096496582031,297.1499938964844,293.1499938964844,0.1248035356402397,-14281.951171875,304.125732421875,0.5771974325180054,0.1192631497979164,0.5476349592208862,282.5419616699219,291.1499938964844,251.45005798339844,250.9228515625,277.0262145996094,292.6083374023437,282.5541381835937,1.0,0.5955567359924316,0.0,0.0,1.0,1.0,-3.2551426887512207,6.134321210993221e-06,3.255136728286743,-1.2328977584838867,0.0,0.0,1.0,137.3706512451172,131.0,292.073486328125,-18633.466796875,2737.36181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.5666809082031,294.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,21053.837890625,21240.0,0.0,0.0,0.4996665418148041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4758044481277466,1.4758224487304688,-1.798719313228503e-05,0.0,0.0005070979823358,0.0,0.0,357.390380859375,0.0,0.0,0.0,0.8059492111206055,4.0,0.0,1.0
630180,292.4234313964844,297.1499938964844,293.1499938964844,0.6486213803291321,-10028.4130859375,304.1054077148437,0.8885993361473083,0.4312317967414856,0.387978196144104,292.44500732421875,297.1499938964844,293.1499938964844,0.4564231038093567,-8123.158203125,304.0987854003906,0.8161967992782593,0.3311789035797119,0.314365416765213,292.2792358398437,297.1499938964844,293.1499938964844,0.7591426968574524,-8789.0546875,304.0712280273437,0.9285643100738524,0.488193154335022,0.3405742645263672,292.116455078125,297.1499938964844,293.1499938964844,1.0,-14815.8984375,303.8601989746094,0.9990000128746032,0.6821655631065369,0.5796762108802795,292.6328125,297.1499938964844,293.1499938964844,0.126542642712593,-14425.0185546875,304.1269836425781,0.5856727361679077,0.1215604469180107,0.5575132369995117,282.7125549316406,291.1499938964844,251.45016479492188,250.9227905273437,277.0411682128906,292.6315612792969,282.7262878417969,1.0,0.5958371758460999,0.0,0.0,1.0,1.0,-3.2704825401306152,6.191356533236103e-06,3.2704763412475586,-1.238661766052246,0.0,0.0,1.0,134.3339080810547,131.0,378.29345703125,-19347.4453125,2752.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.30084228515625,295.1766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,21144.25,21240.0,0.0,0.0,0.5227622389793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.478969931602478,1.4789879322052002,-1.8064436517306603e-05,0.0,0.0005305372178554,0.0,0.0,359.6949768066406,0.0,0.0,0.0,0.8075335621833801,4.0,0.0,1.0
630240,292.4513244628906,297.1499938964844,293.1499938964844,0.6488209366798401,-10026.95703125,304.1131591796875,0.8976550698280334,0.4349558353424072,0.3912524580955505,292.47003173828125,297.1499938964844,293.1499938964844,0.4585396349430084,-8148.03173828125,304.104248046875,0.8246473073959351,0.3351928889751434,0.318070501089096,292.3066711425781,297.1499938964844,293.1499938964844,0.7623333930969238,-8813.494140625,304.07977294921875,0.9402905702590942,0.4938352108001709,0.344445526599884,292.1307983398437,297.1499938964844,293.1499938964844,0.9965383410453796,-14530.560546875,304.0922546386719,0.9990000128746032,0.692434549331665,0.5675550699234009,292.6549377441406,297.1499938964844,293.1499938964844,0.1279777139425277,-14539.2490234375,304.1285705566406,0.5942896604537964,0.1237642094492912,0.5669127106666565,282.9018859863281,291.1499938964844,251.4503173828125,250.9228057861328,277.055419921875,292.6537475585937,282.9167175292969,1.0,0.595523476600647,0.0,0.0,1.0,1.0,-3.282721996307373,6.237059551494895e-06,3.2827157974243164,-1.2432596683502195,0.0,0.0,1.0,130.95303344726562,134.0,448.2244567871094,-20087.013671875,2758.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.0770263671875,295.8370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21190.798828125,21240.0,0.0,0.0,0.5439272522926331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805970191955566,1.4806150197982788,-1.8104205082636327e-05,0.0,0.0005520170088857,0.0,0.0,360.8834533691406,0.0,0.0,0.0,0.8083475232124329,4.0,0.0,1.0
630300,292.4785461425781,297.1499938964844,293.1499938964844,0.6481867432594299,-10015.939453125,304.1210021972656,0.904842495918274,0.4384593367576599,0.3943808972835541,292.494384765625,297.1499938964844,293.1499938964844,0.4600573182106018,-8164.83056640625,304.1098022460937,0.8314377665519714,0.3390280306339264,0.3216645121574402,292.3334350585937,297.1499938964844,293.1499938964844,0.7645471096038818,-8829.564453125,304.0885009765625,0.9495381712913512,0.4992600083351135,0.3482055068016052,292.1402893066406,297.1499938964844,293.1499938964844,0.972284734249115,-14215.09375,304.14654541015625,0.9990000128746032,0.703474760055542,0.5590174198150635,292.6762084960937,297.1499938964844,293.1499938964844,0.1292330771684646,-14636.630859375,304.13018798828125,0.6012724041938782,0.125859260559082,0.5760729908943176,283.1009216308594,291.1499938964844,251.45057678222656,250.9229278564453,277.0669860839844,292.6750793457031,283.1160583496094,1.0,0.5968876481056213,0.0,0.0,1.0,1.0,-3.2993974685668945,6.299829692579806e-06,3.299391269683838,-1.249714970588684,0.0,0.0,1.0,128.8335418701172,134.0,496.47503662109375,-20859.630859375,2781.547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.87225341796875,296.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21214.67578125,22320.0,0.0,0.0,0.5633264183998108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814308881759644,1.481449007987976,-1.812460322980769e-05,0.0,0.0005717047024518,0.0,0.0,361.4935607910156,0.0,0.0,0.0,0.8237646818161011,4.0,0.0,1.0
630360,292.50506591796875,297.1499938964844,293.1499938964844,0.6461113095283508,-9987.63671875,304.1300354003906,0.9110114574432372,0.4417592585086822,0.3973449468612671,292.5179748535156,297.1499938964844,293.1499938964844,0.460513174533844,-8166.8359375,304.11627197265625,0.83714359998703,0.3426982462406158,0.3251221776008606,292.3594970703125,297.1499938964844,293.1499938964844,0.7650712728500366,-8830.513671875,304.0987243652344,0.9570071697235109,0.5044848322868347,0.3518401086330414,292.14605712890625,297.1499938964844,293.1499938964844,0.949667990207672,-13933.84765625,304.1881103515625,0.9990000128746032,0.7151340246200562,0.5527781248092651,292.69647216796875,297.1499938964844,293.1499938964844,0.130178615450859,-14704.60546875,304.1320495605469,0.6071080565452576,0.1278800368309021,0.5849490761756897,283.3252868652344,291.1499938964844,251.450912475586,250.92315673828125,277.0792541503906,292.6954040527344,283.3412475585937,1.0,0.5988288521766663,0.0,0.0,1.0,1.0,-3.3184633255004883,6.371847575792344e-06,3.3184568881988525,-1.2569682598114014,0.0,0.0,1.0,127.50408172607422,152.0,553.818603515625,-21755.07421875,2814.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.64910888671875,297.2035522460937,278.1499938964844,0.0,18000.0,313.1499938964844,21984.05078125,22320.0,0.0,0.0,0.5813320279121399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5080546140670776,1.508073329925537,-1.878191324067302e-05,0.0,0.000589978066273,0.0,0.0,381.3359375,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
630420,292.5309143066406,297.1499938964844,293.1499938964844,0.644294023513794,-9963.66015625,304.1369323730469,0.9134829640388488,0.4448496699333191,0.4001929759979248,292.5409545898437,297.1499938964844,293.1499938964844,0.4611541032791137,-8172.2451171875,304.1212158203125,0.8398808240890503,0.3461887836456299,0.3284912407398224,292.3849182128906,297.1499938964844,293.1499938964844,0.7658631801605225,-8835.0751953125,304.1065673828125,0.9604186415672302,0.5095049738883972,0.3553869724273681,292.1522521972656,297.1499938964844,293.1499938964844,0.9383190274238586,-13804.423828125,304.201416015625,0.9990000128746032,0.7266339659690857,0.5527324676513672,292.7159729003906,297.1499938964844,293.1499938964844,0.1312066912651062,-14781.2607421875,304.1334533691406,0.6103836894035339,0.1297986805438995,0.59379643201828,283.5303649902344,291.1499938964844,251.4513702392578,250.9235076904297,277.0890808105469,292.7149353027344,283.5451354980469,1.0,0.6034761667251587,0.0,0.0,1.0,1.0,-3.34630823135376,6.47796787234256e-06,3.346301555633545,-1.267712116241455,0.0,0.0,1.0,128.25564575195312,152.0,557.86328125,-22566.3359375,2877.830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.4029235839844,297.8422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,22148.408203125,22320.0,0.0,0.0,0.5980364680290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5136812925338743,1.513700246810913,-1.8922330127679743e-05,0.0,0.0006069309893064,0.0,0.0,385.620361328125,0.0,0.0,0.0,0.8265991806983948,4.0,0.0,1.0
630480,292.5560302734375,297.1499938964844,293.1499938964844,0.6425453424453735,-9941.275390625,304.1424865722656,0.9130272269248962,0.4477588236331939,0.4029153883457184,292.56329345703125,297.1499938964844,293.1499938964844,0.4618171751499176,-8178.486328125,304.125244140625,0.8403494954109192,0.3495191931724548,0.3317506313323974,292.4096069335937,297.1499938964844,293.1499938964844,0.7667153477668762,-8840.9560546875,304.1129150390625,0.9609416127204896,0.5143494606018066,0.3588397800922394,292.1630249023437,297.1499938964844,293.1499938964844,0.9354847073554992,-13785.1142578125,304.197021484375,0.9990000128746032,0.7371673583984375,0.5572293400764465,292.7348327636719,297.1499938964844,293.1499938964844,0.1322152465581894,-14856.92578125,304.1346130371094,0.6117268800735474,0.1315930038690567,0.6023780703544617,283.7216491699219,291.1499938964844,251.45196533203125,250.92401123046875,277.10009765625,292.7338256835937,283.7352600097656,1.0,0.6095578670501709,0.0,0.0,1.0,1.0,-3.3800833225250244,6.607710474781925e-06,3.3800768852233887,-1.2805774211883545,0.0,0.0,1.0,130.53419494628906,170.0,543.2482299804688,-23361.55859375,2964.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.12628173828125,298.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.37890625,22320.0,0.0,0.0,0.6135680079460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5165480375289917,1.5165669918060305,-1.899407106975559e-05,0.0,0.0006226935074664,0.0,0.0,387.8154296875,0.0,0.0,0.0,0.8280314207077026,4.0,0.0,1.0
630540,292.5804138183594,297.1499938964844,293.1499938964844,0.6409353613853455,-9921.2177734375,304.1467590332031,0.9103426933288574,0.4504959881305694,0.4055205881595611,292.5849304199219,297.1499938964844,293.1499938964844,0.4625513553619385,-8186.181640625,304.1283874511719,0.8390656113624573,0.3526994287967682,0.3349064588546753,292.4335327148437,297.1499938964844,293.1499938964844,0.7677135467529297,-8848.818359375,304.1177978515625,0.9592703580856324,0.5190274715423584,0.3622051477432251,292.1792907714844,297.1499938964844,293.1499938964844,0.9395196437835692,-13852.4287109375,304.1809997558594,0.9990000128746032,0.7464799880981445,0.5652685165405273,292.75323486328125,297.1499938964844,293.1499938964844,0.1331742703914642,-14928.982421875,304.1356811523437,0.6115429997444153,0.1332358419895172,0.6105434894561768,283.89862060546875,291.1499938964844,251.45269775390625,250.9246520996093,277.1112060546875,292.7522888183594,283.9110717773437,1.0,0.6168355345726013,0.0,0.0,1.0,1.0,-3.418083429336548,6.7552355176303536e-06,3.418076753616333,-1.2950186729431152,0.0,0.0,1.0,134.0218048095703,170.0,517.27734375,-24136.236328125,3068.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,302.8125915527344,299.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,22275.38671875,22320.0,0.0,0.0,0.6280551552772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5180141925811768,1.518033146858215,-1.903081465570721e-05,0.0,0.0006373961223289,0.0,0.0,388.9413146972656,0.0,0.0,0.0,0.8287639021873474,4.0,0.0,1.0
