time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630600,292.60406494140625,297.1499938964844,293.1499938964844,0.6395214200019836,-9904.0615234375,304.14990234375,0.9059860706329346,0.4530642032623291,0.4080093801021576,292.6059265136719,297.1499938964844,293.1499938964844,0.4633998870849609,-8195.869140625,304.1307678222656,0.8363811373710632,0.3557333350181579,0.3379603922367096,292.4567565917969,297.1499938964844,293.1499938964844,0.7689313292503357,-8859.203125,304.1214294433594,0.9557812809944152,0.5235407948493958,0.365483283996582,292.201171875,297.1499938964844,293.1499938964844,0.9495304822921752,-13993.1083984375,304.1571044921875,0.9990000128746032,0.7544795870780945,0.5762801766395569,292.7713317871094,297.1499938964844,293.1499938964844,0.134060800075531,-14995.455078125,304.1366577148437,0.6100586652755737,0.1347070932388305,0.6181626915931702,284.0606994628906,291.1499938964844,251.4535980224609,250.9254608154297,277.1224670410156,292.7704162597656,284.07196044921875,1.0,0.6250624060630798,0.0,0.0,1.0,1.0,-3.4592621326446533,6.916975507920142e-06,3.45925521850586,-1.3106416463851929,0.0,0.0,1.0,138.56231689453125,188.0,484.2239990234375,-24885.974609375,3188.891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.4578857421875,299.5440368652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.40234375,23400.0,0.0,0.0,0.641626238822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5187641382217407,1.5187832117080688,-1.904962300613988e-05,0.0,0.0006511690444312,0.0,0.0,389.51806640625,0.0,0.0,0.0,0.8441385626792908,4.0,0.0,1.0
630660,292.6271057128906,297.1499938964844,293.1499938964844,0.637417733669281,-9878.421875,304.1537170410156,0.9005241394042969,0.4554547965526581,0.4103758931159973,292.6263427734375,297.1499938964844,293.1499938964844,0.4637084007263183,-8197.974609375,304.1336975097656,0.832606315612793,0.3586183488368988,0.3409086167812347,292.4794006347656,297.1499938964844,293.1499938964844,0.76932293176651,-8862.056640625,304.1258850097656,0.9507675766944884,0.5278788805007935,0.3686685562133789,292.22857666015625,297.1499938964844,293.1499938964844,0.9634487628936768,-14180.0673828125,304.13043212890625,0.9990000128746032,0.7611256241798401,0.5897936820983887,292.7892150878906,297.1499938964844,293.1499938964844,0.1346659362316131,-15036.287109375,304.13800048828125,0.6074645519256592,0.1359938085079193,0.6251404881477356,284.2323608398437,291.1499938964844,251.4546661376953,250.92645263671875,277.1339111328125,292.7882995605469,284.2432556152344,1.0,0.634037435054779,0.0,0.0,1.0,1.0,-3.5027451515197754,7.089890004863264e-06,3.5027379989624023,-1.32711660861969,0.0,0.0,1.0,144.0375518798828,188.0,477.2376098632813,-25739.142578125,3322.778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.04010009765625,300.0600891113281,278.1499938964844,0.0,18000.0,313.1499938964844,23072.16796875,23400.0,0.0,0.0,0.6545956134796143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5449249744415283,1.5449447631835938,-1.971153869817499e-05,0.0,0.000664331309963,0.0,0.0,409.9953918457031,0.0,0.0,0.0,0.8438970446586609,4.0,0.0,1.0
630720,292.6495361328125,297.1499938964844,293.1499938964844,0.6361706256866455,-9864.0478515625,304.1553039550781,0.894178032875061,0.45767742395401,0.4126133918762207,292.64617919921875,297.1499938964844,293.1499938964844,0.464627206325531,-8209.267578125,304.1349792480469,0.8280308842658997,0.3613585233688354,0.3437470495700836,292.5014038085937,297.1499938964844,293.1499938964844,0.7707208395004272,-8874.8701171875,304.1277160644531,0.9445288181304932,0.5320499539375305,0.3717544972896576,292.26092529296875,297.1499938964844,293.1499938964844,0.9826854467391968,-14429.5859375,304.0989685058594,0.9990000128746032,0.7664486765861511,0.6053406596183777,292.806884765625,297.1499938964844,293.1499938964844,0.1353071928024292,-15082.50390625,304.1390075683594,0.6039534211158752,0.1370919048786163,0.6314197182655334,284.37164306640625,291.1499938964844,251.4559326171875,250.9276428222656,277.1455383300781,292.8059997558594,284.3808898925781,1.0,0.6435714364051819,0.0,0.0,1.0,1.0,-3.5477211475372314,7.271047252288554e-06,3.5477139949798584,-1.3441394567489624,0.0,0.0,1.0,150.3285369873047,206.0,432.3760681152344,-26439.515625,3468.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5727844238281,300.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.107421875,23400.0,0.0,0.0,0.6669484972953796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.550337314605713,1.5503571033477783,-1.9849889213219285e-05,0.0,0.0006768679595552,0.0,0.0,414.3194885253906,0.0,0.0,0.0,0.8465965390205383,4.0,0.0,1.0
630780,292.6712646484375,297.1499938964844,293.1499938964844,0.635336697101593,-9855.0205078125,304.15582275390625,0.8872079849243164,0.4597448110580444,0.4147326052188873,292.6654052734375,297.1499938964844,293.1499938964844,0.4658174514770508,-8224.6318359375,304.1355285644531,0.8228918313980103,0.3639601171016693,0.3464780747890472,292.5227966308594,297.1499938964844,293.1499938964844,0.7726103067398071,-8892.44921875,304.1283264160156,0.9373828768730164,0.5360667109489441,0.3747489750385284,292.2973327636719,297.1499938964844,293.1499938964844,1.0,-14698.05078125,304.0360412597656,0.9990000128746032,0.7705674767494202,0.6224910616874695,292.8243713378906,297.1499938964844,293.1499938964844,0.1358818262815475,-15124.0458984375,304.13995361328125,0.5997064709663391,0.1380058377981186,0.636982798576355,284.49200439453125,291.1499938964844,251.4573974609375,250.9290466308593,277.1572570800781,292.823486328125,284.5,1.0,0.6535065770149231,0.0,0.0,1.0,1.0,-3.5935490131378174,7.458050276909489e-06,3.593541622161865,-1.3614697456359863,0.0,0.0,1.0,157.3251953125,206.0,385.1838073730469,-27092.984375,3623.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0640869140625,300.8966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,23316.19921875,23400.0,0.0,0.0,0.6786889433860779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.553073763847351,1.553093671798706,-1.9920023987651803e-05,0.0,0.0006887830095365,0.0,0.0,416.5173034667969,0.0,0.0,0.0,0.8479618430137634,4.0,0.0,1.0
630840,292.6924133300781,297.1499938964844,293.1499938964844,0.6348321437835693,-9850.169921875,304.1556701660156,0.879898190498352,0.4616607427597046,0.4167366921901703,292.6841125488281,297.1499938964844,293.1499938964844,0.4672169983386993,-8243.0947265625,304.1356201171875,0.8173608779907227,0.3664272129535675,0.3491034209728241,292.5435485839844,297.1499938964844,293.1499938964844,0.7749006748199463,-8913.810546875,304.1280822753906,0.929661989212036,0.5399335026741028,0.3776546716690063,292.331787109375,297.1499938964844,293.1499938964844,1.0,-14909.0517578125,303.8528137207031,0.9990000128746032,0.7745952606201172,0.6408427953720093,292.8415222167969,297.1499938964844,293.1499938964844,0.1363855600357055,-15160.375,304.140869140625,0.5949104428291321,0.1387648433446884,0.6418817639350891,284.5966796875,291.1499938964844,251.45909118652344,250.9306640625,277.16900634765625,292.8406677246094,284.6036071777344,1.0,0.6637077331542969,0.0,0.0,1.0,1.0,-3.6397147178649902,7.648902283108328e-06,3.639707088470459,-1.3789159059524536,0.0,0.0,1.0,164.91915893554688,224.0,340.0985412597656,-27707.623046875,3787.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5179138183594,301.25958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.794921875,23400.0,0.0,0.0,0.6898635029792786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.554458498954773,1.554478406906128,-1.995556158362888e-05,0.0,0.0007001237245276,0.0,0.0,417.6324157714844,0.0,0.0,0.0,0.8486528396606445,4.0,0.0,1.0
630900,292.7129211425781,297.1499938964844,293.1499938964844,0.6345999836921692,-9848.697265625,304.1550598144531,0.8724885582923889,0.4634294807910919,0.4186241924762726,292.7022399902344,297.1499938964844,293.1499938964844,0.4687848389148712,-8264.0107421875,304.1353759765625,0.8115411400794983,0.3687642812728882,0.3516218066215515,292.563720703125,297.1499938964844,293.1499938964844,0.7775344252586365,-8938.318359375,304.1272888183594,0.921713411808014,0.5436570644378662,0.380471408367157,292.36309814453125,297.1499938964844,293.1499938964844,1.0,-15129.7451171875,303.66064453125,0.9990000128746032,0.7788079977035522,0.6600207090377808,292.85809326171875,297.1499938964844,293.1499938964844,0.1368503719568252,-15194.2138671875,304.1416931152344,0.5897746086120605,0.1394160538911819,0.6462796926498413,284.6877746582031,291.1499938964844,251.4610290527344,250.9325256347656,277.1805725097656,292.8572998046875,284.6937561035156,1.0,0.6740707159042358,0.0,0.0,1.0,1.0,-3.6858956813812256,7.842302693461534e-06,3.6858878135681152,-1.3963594436645508,0.0,0.0,1.0,173.00367736816406,224.0,298.72027587890625,-28287.669921875,3958.474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93670654296875,301.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.751953125,24480.0,0.0,0.0,0.7005123496055603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.555155634880066,1.5551756620407104,-1.997346589632798e-05,0.0,0.0007109310245141,0.0,0.0,418.194580078125,0.0,0.0,0.0,0.864000678062439,4.0,0.0,1.0
630960,292.7328796386719,297.1499938964844,293.1499938964844,0.633592963218689,-9837.1875,304.1559753417969,0.8651611804962158,0.4650466442108154,0.4203949570655823,292.7198791503906,297.1499938964844,293.1499938964844,0.4697361290454864,-8275.9658203125,304.13629150390625,0.805464506149292,0.370973527431488,0.3540352582931518,292.58331298828125,297.1499938964844,293.1499938964844,0.7792585492134094,-8954.015625,304.1282653808594,0.9138745069503784,0.5472350120544434,0.3832008838653564,292.3924865722656,297.1499938964844,293.1499938964844,1.0,-15342.537109375,303.4756164550781,0.9990000128746032,0.7830077409744263,0.6797107458114624,292.8740234375,297.1499938964844,293.1499938964844,0.1370905935764312,-15207.326171875,304.14276123046875,0.5844781398773193,0.1399854272603988,0.6503304839134216,284.7935485839844,291.1499938964844,251.4632110595703,250.9346466064453,277.19189453125,292.8732604980469,284.7994384765625,1.0,0.6845115423202515,0.0,0.0,1.0,1.0,-3.7318577766418457,8.037256520765368e-06,3.731849670410156,-1.4137120246887207,0.0,0.0,1.0,181.4827575683593,227.0,293.1401062011719,-28981.72265625,4135.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.301025390625,301.9207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.33203125,24480.0,0.0,0.0,0.7109225988388062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5809046030044556,1.580925226211548,-2.064034924842417e-05,0.0,0.0007214960642158,0.0,0.0,439.3128967285156,0.0,0.0,0.0,0.8635185956954956,4.0,0.0,1.0
631020,292.7520751953125,297.1499938964844,293.1499938964844,0.6332376599311829,-9834.0234375,304.155517578125,0.8597157597541809,0.466560035943985,0.4219989776611328,292.73681640625,297.1499938964844,293.1499938964844,0.4711390435695648,-8294.5791015625,304.13623046875,0.800923228263855,0.3730974197387695,0.3562943637371063,292.6021423339844,297.1499938964844,293.1499938964844,0.7818074822425842,-8977.548828125,304.1275634765625,0.908412218093872,0.5507165789604187,0.3858052790164947,292.4196472167969,297.1499938964844,293.1499938964844,1.0,-15509.111328125,303.32916259765625,0.9990000128746032,0.7872647047042847,0.6954411864280701,292.8890991210937,297.1499938964844,293.1499938964844,0.137394830584526,-15227.908203125,304.1435241699219,0.5804572701454163,0.1405197381973266,0.6538665890693665,284.87335205078125,291.1499938964844,251.46568298339844,250.93702697753903,277.20477294921875,292.8883972167969,284.8785095214844,1.0,0.6928337812423706,0.0,0.0,1.0,1.0,-3.770468235015869,8.202678145607933e-06,3.77046012878418,-1.4280970096588137,0.0,0.0,1.0,188.48828125,227.0,259.4286804199219,-29484.15625,4286.13037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6321105957031,302.1905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.42578125,24480.0,0.0,0.0,0.7209746837615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5861339569091797,1.5861546993255615,-2.0777122699655592e-05,0.0,0.0007316976552829,0.0,0.0,443.6868591308594,0.0,0.0,0.0,0.8661254644393921,4.0,0.0,1.0
631080,292.7705383300781,297.1499938964844,293.1499938964844,0.632989764213562,-9832.1201171875,304.15496826171875,0.8554343581199646,0.467970997095108,0.4234855771064758,292.7530822753906,297.1499938964844,293.1499938964844,0.4725890159606933,-8313.8759765625,304.1361083984375,0.7974328398704529,0.3751343190670013,0.3584442138671875,292.6202087402344,297.1499938964844,293.1499938964844,0.7845219969749451,-9002.501953125,304.126708984375,0.9044354557991028,0.5541044473648071,0.388323962688446,292.4441223144531,297.1499938964844,293.1499938964844,1.0,-15642.6474609375,303.2126159667969,0.9990000128746032,0.7917093634605408,0.7086041569709778,292.9033508300781,297.1499938964844,293.1499938964844,0.1376849859952926,-15247.9013671875,304.1441650390625,0.5772688388824463,0.1410243064165115,0.6571193337440491,284.944580078125,291.1499938964844,251.4684295654297,250.939697265625,277.2159118652344,292.9027099609375,284.9491882324219,1.0,0.7001929879188538,0.0,0.0,1.0,1.0,-3.804321765899658,8.349281415576115e-06,3.8043134212493896,-1.4408038854599,0.0,0.0,1.0,194.5066680908203,230.0,230.5693359375,-29935.9921875,4420.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9439392089844,302.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6015625,24480.0,0.0,0.0,0.7305776476860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5887463092803955,1.588767170906067,-2.084562038362492e-05,0.0,0.0007414434221573,0.0,0.0,445.8827819824219,0.0,0.0,0.0,0.8674274682998657,4.0,0.0,1.0
631140,292.78839111328125,297.1499938964844,293.1499938964844,0.6327537298202515,-9830.2392578125,304.1545104980469,0.8519245386123657,0.4692724943161011,0.4248536229133606,292.7687683105469,297.1499938964844,293.1499938964844,0.4740163683891296,-8332.8349609375,304.13604736328125,0.7946447730064392,0.3770797252655029,0.3604846894741058,292.6376342773437,297.1499938964844,293.1499938964844,0.7872928380966187,-9027.810546875,304.1259155273437,0.9014288187026978,0.5573933124542236,0.3907571136951446,292.4662170410156,297.1499938964844,293.1499938964844,1.0,-15753.107421875,303.1164245605469,0.9990000128746032,0.796310544013977,0.7199472188949585,292.9168395996094,297.1499938964844,293.1499938964844,0.1379500776529312,-15266.1376953125,304.1447448730469,0.5746446847915649,0.1415002346038818,0.660122275352478,285.0098876953125,291.1499938964844,251.47146606445312,250.9426727294922,277.2264404296875,292.9162292480469,285.0141296386719,1.0,0.7067115306854248,0.0,0.0,1.0,1.0,-3.834601402282715,8.481549230054952e-06,3.834592819213867,-1.452173113822937,0.0,0.0,1.0,199.8106689453125,230.0,207.79150390625,-30352.986328125,4541.10791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2412109375,302.6799621582031,278.1499938964844,0.0,18000.0,313.1499938964844,24439.89453125,24480.0,0.0,0.0,0.7397151589393616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.590057611465454,1.5900784730911257,-2.0880046577076428e-05,0.0,0.0007507168338634,0.0,0.0,446.9877624511719,0.0,0.0,0.0,0.8680810332298279,4.0,0.0,1.0
631200,292.8056640625,297.1499938964844,293.1499938964844,0.6324658393859863,-9827.5830078125,304.1542053222656,0.8490002751350403,0.4704633057117462,0.4261056780815124,292.783935546875,297.1499938964844,293.1499938964844,0.47537761926651,-8350.8330078125,304.1361083984375,0.7923972010612488,0.3789339661598205,0.3624202311038971,292.6544494628906,297.1499938964844,293.1499938964844,0.7900456190109253,-9052.78125,304.1252746582031,0.8990748524665833,0.5605831742286682,0.3931076526641845,292.486328125,297.1499938964844,293.1499938964844,1.0,-15844.939453125,303.0366516113281,0.9990000128746032,0.8010234236717224,0.7298097610473633,292.9295959472656,297.1499938964844,293.1499938964844,0.1381845921278,-15282.0068359375,304.145263671875,0.5724639296531677,0.141949251294136,0.6629078984260559,285.0711975097656,291.1499938964844,251.474838256836,250.94595336914065,277.23651123046875,292.92901611328125,285.0751953125,1.0,0.7125298976898193,0.0,0.0,1.0,1.0,-3.8618781566619873,8.601625268056523e-06,3.86186957359314,-1.462418556213379,0.0,0.0,1.0,204.5153045654297,233.0,190.4289093017578,-30743.490234375,4651.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5263366699219,302.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,24460.193359375,25560.0,0.0,0.0,0.7483952641487122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5907177925109863,1.5907386541366575,-2.089738700306043e-05,0.0,0.0007595260394737,0.0,0.0,447.5447387695313,0.0,0.0,0.0,0.8834100365638733,4.0,0.0,1.0
631260,292.8224792480469,297.1499938964844,293.1499938964844,0.631043553352356,-9810.306640625,304.156005859375,0.8465215563774109,0.4715220332145691,0.42723548412323,292.7986145019531,297.1499938964844,293.1499938964844,0.4758490622043609,-8355.9658203125,304.13775634765625,0.7905668616294861,0.3806870877742767,0.3642492890357971,292.6707458496094,297.1499938964844,293.1499938964844,0.7914591431617737,-9064.8955078125,304.127197265625,0.8972148299217224,0.5636590719223022,0.3953730762004852,292.5052185058594,297.1499938964844,293.1499938964844,1.0,-15908.341796875,302.9828491210937,0.9990000128746032,0.805719792842865,0.7384521961212158,292.9416809082031,297.1499938964844,293.1499938964844,0.1381570696830749,-15273.251953125,304.14617919921875,0.5706316232681274,0.1423686295747757,0.6654882431030273,285.1568298339844,291.1499938964844,251.47853088378903,250.9495544433593,277.24615478515625,292.9411315917969,285.1612243652344,1.0,0.7177502512931824,0.0,0.0,1.0,1.0,-3.886549472808838,8.710985639481805e-06,3.8865408897399902,-1.471687912940979,0.0,0.0,1.0,208.7109222412109,233.0,209.5437927246093,-31263.646484375,4751.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7768249511719,303.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25246.095703125,25560.0,0.0,0.0,0.7568819522857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6160705089569092,1.616092085838318,-2.1568817828665487e-05,0.0,0.0007681389688514,0.0,0.0,469.2865905761719,0.0,0.0,0.0,0.882699191570282,4.0,0.0,1.0
631320,292.8388366699219,297.1499938964844,293.1499938964844,0.6302512288093567,-9801.283203125,304.1563415527344,0.844363808631897,0.4724549949169159,0.4282332360744476,292.8128662109375,297.1499938964844,293.1499938964844,0.4767955541610718,-8368.1787109375,304.13824462890625,0.7890408635139465,0.3823399245738983,0.365968257188797,292.6865234375,297.1499938964844,293.1499938964844,0.7937009930610657,-9085.0390625,304.12725830078125,0.8957214951515198,0.5666317343711853,0.3975505828857422,292.52301025390625,297.1499938964844,293.1499938964844,1.0,-15970.13671875,302.929931640625,0.9990000128746032,0.8103922605514526,0.7461275458335876,292.9531555175781,297.1499938964844,293.1499938964844,0.1382632851600647,-15277.9794921875,304.14666748046875,0.5690550804138184,0.1427534818649292,0.6678588390350342,285.2191772460937,291.1499938964844,251.4825897216797,250.9534912109375,277.25543212890625,292.95263671875,285.2230224609375,1.0,0.7224665880203247,0.0,0.0,1.0,1.0,-3.90895938873291,8.810943654680159e-06,3.9089505672454834,-1.4801102876663208,0.0,0.0,1.0,212.4911346435547,236.0,191.7793884277344,-31620.275390625,4843.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.01177978515625,303.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,25403.904296875,25560.0,0.0,0.0,0.7650423645973206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6211135387420654,1.6211352348327637,-2.1703639504266903e-05,0.0,0.0007764207548461,0.0,0.0,473.6935729980469,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
631380,292.8547058105469,297.1499938964844,293.1499938964844,0.6294976472854614,-9792.7392578125,304.15655517578125,0.8424617648124695,0.4732784926891327,0.4291170537471771,292.82666015625,297.1499938964844,293.1499938964844,0.4777513146400451,-8380.5810546875,304.1386413574219,0.787753701210022,0.3838993310928345,0.3675849735736847,292.7017517089844,297.1499938964844,293.1499938964844,0.7960492372512817,-9106.1279296875,304.12713623046875,0.894524097442627,0.5695125460624695,0.3996533751487732,292.5395202636719,297.1499938964844,293.1499938964844,1.0,-16024.3974609375,302.8834533691406,0.9990000128746032,0.815089762210846,0.7530005574226379,292.96405029296875,297.1499938964844,293.1499938964844,0.1383633762598037,-15282.6455078125,304.1470947265625,0.5676746368408203,0.1431040912866592,0.6700194478034973,285.2750549316406,291.1499938964844,251.48699951171875,250.95779418945312,277.264404296875,292.96356201171875,285.278564453125,1.0,0.726752758026123,0.0,0.0,1.0,1.0,-3.9294142723083496,8.902699846657924e-06,3.929405450820923,-1.4878010749816897,0.0,0.0,1.0,215.91921997070312,236.0,174.8088836669922,-31945.56640625,4928.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.239501953125,303.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,25482.44140625,25560.0,0.0,0.0,0.7728078961372375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.62361741065979,1.6236392259597778,-2.1770738385384902e-05,0.0,0.0007843017228879,0.0,0.0,475.8919677734375,0.0,0.0,0.0,0.8864566087722778,4.0,0.0,1.0
631440,292.8701171875,297.1499938964844,293.1499938964844,0.6287055015563965,-9783.6787109375,304.1568298339844,0.8407534956932068,0.4739958941936493,0.4298973083496094,292.84002685546875,297.1499938964844,293.1499938964844,0.4786566495895386,-8392.30078125,304.1390686035156,0.7866461873054504,0.3853688240051269,0.3691075146198272,292.7164611816406,297.1499938964844,293.1499938964844,0.7984020113945007,-9127.1806640625,304.12701416015625,0.8935527205467224,0.5723023414611816,0.4016868472099304,292.554931640625,297.1499938964844,293.1499938964844,1.0,-16072.0400390625,302.8427429199219,0.9990000128746032,0.8197932839393616,0.7592299580574036,292.97442626953125,297.1499938964844,293.1499938964844,0.1384413242340088,-15285.6630859375,304.1474914550781,0.5664418339729309,0.1434218436479568,0.6719881892204285,285.3271484375,291.1499938964844,251.4917907714844,250.96246337890625,277.2731018066406,292.9739685058594,285.3304443359375,1.0,0.7306808829307556,0.0,0.0,1.0,1.0,-3.9482152462005615,8.987472938315477e-06,3.948206186294556,-1.4948724508285522,0.0,0.0,1.0,219.05975341796875,239.0,160.94065856933594,-32251.16796875,5007.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4619445800781,303.7188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9296875,25560.0,0.0,0.0,0.7801815271377563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6248749494552612,1.624896764755249,-2.1804475181852467e-05,0.0,0.0007917850743979,0.0,0.0,476.9986267089844,0.0,0.0,0.0,0.8870826363563538,4.0,0.0,1.0
631500,292.8850402832031,297.1499938964844,293.1499938964844,0.6278293132781982,-9773.5234375,304.1571655273437,0.839192271232605,0.4746056199073791,0.4305739104747772,292.8529968261719,297.1499938964844,293.1499938964844,0.4794780910015106,-8402.859375,304.1395568847656,0.7856743335723877,0.3867477178573608,0.3705363571643829,292.7306823730469,297.1499938964844,293.1499938964844,0.8007020950317383,-9147.658203125,304.12701416015625,0.8927561044692993,0.5749986171722412,0.4036499857902527,292.5694274902344,297.1499938964844,293.1499938964844,1.0,-16113.9560546875,302.8070678710937,0.9990000128746032,0.8244816064834595,0.7649248838424683,292.9843139648437,297.1499938964844,293.1499938964844,0.138488695025444,-15286.20703125,304.1478576660156,0.5653205513954163,0.143706128001213,0.6737695932388306,285.376708984375,291.1499938964844,251.4969787597656,250.967514038086,277.2815856933594,292.9838562011719,285.3798522949219,1.0,0.7342950105667114,0.0,0.0,1.0,1.0,-3.965532302856445,9.065925041795708e-06,3.96552324295044,-1.5013877153396606,0.0,0.0,1.0,221.9558563232422,239.0,150.34498596191406,-32541.783203125,5080.03369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6791381835937,303.8951110839844,278.1499938964844,0.0,18000.0,313.1499938964844,25541.123046875,26640.0,0.0,0.0,0.7871635556221008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6254857778549194,1.6255077123641968,-2.182087155233603e-05,0.0,0.0007988709257915,0.0,0.0,477.5367736816406,0.0,0.0,0.0,0.9023867249488832,4.0,0.0,1.0
631560,292.8996276855469,297.1499938964844,293.1499938964844,0.6257981657981873,-9748.5205078125,304.1595458984375,0.8377322554588318,0.4750971794128418,0.4311472773551941,292.8656005859375,297.1499938964844,293.1499938964844,0.4793861806392669,-8400.2685546875,304.1416015625,0.7847954034805298,0.3880335390567779,0.3718744814395904,292.7445373535156,297.1499938964844,293.1499938964844,0.8016060590744019,-9154.833984375,304.1295166015625,0.892082154750824,0.5775889158248901,0.4055413901805877,292.58367919921875,297.1499938964844,293.1499938964844,1.0,-16137.6533203125,302.7882995605469,0.9990000128746032,0.8290389776229858,0.7702016234397888,292.99371337890625,297.1499938964844,293.1499938964844,0.1382703930139541,-15261.708984375,304.14862060546875,0.5642755031585693,0.143955186009407,0.6753721237182617,285.45184326171875,291.1499938964844,251.5025787353516,250.9729766845703,277.2898864746094,292.9933166503906,285.4554748535156,1.0,0.7376435995101929,0.0,0.0,1.0,1.0,-3.9815549850463854,9.13882649911102e-06,3.9815456867218018,-1.507416844367981,0.0,0.0,1.0,224.6562347412109,242.0,174.36172485351562,-32974.23046875,5148.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.86676025390625,304.0921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2734375,26640.0,0.0,0.0,0.794036865234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6504690647125244,1.65049147605896,-2.2496786186820827e-05,0.0,0.0008058464736677,0.0,0.0,499.8958435058594,0.0,0.0,0.0,0.901462197303772,4.0,0.0,1.0
631620,292.9139099121094,297.1499938964844,293.1499938964844,0.6244205832481384,-9732.173828125,304.1603088378906,0.8363309502601624,0.4754678905010223,0.431605190038681,292.8778381347656,297.1499938964844,293.1499938964844,0.4798068702220917,-8405.337890625,304.1423645019531,0.7839745879173279,0.3892327547073364,0.3731209635734558,292.7579040527344,297.1499938964844,293.1499938964844,0.8033850789070129,-9170.56640625,304.1300048828125,0.8914919495582581,0.5800978541374207,0.4073609113693237,292.5975341796875,297.1499938964844,293.1499938964844,1.0,-16168.5556640625,302.7625427246094,0.9990000128746032,0.8334917426109314,0.7751505374908447,293.0027160644531,297.1499938964844,293.1499938964844,0.1381940990686416,-15251.390625,304.1490173339844,0.5632724761962891,0.1441655158996582,0.6767820119857788,285.5040588378906,291.1499938964844,251.50860595703125,250.9788360595703,277.2980651855469,293.0023193359375,285.50714111328125,1.0,0.7407567501068115,0.0,0.0,1.0,1.0,-3.996377944946289,9.206540198647415e-06,3.996368646621704,-1.512995958328247,0.0,0.0,1.0,227.19747924804688,242.0,160.0061798095703,-33247.0859375,5212.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.04364013671875,304.2438659667969,278.1499938964844,0.0,18000.0,313.1499938964844,26488.4140625,26640.0,0.0,0.0,0.8006545901298523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6553550958633425,1.655377745628357,-2.2630183593719263e-05,0.0,0.0008125625899992,0.0,0.0,504.3487854003906,0.0,0.0,0.0,0.9038920402526855,4.0,0.0,1.0
631680,292.927734375,297.1499938964844,293.1499938964844,0.6230828166007996,-9716.3779296875,304.1608581542969,0.8349785208702087,0.4757430851459503,0.4319646656513214,292.8896789550781,297.1499938964844,293.1499938964844,0.4802577793598175,-8410.9267578125,304.1429443359375,0.7832012176513672,0.390355110168457,0.3742881715297699,292.7707824707031,297.1499938964844,293.1499938964844,0.8052896857261658,-9187.4921875,304.1301574707031,0.8909769654273987,0.5825340151786804,0.4091268181800842,292.61065673828125,297.1499938964844,293.1499938964844,1.0,-16198.6083984375,302.7373352050781,0.9990000128746032,0.8379097580909729,0.7798230648040771,293.0113220214844,297.1499938964844,293.1499938964844,0.1381159722805023,-15241.328125,304.1493530273437,0.5622979998588562,0.1443405747413635,0.6780088543891907,285.5505065917969,291.1499938964844,251.5150756835937,250.9851226806641,277.3060913085937,293.0109558105469,285.5533447265625,1.0,0.7436679601669312,0.0,0.0,1.0,1.0,-4.010164260864258,9.26975280890474e-06,4.010155200958252,-1.5181866884231567,0.0,0.0,1.0,229.6034393310547,245.0,145.64244079589844,-33495.44921875,5272.0908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.21734619140625,304.3887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.044921875,26640.0,0.0,0.0,0.8069564700126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.657779097557068,1.6578017473220823,-2.2696507585351355e-05,0.0,0.0008189582149498,0.0,0.0,506.5675964355469,0.0,0.0,0.0,0.9050974249839784,4.0,0.0,1.0
631740,292.9410705566406,297.1499938964844,293.1499938964844,0.6217232942581177,-9700.328125,304.1613464355469,0.8336677551269531,0.4759336113929748,0.432239830493927,292.901123046875,297.1499938964844,293.1499938964844,0.4806789457798004,-8416.1513671875,304.1434631347656,0.7824629545211792,0.3914026319980621,0.3753797113895416,292.7832336425781,297.1499938964844,293.1499938964844,0.8072112202644348,-9204.548828125,304.1302795410156,0.8905178308486938,0.5848888754844666,0.4108361303806305,292.6231384277344,297.1499938964844,293.1499938964844,1.0,-16227.1884765625,302.7133178710937,0.9990000128746032,0.8422868847846985,0.7842586636543274,293.0195617675781,297.1499938964844,293.1499938964844,0.13801971077919,-15229.9306640625,304.1496276855469,0.5613428354263306,0.1444822698831558,0.6790634989738464,285.5936584472656,291.1499938964844,251.52200317382807,250.9918670654297,277.31402587890625,293.0191955566406,285.5963134765625,1.0,0.7463985681533813,0.0,0.0,1.0,1.0,-4.023011684417725,9.328862688562369e-06,4.023002624511719,-1.5230251550674438,0.0,0.0,1.0,231.8915405273437,245.0,133.95045471191406,-33729.3359375,5328.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.38897705078125,304.5301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.544921875,26640.0,0.0,0.0,0.8129281997680664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6589486598968506,1.6589714288711548,-2.2728543626726605e-05,0.0,0.0008250187966041,0.0,0.0,507.6405334472656,0.0,0.0,0.0,0.9056790471076964,4.0,0.0,1.0
631800,292.9539794921875,297.1499938964844,293.1499938964844,0.6203111410140991,-9683.6201171875,304.161865234375,0.8323875665664673,0.4760469794273376,0.4324419498443603,292.9122009277344,297.1499938964844,293.1499938964844,0.4810407757759094,-8420.578125,304.1439819335937,0.7817463874816895,0.3923790454864502,0.3764013051986694,292.7953491210937,297.1499938964844,293.1499938964844,0.8090857267379761,-9221.123046875,304.1304626464844,0.8900936245918274,0.5871608853340149,0.4124875366687774,292.6351013183594,297.1499938964844,293.1499938964844,1.0,-16254.228515625,302.69061279296875,0.9990000128746032,0.8466119170188904,0.7885056734085083,293.02740478515625,297.1499938964844,293.1499938964844,0.1378991156816482,-15216.5576171875,304.1499328613281,0.560398280620575,0.1445932239294052,0.6799646019935608,285.6348571777344,291.1499938964844,251.5294189453125,250.99905395507807,277.3218994140625,293.0270690917969,285.6374206542969,1.0,0.7489754557609558,0.0,0.0,1.0,1.0,-4.035044193267822,9.38440007303143e-06,4.035034656524658,-1.5275577306747437,0.0,0.0,1.0,234.0843963623047,248.0,125.07803344726562,-33953.7265625,5382.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5583801269531,304.6689453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.375,27720.0,0.0,0.0,0.818586528301239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6595356464385986,1.6595584154129028,-2.2744630769011565e-05,0.0,0.0008307612733915,0.0,0.0,508.1795959472656,0.0,0.0,0.0,0.9209709763526917,4.0,0.0,1.0
631860,292.9665222167969,297.1499938964844,293.1499938964844,0.6177862882614136,-9652.5703125,304.1642761230469,0.8311219811439514,0.4760673940181732,0.4325680136680603,292.9229736328125,297.1499938964844,293.1499938964844,0.4805063903331756,-8412.10546875,304.1460266113281,0.7810363173484802,0.3932765424251556,0.3773508667945862,292.8071594238281,297.1499938964844,293.1499938964844,0.8095518946647644,-9224.3134765625,304.1331481933594,0.88968425989151,0.5893320441246033,0.4140747189521789,292.64715576171875,297.1499938964844,293.1499938964844,1.0,-16266.1767578125,302.6820373535156,0.9990000128746032,0.8507726192474365,0.7926023006439209,293.034912109375,297.1499938964844,293.1499938964844,0.1375190168619156,-15178.626953125,304.150634765625,0.5594532489776611,0.1446718871593475,0.6807147264480591,285.7018737792969,291.1499938964844,251.5373077392578,251.0067138671875,277.3297119140625,293.0345764160156,285.7048645019531,1.0,0.7514119148254395,0.0,0.0,1.0,1.0,-4.046306133270264,9.436533218831755e-06,4.0462965965271,-1.5318000316619873,0.0,0.0,1.0,236.1982421875,248.0,150.19619750976562,-34324.140625,5433.30126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7005310058594,304.8297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.310546875,27720.0,0.0,0.0,0.8242020606994629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6841607093811035,1.684184193611145,-2.342463267268613e-05,0.0,0.0008364603272639,0.0,0.0,531.1390380859375,0.0,0.0,0.0,0.9198399782180786,4.0,0.0,1.0
631920,292.978759765625,297.1499938964844,293.1499938964844,0.6159534454345703,-9630.7099609375,304.1650085449219,0.8298446536064148,0.4759853780269623,0.4326030015945434,292.9335021972656,297.1499938964844,293.1499938964844,0.4805116951465606,-8411.6796875,304.146728515625,0.7803099751472473,0.3940872251987457,0.3782202303409576,292.81866455078125,297.1499938964844,293.1499938964844,0.8109152913093567,-9236.29296875,304.1337280273437,0.8892661929130554,0.5914143323898315,0.4155922830104828,292.6590576171875,297.1499938964844,293.1499938964844,1.0,-16288.2734375,302.66387939453125,0.9990000128746032,0.8548020124435425,0.7965986132621765,293.0421142578125,297.1499938964844,293.1499938964844,0.137291818857193,-15155.8212890625,304.1509094238281,0.5584903955459595,0.1447158902883529,0.6813070178031921,285.74609375,291.1499938964844,251.5457000732422,251.01486206054688,277.3374938964844,293.0417785644531,285.7486572265625,1.0,0.7537201642990112,0.0,0.0,1.0,1.0,-4.05681848526001,9.485332157055382e-06,4.056808948516846,-1.5357598066329956,0.0,0.0,1.0,238.2538909912109,251.0,136.8258514404297,-34537.32421875,5481.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.83453369140625,304.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.8296264410018921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0008419653167948,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
631980,292.9906921386719,297.1499938964844,293.1499938964844,0.6141676902770996,-9609.4931640625,304.16552734375,0.8285520672798157,0.4758130311965942,0.432550847530365,292.9437561035156,297.1499938964844,293.1499938964844,0.4805381298065185,-8411.638671875,304.14727783203125,0.7795612215995789,0.3948150277137756,0.3790079653263092,292.829833984375,297.1499938964844,293.1499938964844,0.8123858571052551,-9249.3046875,304.1340026855469,0.8888430595397949,0.5934198498725891,0.4170531630516052,292.67047119140625,297.1499938964844,293.1499938964844,1.0,-16311.701171875,302.6443176269531,0.9990000128746032,0.8587780594825745,0.8005094528198242,293.04901123046875,297.1499938964844,293.1499938964844,0.1370679885149002,-15133.6865234375,304.1511535644531,0.5575058460235596,0.144727885723114,0.6817432045936584,285.7850646972656,291.1499938964844,251.5546264648437,251.02349853515625,277.34527587890625,293.0487060546875,285.7873840332031,1.0,0.755910336971283,0.0,0.0,1.0,1.0,-4.066629886627197,9.530994248052592e-06,4.066620349884033,-1.539456129074097,0.0,0.0,1.0,240.258544921875,251.0,123.70260620117188,-34729.47265625,5527.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9678039550781,305.06011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.8125,27720.0,0.0,0.0,0.8347883820533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6911945343017578,1.6912182569503784,-2.362070699746255e-05,0.0,0.0008472040644846,0.0,0.0,537.82177734375,0.0,0.0,0.0,0.9233339428901672,4.0,0.0,1.0
632040,293.00225830078125,297.1499938964844,293.1499938964844,0.6123579144477844,-9587.9794921875,304.1659851074219,0.827247142791748,0.4755599796772003,0.4324231445789337,292.9537353515625,297.1499938964844,293.1499938964844,0.4805251955986023,-8411.08984375,304.1477966308594,0.7787917852401733,0.3954661786556244,0.3797211647033691,292.84063720703125,297.1499938964844,293.1499938964844,0.8138598203659058,-9262.3369140625,304.1342163085937,0.8884138464927673,0.5953491926193237,0.4184611439704895,292.6814270019531,297.1499938964844,293.1499938964844,1.0,-16335.361328125,302.6244506835937,0.9990000128746032,0.8627005219459534,0.8043450713157654,293.0556030273437,297.1499938964844,293.1499938964844,0.1368316262960434,-15110.650390625,304.1513671875,0.5565026998519897,0.1447113752365112,0.6820417642593384,285.8213195800781,291.1499938964844,251.5640869140625,251.0326538085937,277.35308837890625,293.0552978515625,285.8235168457031,1.0,0.7579955458641052,0.0,0.0,1.0,1.0,-4.075816631317139,9.57385327637894e-06,4.075807094573975,-1.5429176092147827,0.0,0.0,1.0,242.21841430664065,254.0,113.2410125732422,-34910.890625,5571.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1012268066406,305.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,27685.28125,27720.0,0.0,0.0,0.8396851420402527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6923401355743408,1.6923638582229614,-2.3652717572986148e-05,0.0,0.0008521736599504,0.0,0.0,538.9154663085938,0.0,0.0,0.0,0.923902988433838,4.0,0.0,1.0
632100,293.01348876953125,297.1499938964844,293.1499938964844,0.6104850769042969,-9565.6640625,304.1664733886719,0.8259262442588806,0.4752247929573059,0.4322209060192108,292.9634704589844,297.1499938964844,293.1499938964844,0.4804403781890869,-8409.564453125,304.1483459472656,0.7779980897903442,0.3960394263267517,0.3803595602512359,292.8511657714844,297.1499938964844,293.1499938964844,0.8152801394462585,-9274.84375,304.134521484375,0.8879726529121399,0.5971987247467041,0.4198135435581207,292.6919860839844,297.1499938964844,293.1499938964844,1.0,-16358.830078125,302.604736328125,0.9990000128746032,0.866558849811554,0.8081154823303223,293.0618896484375,297.1499938964844,293.1499938964844,0.1365750432014465,-15085.9580078125,304.1515808105469,0.555479884147644,0.1446672827005386,0.6822081208229065,285.8559875488281,291.1499938964844,251.5740966796875,251.04234313964844,277.3608703613281,293.0616149902344,285.85809326171875,1.0,0.7599807977676392,0.0,0.0,1.0,1.0,-4.084399700164795,9.613984730094671e-06,4.084389686584473,-1.5461517572402954,0.0,0.0,1.0,244.13804626464844,254.0,105.69709777832033,-35085.21875,5613.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.234375,305.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27702.9296875,28800.0,0.0,0.0,0.8443112373352051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692879557609558,1.6929031610488892,-2.3667796995141543e-05,0.0,0.0008568685734644,0.0,0.0,539.430908203125,0.0,0.0,0.0,0.9391708970069884,4.0,0.0,1.0
632160,293.0244445800781,297.1499938964844,293.1499938964844,0.6075082421302795,-9529.041015625,304.1688842773437,0.8245818018913269,0.4747974872589111,0.4319440424442291,292.9729919433594,297.1499938964844,293.1499938964844,0.4794540703296661,-8395.0458984375,304.1504211425781,0.7771755456924438,0.3965323269367218,0.3809259235858917,292.86151123046875,297.1499938964844,293.1499938964844,0.8152855038642883,-9273.927734375,304.1372985839844,0.8875106573104858,0.5989555716514587,0.4211088418960571,292.7027893066406,297.1499938964844,293.1499938964844,1.0,-16368.255859375,302.59820556640625,0.9990000128746032,0.870242714881897,0.8118413686752319,293.06793212890625,297.1499938964844,293.1499938964844,0.1360674351453781,-15037.3720703125,304.1522216796875,0.5544357299804688,0.1445960998535156,0.682255208492279,285.91656494140625,291.1499938964844,251.58468627929688,251.0525817871093,277.3687438964844,293.06768798828125,285.91912841796875,1.0,0.7618772387504578,0.0,0.0,1.0,1.0,-4.092430591583252,9.65161234489642e-06,4.092421054840088,-1.5491772890090942,0.0,0.0,1.0,246.0276641845703,257.0,131.4868621826172,-35407.00390625,5652.81005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34228515625,305.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.728515625,28800.0,0.0,0.0,0.8489519357681274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7171728610992432,1.717197299003601,-2.4351951651624404e-05,0.0,0.0008615782717242,0.0,0.0,562.9889526367188,0.0,0.0,0.0,0.9378480911254884,4.0,0.0,1.0
632220,293.03515625,297.1499938964844,293.1499938964844,0.6052199602127075,-9501.5966796875,304.1695861816406,0.8232014179229736,0.4742864072322845,0.4315843284130096,292.9822998046875,297.1499938964844,293.1499938964844,0.479007363319397,-8388.5830078125,304.1511535644531,0.7763139009475708,0.396946907043457,0.3814148306846618,292.87158203125,297.1499938964844,293.1499938964844,0.8161981105804443,-9281.9111328125,304.137939453125,0.8870154619216919,0.6006318926811218,0.4223400950431824,292.71356201171875,297.1499938964844,293.1499938964844,1.0,-16388.662109375,302.5813293457031,0.9990000128746032,0.8737906217575073,0.8155434727668762,293.0737609863281,297.1499938964844,293.1499938964844,0.1357168108224868,-15004.25390625,304.1524658203125,0.5533599853515625,0.1444952636957168,0.6821699738502502,285.954833984375,291.1499938964844,251.5958404541016,251.06336975097656,277.37664794921875,293.073486328125,285.9570007324219,1.0,0.7636862397193909,0.0,0.0,1.0,1.0,-4.099890232086182,9.686630619398784e-06,4.099880695343018,-1.5519874095916748,0.0,0.0,1.0,247.895248413086,257.0,119.27794647216795,-35574.3671875,5690.69140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4442443847656,305.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,28656.435546875,28800.0,0.0,0.0,0.8534443378448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7217665910720823,1.7217910289764404,-2.4482415028614923e-05,0.0,0.0008661375031806,0.0,0.0,567.5193481445312,0.0,0.0,0.0,0.9401272535324096,4.0,0.0,1.0
632280,293.0455322265625,297.1499938964844,293.1499938964844,0.602992832660675,-9474.974609375,304.1700744628906,0.8217951655387878,0.4737018942832947,0.4311567544937134,292.9913635253906,297.1499938964844,293.1499938964844,0.478587657213211,-8382.587890625,304.1517028808594,0.7754210233688354,0.3972881138324737,0.3818337321281433,292.88134765625,297.1499938964844,293.1499938964844,0.8172149658203125,-9290.916015625,304.1382751464844,0.8865007758140564,0.6022408604621887,0.4235222339630127,292.7239074707031,297.1499938964844,293.1499938964844,1.0,-16410.8203125,302.562744140625,0.9990000128746032,0.8772836923599243,0.8192142248153687,293.0793151855469,297.1499938964844,293.1499938964844,0.135374441742897,-14972.1826171875,304.1526184082031,0.5522578358650208,0.1443686485290527,0.6819608211517334,285.9884338378906,291.1499938964844,251.6076202392578,251.07472229003903,277.3846130371094,293.0790710449219,285.9903869628906,1.0,0.7654148936271667,0.0,0.0,1.0,1.0,-4.106835842132568,9.71929512161296e-06,4.106825828552246,-1.554604172706604,0.0,0.0,1.0,249.7391815185547,260.0,107.30479431152344,-35723.48828125,5726.814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5472412109375,305.5950622558594,278.1499938964844,0.0,18000.0,313.1499938964844,28731.1875,28800.0,0.0,0.0,0.8577229380607605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7240108251571655,1.724035382270813,-2.454627974657342e-05,0.0,0.0008704797364771,0.0,0.0,569.7413940429688,0.0,0.0,0.0,0.9412409067153932,4.0,0.0,1.0
632340,293.0556335449219,297.1499938964844,293.1499938964844,0.6007437705993652,-9448.07421875,304.1705322265625,0.8203614950180054,0.4730396270751953,0.4306608438491821,293.000244140625,297.1499938964844,293.1499938964844,0.4781277179718017,-8376.072265625,304.1522216796875,0.7744967341423035,0.3975558876991272,0.3821819722652435,292.8907165527344,297.1499938964844,293.1499938964844,0.8182426691055298,-9300.0302734375,304.1385498046875,0.8859710097312927,0.6037998795509338,0.4246611893177032,292.7339782714844,297.1499938964844,293.1499938964844,1.0,-16433.5859375,302.54351806640625,0.9990000128746032,0.8807046413421631,0.8228535056114197,293.0846252441406,297.1499938964844,293.1499938964844,0.1350238770246505,-14939.548828125,304.1528015136719,0.5511329174041748,0.1442186385393142,0.6816385388374329,286.0196228027344,291.1499938964844,251.6199951171875,251.086669921875,277.3926696777344,293.0844116210937,286.021484375,1.0,0.7670667171478271,0.0,0.0,1.0,1.0,-4.113290309906006,9.749702257977331e-06,4.113280773162842,-1.5570361614227295,0.0,0.0,1.0,251.55995178222656,260.0,98.09056854248048,-35863.890625,5761.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6521911621094,305.6836242675781,278.1499938964844,0.0,18000.0,313.1499938964844,28766.505859375,28800.0,0.0,0.0,0.8617708683013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7250701189041138,1.7250946760177612,-2.457645496178884e-05,0.0,0.0008745878585614,0.0,0.0,570.7922973632812,0.0,0.0,0.0,0.941766619682312,4.0,0.0,1.0
