time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632400,293.06549072265625,297.1499938964844,293.1499938964844,0.598426103591919,-9420.2822265625,304.1709899902344,0.8188989162445068,0.4722992181777954,0.4300964474678039,293.00885009765625,297.1499938964844,293.1499938964844,0.4776001572608948,-8368.634765625,304.1527709960937,0.7735462784767151,0.3977576494216919,0.3824664056301117,292.8996887207031,297.1499938964844,293.1499938964844,0.8192530870437622,-9308.9892578125,304.1387939453125,0.8854377269744873,0.6053204536437988,0.425772488117218,292.7438659667969,297.1499938964844,293.1499938964844,1.0,-16456.314453125,302.5242614746094,0.9990000128746032,0.8840309977531433,0.826460599899292,293.0897216796875,297.1499938964844,293.1499938964844,0.1346582621335983,-14905.658203125,304.1529541015625,0.5499905943870544,0.144047737121582,0.681218147277832,286.0497741699219,291.1499938964844,251.6330108642578,251.0992126464844,277.4008178710937,293.0895080566406,286.05157470703125,1.0,0.768649697303772,0.0,0.0,1.0,1.0,-4.119309425354004,9.77810032054549e-06,4.11929988861084,-1.5593039989471436,0.0,0.0,1.0,253.3588714599609,263.0,91.67833709716795,-35999.8671875,5794.14599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7584533691406,305.7725524902344,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.8655977249145508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913106482476e-05,0.0,0.0008784717065282,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
632460,293.0751953125,297.1499938964844,293.1499938964844,0.5950233936309814,-9378.3408203125,304.17333984375,0.8173966407775879,0.4714647531509399,0.4294561743736267,293.0173645019531,297.1499938964844,293.1499938964844,0.4761825203895569,-8348.33984375,304.15484619140625,0.7725616693496704,0.3978767096996307,0.3826819658279419,292.908447265625,297.1499938964844,293.1499938964844,0.8188897967338562,-9304.92578125,304.1414489746094,0.8848896026611328,0.6067751049995422,0.4268481135368347,292.754150390625,297.1499938964844,293.1499938964844,1.0,-16465.26953125,302.5180053710937,0.9990000128746032,0.8871553540229797,0.8300504684448242,293.0946044921875,297.1499938964844,293.1499938964844,0.134051114320755,-14848.634765625,304.15350341796875,0.5488274693489075,0.1438545882701873,0.6807016134262085,286.10565185546875,291.1499938964844,251.64666748046875,251.11236572265625,277.408935546875,293.0942077636719,286.1079406738281,1.0,0.7701656818389893,0.0,0.0,1.0,1.0,-4.124887466430664,9.804453839024063e-06,4.124877452850342,-1.5614043474197388,0.0,0.0,1.0,255.1422271728516,263.0,117.88272857666016,-36282.90234375,5825.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8411560058594,305.8846130371094,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.8694677948951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.000882399326656,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
632520,293.0846862792969,297.1499938964844,293.1499938964844,0.592289924621582,-9345.357421875,304.174072265625,0.8158421516418457,0.4705469310283661,0.4287338852882385,293.0257873535156,297.1499938964844,293.1499938964844,0.475287526845932,-8335.86328125,304.15557861328125,0.7715266942977905,0.397905170917511,0.3828139305114746,292.9168701171875,297.1499938964844,293.1499938964844,0.8194709420204163,-9310.123046875,304.1419372558594,0.8843135833740234,0.6081767678260803,0.4278798997402191,292.7645568847656,297.1499938964844,293.1499938964844,1.0,-16485.419921875,302.501220703125,0.9990000128746032,0.8901256322860718,0.8336438536643982,293.0992736816406,297.1499938964844,293.1499938964844,0.1336040794849395,-14807.349609375,304.1536865234375,0.5476353764533997,0.1436372995376587,0.6800809502601624,286.13970947265625,291.1499938964844,251.66099548339844,251.12615966796875,277.41717529296875,293.09869384765625,286.1416015625,1.0,0.7716151475906372,0.0,0.0,1.0,1.0,-4.12999963760376,9.828637303144204e-06,4.1299896240234375,-1.5633286237716677,0.0,0.0,1.0,256.9183044433594,266.0,106.54843139648438,-36414.578125,5855.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9195251464844,305.9577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,29739.767578125,29880.0,0.0,0.0,0.873223602771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.75400972366333,1.7540351152420044,-2.540795321692713e-05,0.0,0.0008862109389156,0.0,0.0,600.0037841796875,0.0,0.0,0.0,0.9577202796936036,4.0,0.0,1.0
632580,293.0939636230469,297.1499938964844,293.1499938964844,0.5895994305610657,-9312.955078125,304.1745910644531,0.8142437934875488,0.4695543348789215,0.4279429912567138,293.0340576171875,297.1499938964844,293.1499938964844,0.4743915200233459,-8323.4482421875,304.1561889648437,0.7704463601112366,0.3978503942489624,0.3828646540641784,292.9250183105469,297.1499938964844,293.1499938964844,0.8201742172241211,-9316.5048828125,304.1421203613281,0.8837212324142456,0.6095330119132996,0.4288794696331024,292.7746276855469,297.1499938964844,293.1499938964844,1.0,-16507.345703125,302.48272705078125,0.9990000128746032,0.8930282592773438,0.8372270464897156,293.103759765625,297.1499938964844,293.1499938964844,0.1331673115491867,-14767.240234375,304.15380859375,0.5464178919792175,0.1433989852666854,0.679358959197998,286.1695861816406,291.1499938964844,251.67599487304688,251.1405792236328,277.4256591796875,293.1031188964844,286.1712951660156,1.0,0.7730003595352173,0.0,0.0,1.0,1.0,-4.134670734405518,9.850760761764832e-06,4.134660720825195,-1.5650867223739624,0.0,0.0,1.0,258.683837890625,266.0,95.80973052978516,-36529.984375,5883.7177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0004577636719,306.0290832519531,278.1499938964844,0.0,18000.0,313.1499938964844,29812.45703125,29880.0,0.0,0.0,0.8767926096916199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7561519145965576,1.7561774253845217,-2.547005351516418e-05,0.0,0.0008898330270312,0.0,0.0,602.2048950195312,0.0,0.0,0.0,0.95878267288208,4.0,0.0,1.0
632640,293.10302734375,297.1499938964844,293.1499938964844,0.5868710875511169,-9280.0546875,304.1750793457031,0.8125998973846436,0.4684865474700928,0.4270861744880676,293.0422058105469,297.1499938964844,293.1499938964844,0.4734344184398651,-8310.208984375,304.15679931640625,0.7693251967430115,0.3977172374725342,0.3828407824039459,292.932861328125,297.1499938964844,293.1499938964844,0.8208886384963989,-9322.986328125,304.14227294921875,0.8831124305725098,0.6108402013778687,0.4298468828201294,292.7843933105469,297.1499938964844,293.1499938964844,1.0,-16529.71875,302.4637145996094,0.9990000128746032,0.8958665132522583,0.8407889008522034,293.1080322265625,297.1499938964844,293.1499938964844,0.1327252686023712,-14726.763671875,304.1539306640625,0.5451807975769043,0.1431430578231811,0.6785531640052795,286.1976623535156,291.1499938964844,251.69168090820312,251.1556701660156,277.4343566894531,293.1075439453125,286.1993408203125,1.0,0.7743250727653503,0.0,0.0,1.0,1.0,-4.138924598693848,9.870929716271348e-06,4.138914585113525,-1.5666868686676023,0.0,0.0,1.0,260.440185546875,269.0,87.84146118164062,-36638.70703125,5910.626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08453369140625,306.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.08984375,29880.0,0.0,0.0,0.8801670670509338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.757201075553894,1.757226586341858,-2.5500496121821925e-05,0.0,0.0008932577329687,0.0,0.0,603.2848510742188,0.0,0.0,0.0,0.9593028426170348,4.0,0.0,1.0
632700,293.11187744140625,297.1499938964844,293.1499938964844,0.5840591192245483,-9246.056640625,304.1756286621094,0.8109022378921509,0.467338502407074,0.4261592030525207,293.0502319335937,297.1499938964844,293.1499938964844,0.4723827242851257,-8295.66015625,304.157470703125,0.7681609392166138,0.3975038528442383,0.3827412724494934,292.9404602050781,297.1499938964844,293.1499938964844,0.8215547204017639,-9328.9990234375,304.1424560546875,0.8824821710586548,0.612093985080719,0.4307784140110016,292.7938842773437,297.1499938964844,293.1499938964844,1.0,-16551.896484375,302.44488525390625,0.9990000128746032,0.8986307382583618,0.8443198800086975,293.11212158203125,297.1499938964844,293.1499938964844,0.1322708427906036,-14685.2197265625,304.1540222167969,0.5439249873161316,0.1428707391023636,0.6776707768440247,286.22509765625,291.1499938964844,251.7080841064453,251.1714324951172,277.4433288574219,293.1119079589844,286.22674560546875,1.0,0.7755880951881409,0.0,0.0,1.0,1.0,-4.142744064331055,9.889055945677684e-06,4.142734050750732,-1.5681225061416626,0.0,0.0,1.0,262.1898803710937,269.0,82.78963470458984,-36743.96875,5936.056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1712341308594,306.17510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.525390625,30960.0,0.0,0.0,0.883340060710907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7576848268508911,1.757710337638855,-2.55145387200173e-05,0.0,0.0008964778389781,0.0,0.0,603.7832641601562,0.0,0.0,0.0,0.9745426774024964,4.0,0.0,1.0
632760,293.1206359863281,297.1499938964844,293.1499938964844,0.5801875591278076,-9198.1455078125,304.177978515625,0.8091400861740112,0.4661006331443786,0.4251601994037628,293.0581970214844,297.1499938964844,293.1499938964844,0.4704415798187256,-8268.22265625,304.1596374511719,0.7669509649276733,0.3972084820270538,0.3825690448284149,292.94793701171875,297.1499938964844,293.1499938964844,0.8208335638046265,-9321.84375,304.1451110839844,0.8818225860595703,0.6132805943489075,0.4316709637641907,292.8037414550781,297.1499938964844,293.1499938964844,1.0,-16559.939453125,302.4393310546875,0.9990000128746032,0.9012073278427124,0.847808301448822,293.11602783203125,297.1499938964844,293.1499938964844,0.1315855681896209,-14621.3876953125,304.154541015625,0.5426497459411621,0.1425821632146835,0.6767223477363586,286.2782592773437,291.1499938964844,251.7252197265625,251.18788146972656,277.4525451660156,293.1162414550781,286.2803649902344,1.0,0.7767918109893799,0.0,0.0,1.0,1.0,-4.146124839782715,9.905108527163977e-06,4.146114826202393,-1.5693905353546145,0.0,0.0,1.0,263.9403381347656,272.0,109.63482666015624,-36994.31640625,5960.03125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23590087890625,306.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0703125,30960.0,0.0,0.0,0.8865833878517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.781348466873169,1.78137469291687,-2.620616760395933e-05,0.0,0.0008997694239951,0.0,0.0,628.4993896484375,0.0,0.0,0.0,0.9728566408157348,4.0,0.0,1.0
632820,293.1292419433594,297.1499938964844,293.1499938964844,0.5769535303115845,-9158.810546875,304.17877197265625,0.807293713092804,0.464781254529953,0.4240818917751312,293.0660400390625,297.1499938964844,293.1499938964844,0.4690048396587372,-8248.3603515625,304.1604919433594,0.7656810879707336,0.3968255817890167,0.3823161423206329,292.9552001953125,297.1499938964844,293.1499938964844,0.8210319876670837,-9323.7138671875,304.1456298828125,0.8811196684837341,0.6144159436225891,0.4325199723243713,292.8136901855469,297.1499938964844,293.1499938964844,1.0,-16578.130859375,302.4241943359375,0.9990000128746032,0.90363872051239,0.8512236475944519,293.1197814941406,297.1499938964844,293.1499938964844,0.1310600191354751,-14573.2333984375,304.1546630859375,0.5413439869880676,0.1422753781080246,0.6756986975669861,286.31036376953125,291.1499938964844,251.7430877685547,251.2050170898437,277.4618835449219,293.1203308105469,286.3121337890625,1.0,0.7779294848442078,0.0,0.0,1.0,1.0,-4.148976802825928,9.918656360241584e-06,4.1489667892456055,-1.5704572200775146,0.0,0.0,1.0,265.7031555175781,272.0,99.736083984375,-37096.6171875,5982.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2977905273437,306.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.529296875,30960.0,0.0,0.0,0.8897303342819214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.785683035850525,1.7857093811035156,-2.633385702210944e-05,0.0,0.0009029632201418,0.0,0.0,633.0986328125,0.0,0.0,0.0,0.9750025868415833,4.0,0.0,1.0
632880,293.1376647949219,297.1499938964844,293.1499938964844,0.5737472176551819,-9119.8505859375,304.1793518066406,0.8053667545318604,0.4633906185626983,0.4229388236999511,293.0738525390625,297.1499938964844,293.1499938964844,0.4675551950931549,-8228.3857421875,304.1612243652344,0.7643544673919678,0.3963594138622284,0.381985068321228,292.9621887207031,297.1499938964844,293.1499938964844,0.8213322162628174,-9326.583984375,304.1458740234375,0.8803847432136536,0.6155104041099548,0.4333400726318359,292.82330322265625,297.1499938964844,293.1499938964844,1.0,-16596.7109375,302.4085693359375,0.9990000128746032,0.9060105681419371,0.8545178771018982,293.1233825683594,297.1499938964844,293.1499938964844,0.1305482983589172,-14526.517578125,304.1547546386719,0.5400116443634033,0.1419538110494613,0.6746078133583069,286.3388977050781,291.1499938964844,251.76171875,251.222885131836,277.4715270996094,293.1243896484375,286.3405456542969,1.0,0.7789993286132812,0.0,0.0,1.0,1.0,-4.15128755569458,9.92963759927079e-06,4.151277542114258,-1.5713186264038086,0.0,0.0,1.0,267.4772644042969,275.0,90.42539978027344,-37183.80859375,6002.84814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3633728027344,306.3924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,30895.62890625,30960.0,0.0,0.0,0.8927138447761536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7877702713012695,1.7877967357635498,-2.639545527927112e-05,0.0,0.0009059910662472,0.0,0.0,635.3212280273438,0.0,0.0,0.0,0.9760363698005676,4.0,0.0,1.0
632940,293.14599609375,297.1499938964844,293.1499938964844,0.5704802870750427,-9080.08203125,304.1799621582031,0.8033663034439087,0.4619086682796478,0.4217260777950287,293.08160400390625,297.1499938964844,293.1499938964844,0.466021329164505,-8207.2509765625,304.1619567871094,0.7629660367965698,0.3957986235618591,0.3815726935863495,292.9689636230469,297.1499938964844,293.1499938964844,0.8216245174407959,-9329.384765625,304.1460876464844,0.8796132802963257,0.6165586709976196,0.4341308772563934,292.8326110839844,297.1499938964844,293.1499938964844,1.0,-16614.09765625,302.3939514160156,0.9990000128746032,0.908322274684906,0.8576498031616211,293.1268005371094,297.1499938964844,293.1499938964844,0.1300343573093414,-14479.65234375,304.1548156738281,0.5386536717414856,0.1416195333003997,0.6734614372253418,286.3661804199219,291.1499938964844,251.78111267089844,251.2414703369141,277.4814758300781,293.1284484863281,286.3677978515625,1.0,0.7799956202507019,0.0,0.0,1.0,1.0,-4.153000831604004,9.93777302937815e-06,4.152990818023682,-1.5719517469406128,0.0,0.0,1.0,269.26715087890625,275.0,84.0547866821289,-37264.6875,6021.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43341064453125,306.4543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,30929.109375,30960.0,0.0,0.0,0.8955148458480835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.78873872756958,1.7887651920318604,-2.642405888764188e-05,0.0,0.0009088337537832,0.0,0.0,636.354248046875,0.0,0.0,0.0,0.97651606798172,4.0,0.0,1.0
633000,293.1544189453125,297.1499938964844,293.1499938964844,0.5670730471611023,-9038.4462890625,304.18072509765625,0.8012791872024536,0.4603098034858703,0.4204220771789551,293.0894775390625,297.1499938964844,293.1499938964844,0.4643427431583404,-8184.06787109375,304.162841796875,0.7614953517913818,0.3951203525066376,0.3810634613037109,292.9755554199219,297.1499938964844,293.1499938964844,0.8218410611152649,-9331.4677734375,304.1464233398437,0.8787915110588074,0.6175581812858582,0.4348911046981811,292.8416442871094,297.1499938964844,293.1499938964844,1.0,-16629.23046875,302.3813171386719,0.9990000128746032,0.9105668067932128,0.8605797290802002,293.13006591796875,297.1499938964844,293.1499938964844,0.1295100599527359,-14431.82421875,304.1549072265625,0.5372645258903503,0.1412728875875473,0.6722709536552429,286.3935546875,291.1499938964844,251.80130004882807,251.26080322265625,277.4917907714844,293.132568359375,286.39520263671875,1.0,0.7809112668037415,0.0,0.0,1.0,1.0,-4.15401554107666,9.94257970887702e-06,4.154005527496338,-1.5723172426223757,0.0,0.0,1.0,271.0878295898437,278.0,80.70185852050781,-37342.48828125,6037.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5072326660156,306.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.369140625,32040.0,0.0,0.0,0.8981364965438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7892087697982788,1.789235234260559,-2.643794869072736e-05,0.0,0.0009114943677559,0.0,0.0,636.8560791015625,0.0,0.0,0.0,0.991748869419098,4.0,0.0,1.0
633060,293.162841796875,297.1499938964844,293.1499938964844,0.5625929236412048,-8982.6162109375,304.1832580566406,0.7990829348564148,0.4585993885993957,0.4190180003643036,293.0974426269531,297.1499938964844,293.1499938964844,0.4617393612861633,-8147.43359375,304.16522216796875,0.7599201202392578,0.3943240344524383,0.380445271730423,292.9822998046875,297.1499938964844,293.1499938964844,0.820656418800354,-9320.244140625,304.1492004394531,0.8778902292251587,0.6184443235397339,0.4356046319007873,292.8510437011719,297.1499938964844,293.1499938964844,1.0,-16627.869140625,302.3840637207031,0.9989715814590454,0.9126263856887816,0.8632256984710693,293.1331787109375,297.1499938964844,293.1499938964844,0.1287656277418136,-14362.568359375,304.1553649902344,0.5358315110206604,0.1409119367599487,0.6710367798805237,286.44647216796875,291.1499938964844,251.82229614257807,251.2808990478516,277.5014038085937,293.135009765625,286.44854736328125,1.0,0.7817310690879822,0.0,0.0,1.0,1.0,-4.154154300689697,9.943203622242436e-06,4.154144287109375,-1.5723450183868408,0.0,0.0,1.0,272.9595947265625,278.0,108.1675262451172,-37562.3203125,6051.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5608215332031,306.6077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,31758.927734375,32040.0,0.0,0.0,0.9008297920227052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8125755786895752,1.8126026391983032,-2.713300818868447e-05,0.0,0.0009142277413047,0.0,0.0,662.13525390625,0.0,0.0,0.0,0.9898919463157654,4.0,0.0,1.0
633120,293.1711120605469,297.1499938964844,293.1499938964844,0.5586991310119629,-8934.73828125,304.1842956542969,0.7967724204063416,0.4568142592906952,0.4175330400466919,293.1053771972656,297.1499938964844,293.1499938964844,0.4595816731452942,-8117.55517578125,304.1663818359375,0.7582323551177979,0.3934291303157806,0.3797287344932556,292.98931884765625,297.1499938964844,293.1499938964844,0.8202429413795471,-9316.62109375,304.15008544921875,0.8768563270568848,0.619187593460083,0.4362218081951141,292.86053466796875,297.1499938964844,293.1499938964844,1.0,-16632.89453125,302.3805847167969,0.9984152913093568,0.9145528078079224,0.8654544353485107,293.1361999511719,297.1499938964844,293.1499938964844,0.1281765401363372,-14308.5732421875,304.15545654296875,0.5343383550643921,0.1405337154865265,0.6697515249252319,286.4793395996094,291.1499938964844,251.8441162109375,251.3017578125,277.5111694335937,293.1371154785156,286.4811706542969,1.0,0.7824333310127258,0.0,0.0,1.0,1.0,-4.1531758308410645,9.938499715644866e-06,4.153165817260742,-1.5719484090805054,0.0,0.0,1.0,274.9029541015625,281.0,100.03181457519533,-37635.546875,6062.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.61328125,306.66217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.376953125,32040.0,0.0,0.0,0.9034318327903748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.816778302192688,1.8168056011199951,-2.725898048083764e-05,0.0,0.0009168684482574,0.0,0.0,666.7518310546875,0.0,0.0,0.0,0.9919701814651488,4.0,0.0,1.0
633180,293.1791076660156,297.1499938964844,293.1499938964844,0.5548112988471985,-8886.953125,304.18511962890625,0.7944144010543823,0.4549729526042938,0.4159935116767883,293.1132507324219,297.1499938964844,293.1499938964844,0.4573714435100555,-8086.99755859375,304.1674194335937,0.7564867734909058,0.3924465179443359,0.3789272308349609,292.9963684082031,297.1499938964844,293.1499938964844,0.8197811841964722,-9312.5908203125,304.1509094238281,0.8757574558258057,0.6198397874832153,0.4367628395557403,292.86962890625,297.1499938964844,293.1499938964844,1.0,-16635.962890625,302.3788146972656,0.9977620244026184,0.9164291620254515,0.8673660159111023,293.1390991210937,297.1499938964844,293.1499938964844,0.1275929361581802,-14255.1884765625,304.155517578125,0.5328195691108704,0.1401390582323074,0.6683976650238037,286.5096435546875,291.1499938964844,251.86676025390625,251.3234100341797,277.521240234375,293.1393127441406,286.5113830566406,1.0,0.7830223441123962,0.0,0.0,1.0,1.0,-4.151290893554688,9.92949389910791e-06,4.151280879974365,-1.5712159872055054,0.0,0.0,1.0,276.8549194335937,281.0,92.98104095458984,-37694.32421875,6069.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67120361328125,306.7178649902344,278.1499938964844,0.0,18000.0,313.1499938964844,31976.8359375,32040.0,0.0,0.0,0.9058684706687928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.818783164024353,1.8188105821609497,-2.731917447817977e-05,0.0,0.0009193413425236,0.0,0.0,668.961669921875,0.0,0.0,0.0,0.9929625391960144,4.0,0.0,1.0
633240,293.1868896484375,297.1499938964844,293.1499938964844,0.5508697032928467,-8838.4443359375,304.1858825683594,0.7920593023300171,0.4530782997608185,0.4144040942192077,293.1210632324219,297.1499938964844,293.1499938964844,0.4550576508045196,-8054.99609375,304.16845703125,0.7547285556793213,0.3913799822330475,0.3780442774295807,293.0033264160156,297.1499938964844,293.1499938964844,0.819214403629303,-9307.6181640625,304.1517639160156,0.8746585249900818,0.6204211115837097,0.4372476935386657,292.87847900390625,297.1499938964844,293.1499938964844,1.0,-16638.109375,302.3778076171875,0.9970993399620056,0.9182482957839966,0.8691648840904236,293.1418762207031,297.1499938964844,293.1499938964844,0.1269976049661636,-14200.7412109375,304.1556091308594,0.5313109159469604,0.1397298127412796,0.6669694781303406,286.5394287109375,291.1499938964844,251.8902587890625,251.34585571289065,277.5316162109375,293.1416320800781,286.5411682128906,1.0,0.7835195064544678,0.0,0.0,1.0,1.0,-4.1488447189331055,9.917829629557671e-06,4.148834705352783,-1.5702776908874512,0.0,0.0,1.0,278.7574768066406,284.0,88.55876159667969,-37748.86328125,6074.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7348327636719,306.7769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51171875,32040.0,0.0,0.0,0.9081264734268188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819740653038025,1.819767951965332,-2.734794543357566e-05,0.0,0.0009216329781338,0.0,0.0,670.0186767578125,0.0,0.0,0.0,0.993436336517334,4.0,0.0,1.0
633300,293.1944274902344,297.1499938964844,293.1499938964844,0.5468456745147705,-8788.8212890625,304.1866760253906,0.7897104024887085,0.4511302411556244,0.4127654135227203,293.1287841796875,297.1499938964844,293.1499938964844,0.4526160061359405,-8021.1923828125,304.1695251464844,0.7529604434967041,0.3902300000190735,0.3770805299282074,293.0101318359375,297.1499938964844,293.1499938964844,0.8185149431228638,-9301.455078125,304.1527099609375,0.873568058013916,0.6209401488304138,0.4376850426197052,292.8870849609375,297.1499938964844,293.1499938964844,1.0,-16639.376953125,302.37762451171875,0.996443510055542,0.9199936389923096,0.8709011077880859,293.14453125,297.1499938964844,293.1499938964844,0.1263849288225174,-14144.66796875,304.1557006835937,0.5298164486885071,0.1393081098794937,0.6654730439186096,286.56951904296875,291.1499938964844,251.9146270751953,251.3691253662109,277.5423583984375,293.1439819335937,286.5713195800781,1.0,0.7839356064796448,0.0,0.0,1.0,1.0,-4.145934581756592,9.903968020807952e-06,4.145925045013428,-1.569164156913757,0.0,0.0,1.0,280.609619140625,284.0,86.64488220214844,-37802.39453125,6077.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8033447265625,306.83966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.009765625,33120.0,0.0,0.0,0.9102016687393188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.820181131362915,1.8202084302902224,-2.736118585744407e-05,0.0,0.0009237389895133,0.0,0.0,670.5053100585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.2017517089844,297.1499938964844,293.1499938964844,0.5422556400299072,-8731.6220703125,304.1883544921875,0.7873539924621582,0.449124813079834,0.4110781252384186,293.13641357421875,297.1499938964844,293.1499938964844,0.449645847082138,-7979.67578125,304.1713562011719,0.7511719465255737,0.3889974057674408,0.3760398924350738,293.016845703125,297.1499938964844,293.1499938964844,0.8169867396354675,-9287.494140625,304.15496826171875,0.8724735379219055,0.6213944554328918,0.4380798637866974,292.8959045410156,297.1499938964844,293.1499938964844,1.0,-16632.1328125,302.3854064941406,0.9957730174064636,0.9215925335884094,0.8725441098213196,293.1470947265625,297.1499938964844,293.1499938964844,0.1256463825702667,-14076.291015625,304.156005859375,0.5283296704292297,0.1388753950595855,0.6639236211776733,286.6138610839844,291.1499938964844,251.9398651123047,251.39321899414065,277.553466796875,293.1463623046875,286.61578369140625,1.0,0.7842783331871033,0.0,0.0,1.0,1.0,-4.142553806304932,9.88787542155478e-06,4.142543792724609,-1.567870020866394,0.0,0.0,1.0,282.43280029296875,287.0,101.11824035644533,-37924.33203125,6078.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8627319335937,306.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.197265625,33120.0,0.0,0.0,0.912240743637085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318568468093872,1.8318846225738523,-2.771333493001293e-05,0.0,0.0009258083882741,0.0,0.0,683.4915161132812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2088928222656,297.1499938964844,293.1499938964844,0.5380616784095764,-8679.775390625,304.1889953613281,0.7849787473678589,0.4470692276954651,0.4093411862850189,293.1439819335937,297.1499938964844,293.1499938964844,0.4469545781612396,-7942.4091796875,304.17236328125,0.7493526935577393,0.3876849412918091,0.3749215006828308,293.0233764648437,297.1499938964844,293.1499938964844,0.8160144686698914,-9279.0556640625,304.1558532714844,0.8713628053665161,0.6217962503433228,0.4384320080280304,292.9046936035156,297.1499938964844,293.1499938964844,1.0,-16630.646484375,302.3876953125,0.9950646758079528,0.923083245754242,0.8740498423576355,293.1495361328125,297.1499938964844,293.1499938964844,0.1250073015689849,-14017.7333984375,304.15606689453125,0.5268429517745972,0.1384319216012954,0.6623247265815735,286.64471435546875,291.1499938964844,251.9660186767578,251.41815185546875,277.5649719238281,293.1488342285156,286.64654541015625,1.0,0.7845466136932373,0.0,0.0,1.0,1.0,-4.138636589050293,9.86925260804128e-06,4.138626575469971,-1.5663747787475586,0.0,0.0,1.0,284.2418212890625,287.0,94.43976593017578,-37963.23828125,6078.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.92596435546875,306.972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,33120.0,0.0,0.0,0.9141197800636292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009277153294533,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2157897949219,297.1499938964844,293.1499938964844,0.5337848663330078,-8626.7666015625,304.189697265625,0.7826035022735596,0.4449686110019684,0.4075621366500854,293.1514587402344,297.1499938964844,293.1499938964844,0.4441363215446472,-7903.3154296875,304.1734313964844,0.7475174069404602,0.3862961232662201,0.3737298250198364,293.0297241210937,297.1499938964844,293.1499938964844,0.8149169683456421,-9269.49609375,304.1567687988281,0.8702570796012878,0.622153103351593,0.4387515783309936,292.9132995605469,297.1499938964844,293.1499938964844,1.0,-16627.939453125,302.3910827636719,0.994348406791687,0.9245015382766724,0.8754819631576538,293.1518859863281,297.1499938964844,293.1499938964844,0.1243525445461273,-13957.6484375,304.1561584472656,0.5253679156303406,0.1379795223474502,0.6606791019439697,286.67633056640625,291.1499938964844,251.9930725097656,251.4439392089844,277.5768127441406,293.1513366699219,286.6781921386719,1.0,0.7847511172294617,0.0,0.0,1.0,1.0,-4.134316444396973,9.848739864537492e-06,4.134306907653809,-1.5647283792495728,0.0,0.0,1.0,286.02008056640625,290.0,91.88349151611328,-38004.91015625,6075.775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99383544921875,307.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.716796875,33120.0,0.0,0.0,0.9158219695091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0009294429328292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.22247314453125,297.1499938964844,293.1499938964844,0.5294201970100403,-8572.533203125,304.1903991699219,0.7802245020866394,0.4428220689296722,0.4057411849498749,293.1588134765625,297.1499938964844,293.1499938964844,0.4411847293376922,-7862.30712890625,304.1745300292969,0.745661199092865,0.3848294615745544,0.372463583946228,293.035888671875,297.1499938964844,293.1499938964844,0.8136825561523438,-9258.7197265625,304.15777587890625,0.8691509366035461,0.6224616765975952,0.4390377998352051,292.9218139648437,297.1499938964844,293.1499938964844,1.0,-16623.875,302.39569091796875,0.9936179518699646,0.9258257746696472,0.8768338561058044,293.1540832519531,297.1499938964844,293.1499938964844,0.1236825287342071,-13896.06640625,304.15625,0.5239033102989197,0.1375194936990738,0.658993661403656,286.7089538574219,291.1499938964844,252.0210723876953,251.47059631347656,277.5890808105469,293.1539306640625,286.7108764648437,1.0,0.7848942279815674,0.0,0.0,1.0,1.0,-4.129591464996338,9.826329915085807e-06,4.129581451416016,-1.562928318977356,0.0,0.0,1.0,287.77447509765625,290.0,91.62815856933594,-38047.33203125,6071.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0645751953125,307.1005554199219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.9173504114151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009309940505772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2289123535156,297.1499938964844,293.1499938964844,0.5249815583229065,-8517.25,304.1911315917969,0.7778411507606506,0.4406363666057586,0.4038835763931274,293.1660461425781,297.1499938964844,293.1499938964844,0.4381174743175506,-7819.62939453125,304.1756591796875,0.7437852621078491,0.3832954466342926,0.3711314797401428,293.0419006347656,297.1499938964844,293.1499938964844,0.8123231530189514,-9246.83984375,304.1588439941406,0.8680410385131836,0.6227255463600159,0.4392931461334228,292.9302673339844,297.1499938964844,293.1499938964844,1.0,-16618.4765625,302.4015197753906,0.9928672909736632,0.9270538091659546,0.878100574016571,293.1562194824219,297.1499938964844,293.1499938964844,0.1230005696415901,-13833.2900390625,304.1563720703125,0.5224484801292419,0.137052834033966,0.657277524471283,286.7424011230469,291.1499938964844,252.0500030517578,251.4981384277344,277.6017150878906,293.1565856933594,286.744384765625,1.0,0.7849835157394409,0.0,0.0,1.0,1.0,-4.124492168426514,9.802175554796122e-06,4.12448263168335,-1.5609863996505735,0.0,0.0,1.0,289.51324462890625,293.0,92.51448822021484,-38089.0234375,6066.6181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13677978515625,307.16729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9187268614768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009323909762315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2353820800781,297.1499938964844,293.1499938964844,0.5204465985298157,-8460.609375,304.19189453125,0.7754204273223877,0.4383691251277923,0.4019776880741119,293.1733703613281,297.1499938964844,293.1499938964844,0.4349151253700256,-7774.98779296875,304.17681884765625,0.7418591976165771,0.3816538155078888,0.3697225153446197,293.0480041503906,297.1499938964844,293.1499938964844,0.810806930065155,-9233.55078125,304.1600036621094,0.8668911457061768,0.6229003667831421,0.4395065605640411,292.93896484375,297.1499938964844,293.1499938964844,1.0,-16611.412109375,302.4088439941406,0.9920632243156432,0.928131937980652,0.8792580366134644,293.158447265625,297.1499938964844,293.1499938964844,0.1222894340753555,-13767.73828125,304.156494140625,0.5209612250328064,0.1365330666303634,0.6554608345031738,286.77691650390625,291.1499938964844,252.080810546875,251.5274810791016,277.6153259277344,293.15948486328125,286.77899169921875,1.0,0.785007894039154,0.0,0.0,1.0,1.0,-4.118828296661377,9.775369107956068e-06,4.118818759918213,-1.558820128440857,0.0,0.0,1.0,291.27423095703125,293.0,94.42833709716795,-38127.609375,6059.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2096862792969,307.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.919950783252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009336330695077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2419128417969,297.1499938964844,293.1499938964844,0.5157421231269836,-8401.6142578125,304.1928405761719,0.7728881239891052,0.4360028505325317,0.399990826845169,293.1808776855469,297.1499938964844,293.1499938964844,0.4315110743045807,-7727.392578125,304.1781311035156,0.739814043045044,0.3798849284648895,0.3682030737400055,293.0542297363281,297.1499938964844,293.1499938964844,0.8090413808822632,-9217.9619140625,304.161376953125,0.865624725818634,0.6229666471481323,0.439651608467102,292.947998046875,297.1499938964844,293.1499938964844,1.0,-16601.841796875,302.41845703125,0.9911373853683472,0.9290276765823364,0.8802618384361267,293.1609802246094,297.1499938964844,293.1499938964844,0.1214964464306831,-13694.5927734375,304.1567687988281,0.5193368196487427,0.1359314620494842,0.6533393263816833,286.8132629394531,291.1499938964844,252.1143493652344,251.55943298339844,277.6303405761719,293.1628112792969,286.8154602050781,1.0,0.7849332094192505,0.0,0.0,1.0,1.0,-4.112085342407227,9.743496775627136e-06,4.112075328826904,-1.556236743927002,0.0,0.0,1.0,293.1329345703125,296.0,97.84082794189452,-38159.96875,6049.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2830505371094,307.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9210244417190552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00093472271692,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2484130859375,297.1499938964844,293.1499938964844,0.5108685493469238,-8340.283203125,304.19390869140625,0.7702744007110596,0.4335594177246094,0.397928386926651,293.1884155273437,297.1499938964844,293.1499938964844,0.4279027879238128,-7676.81201171875,304.1795654296875,0.7376734614372253,0.3780087232589721,0.366575688123703,293.0605163574219,297.1499938964844,293.1499938964844,0.8070160746574402,-9200.01171875,304.1629943847656,0.8642714619636536,0.6229457855224609,0.4397311508655548,292.9573669433594,297.1499938964844,293.1499938964844,1.0,-16589.5390625,302.4305419921875,0.9901065230369568,0.9297432899475098,0.8810984492301941,293.16363525390625,297.1499938964844,293.1499938964844,0.1206185221672058,-13613.5615234375,304.1571350097656,0.517595112323761,0.1352663189172744,0.6509051322937012,286.8516540527344,291.1499938964844,252.1505584716797,251.59393310546875,277.646484375,293.1664123535156,286.8539428710937,1.0,0.7847450971603394,0.0,0.0,1.0,1.0,-4.104246139526367,9.706524906505363e-06,4.104236602783203,-1.5532422065734863,0.0,0.0,1.0,295.05035400390625,296.0,102.17900848388672,-38186.33984375,6036.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35699462890625,307.374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9219401478767396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009356520022265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2548217773437,297.1499938964844,293.1499938964844,0.5058578848838806,-8277.0380859375,304.1950378417969,0.7676264643669128,0.4310553073883056,0.3958078026771545,293.1959533691406,297.1499938964844,293.1499938964844,0.4241241812705993,-7623.73193359375,304.1810607910156,0.7354793548583984,0.376044750213623,0.364860862493515,293.06671142578125,297.1499938964844,293.1499938964844,0.8047674298286438,-9180.068359375,304.1647033691406,0.8628799319267273,0.622861921787262,0.439761072397232,292.9670104980469,297.1499938964844,293.1499938964844,1.0,-16574.693359375,302.4449768066406,0.989005446434021,0.9302911758422852,0.8817792534828186,293.1663818359375,297.1499938964844,293.1499938964844,0.1196760907769203,-13526.482421875,304.15753173828125,0.5157901644706726,0.1345546543598175,0.6482400894165039,286.8919372558594,291.1499938964844,252.18934631347656,251.63088989257807,277.6638488769531,293.1704406738281,286.89434814453125,1.0,0.7844523787498474,0.0,0.0,1.0,1.0,-4.0955328941345215,9.66552397585474e-06,4.095523357391357,-1.5499191284179688,0.0,0.0,1.0,296.9779968261719,299.0,106.98467254638672,-38207.53515625,6019.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4314270019531,307.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.9227046370506288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009364279103465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2610778808594,297.1499938964844,293.1499938964844,0.5007240176200867,-8212.060546875,304.1961669921875,0.764965832233429,0.4284965395927429,0.3936359882354736,293.203369140625,297.1499938964844,293.1499938964844,0.4201904833316803,-7568.3671875,304.1825561523437,0.7332491278648376,0.3740010261535644,0.3630671799182892,293.0727233886719,297.1499938964844,293.1499938964844,0.8023220896720886,-9158.40625,304.1664733886719,0.861476480960846,0.6227322220802307,0.4397543668746948,292.97686767578125,297.1499938964844,293.1499938964844,1.0,-16557.34375,302.461669921875,0.987848162651062,0.9306709170341492,0.8823033571243286,293.16912841796875,297.1499938964844,293.1499938964844,0.1186802461743354,-13434.3447265625,304.1579895019531,0.5139492750167847,0.1338057368993759,0.6453878283500671,286.9340515136719,291.1499938964844,252.23062133789065,251.67022705078125,277.6822814941406,293.1747131347656,286.9365539550781,1.0,0.7840596437454224,0.0,0.0,1.0,1.0,-4.086052417755127,9.621020581107588e-06,4.086042881011963,-1.5463075637817385,0.0,0.0,1.0,298.89276123046875,299.0,111.88115692138672,-38224.03515625,6001.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5061950683594,307.5190124511719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.923316240310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009370485786348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2671813964844,297.1499938964844,293.1499938964844,0.4954847991466522,-8145.57763671875,304.1972961425781,0.7623040080070496,0.4258889853954315,0.3914182782173157,293.210693359375,297.1499938964844,293.1499938964844,0.4161217212677002,-7510.99609375,304.1840209960937,0.730991005897522,0.37188521027565,0.3612026870250702,293.07861328125,297.1499938964844,293.1499938964844,0.7997024059295654,-9135.2373046875,304.1682434082031,0.8600722551345825,0.6225559711456299,0.4397161900997162,292.9869384765625,297.1499938964844,293.1499938964844,1.0,-16537.662109375,302.4804992675781,0.986642062664032,0.9308876991271972,0.8826752305030823,293.171875,297.1499938964844,293.1499938964844,0.1176422536373138,-13338.1640625,304.1584167480469,0.5120906233787537,0.1330270916223526,0.6423870921134949,286.977783203125,291.1499938964844,252.27430725097656,251.71188354492188,277.7016906738281,293.1790771484375,286.9803771972656,1.0,0.7835752964019775,0.0,0.0,1.0,1.0,-4.075898170471191,9.5734740170883e-06,4.075888633728027,-1.5424418449401855,0.0,0.0,1.0,300.7855529785156,302.0,116.61006927490234,-38236.12109375,5979.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5810546875,307.59228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9237796068191528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009375188383273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27313232421875,297.1499938964844,293.1499938964844,0.4901494085788727,-8077.701171875,304.1983947753906,0.759645402431488,0.423234611749649,0.3891572952270508,293.2178955078125,297.1499938964844,293.1499938964844,0.4119270741939544,-7451.7392578125,304.1854553222656,0.7287048101425171,0.3696997761726379,0.3592705428600311,293.0843505859375,297.1499938964844,293.1499938964844,0.796909511089325,-9110.5712890625,304.16998291015625,0.8586682677268982,0.6223308444023132,0.439644455909729,292.9971618652344,297.1499938964844,293.1499938964844,1.0,-16515.681640625,302.5014343261719,0.9853871464729308,0.9309387803077698,0.8828921318054199,293.174560546875,297.1499938964844,293.1499938964844,0.1165684685111045,-13238.501953125,304.1588439941406,0.5102230906486511,0.1322229504585266,0.639259934425354,287.0230407714844,291.1499938964844,252.3203125,251.75575256347656,277.72198486328125,293.1834716796875,287.0257263183594,1.0,0.7830031514167786,0.0,0.0,1.0,1.0,-4.0651044845581055,9.523070730210748e-06,4.065094947814941,-1.538334846496582,0.0,0.0,1.0,302.6537475585937,302.0,121.06499481201172,-38243.71484375,5956.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65576171875,307.666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9240928888320924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009378368267789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2789306640625,297.1499938964844,293.1499938964844,0.4847308099269867,-8008.5869140625,304.1994323730469,0.7569933533668518,0.4205376207828522,0.3868565857410431,293.2249755859375,297.1499938964844,293.1499938964844,0.407620906829834,-7390.78662109375,304.1868591308594,0.7263892292976379,0.3674498498439789,0.3572760224342346,293.0899658203125,297.1499938964844,293.1499938964844,0.7939544320106506,-9084.5029296875,304.1717224121094,0.8572654724121094,0.6220585107803345,0.4395399987697601,293.0075988769531,297.1499938964844,293.1499938964844,1.0,-16491.544921875,302.5242919921875,0.9840843677520752,0.9308300614356996,0.8829599618911743,293.1771850585937,297.1499938964844,293.1499938964844,0.1154657527804374,-13135.9716796875,304.15924072265625,0.5083537697792053,0.131397470831871,0.6360288858413696,287.06964111328125,291.1499938964844,252.3685760498047,251.8017578125,277.7431640625,293.1879272460937,287.0724182128906,1.0,0.7823513746261597,0.0,0.0,1.0,1.0,-4.053729057312012,9.470099939790089e-06,4.053719520568848,-1.5340080261230469,0.0,0.0,1.0,304.4985046386719,305.0,125.24897003173828,-38246.8828125,5930.70703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73016357421875,307.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9242630004882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009380094707012,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2845458984375,297.1499938964844,293.1499938964844,0.4792345762252807,-7938.298828125,304.200439453125,0.75434809923172,0.41779825091362,0.3845170736312866,293.23193359375,297.1499938964844,293.1499938964844,0.4032074809074402,-7328.1865234375,304.18817138671875,0.7240375876426697,0.365135133266449,0.355219304561615,293.095458984375,297.1499938964844,293.1499938964844,0.7908387184143066,-9057.046875,304.1734313964844,0.8558623790740967,0.6217379570007324,0.439401775598526,293.0181579589844,297.1499938964844,293.1499938964844,1.0,-16465.240234375,302.54913330078125,0.9827300310134888,0.9305558800697328,0.8828734755516052,293.1797180175781,297.1499938964844,293.1499938964844,0.1143371909856796,-13030.83984375,304.1596069335937,0.5064847469329834,0.1305524110794067,0.6327030658721924,287.1175231933594,291.1499938964844,252.4190216064453,251.849838256836,277.76519775390625,293.1924133300781,287.1203918457031,1.0,0.7816216945648193,0.0,0.0,1.0,1.0,-4.04177713394165,9.414612577529624e-06,4.041767597198486,-1.5294634103775024,0.0,0.0,1.0,306.32110595703125,305.0,129.11993408203125,-38245.44921875,5903.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80401611328125,307.81402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.9242866039276124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009380333940498,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2900085449219,297.1499938964844,293.1499938964844,0.4736742675304413,-7866.99609375,304.2013854980469,0.7517114281654358,0.4150211811065674,0.3821425437927246,293.2387390136719,297.1499938964844,293.1499938964844,0.3987012207508087,-7264.12451171875,304.1894226074219,0.7216447591781616,0.3627609312534332,0.3531054258346557,293.1008605957031,297.1499938964844,293.1499938964844,0.7875775098800659,-9028.3291015625,304.17510986328125,0.8544596433639526,0.6213725209236145,0.4392321705818176,293.02886962890625,297.1499938964844,293.1499938964844,1.0,-16436.9296875,302.5758056640625,0.9813243746757508,0.9301243424415588,0.8826406002044678,293.18218994140625,297.1499938964844,293.1499938964844,0.1131880953907966,-12923.5771484375,304.1599426269531,0.5046194791793823,0.1296907514333725,0.6292985081672668,287.16656494140625,291.1499938964844,252.4715270996093,251.89990234375,277.7880249023437,293.1968994140625,287.16949462890625,1.0,0.7808225750923157,0.0,0.0,1.0,1.0,-4.02930212020874,9.356876944366377e-06,4.029292583465576,-1.5247210264205933,0.0,0.0,1.0,308.1248474121094,308.0,132.74501037597656,-38239.5390625,5873.94482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.877197265625,307.8879699707031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9257733225822448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000939542253036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
