time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634260,293.2953186035156,297.1499938964844,293.1499938964844,0.4680056273937225,-7794.04833984375,304.2023620605469,0.749082624912262,0.4122059941291809,0.3797335028648376,293.2453918457031,297.1499938964844,293.1499938964844,0.394064337015152,-7198.005859375,304.190673828125,0.719200849533081,0.3603267073631286,0.3509344160556793,293.1061096191406,297.1499938964844,293.1499938964844,0.7840959429740906,-8997.619140625,304.1768798828125,0.8530558943748474,0.6209613084793091,0.4390309154987335,293.0397033691406,297.1499938964844,293.1499938964844,1.0,-16405.765625,302.6050720214844,0.9798635244369508,0.9295275807380676,0.8822569251060486,293.1845703125,297.1499938964844,293.1499938964844,0.11200862377882,-12813.16015625,304.1602783203125,0.5027575492858887,0.1288133859634399,0.6258192658424377,287.2182312011719,291.1499938964844,252.5260467529297,251.95187377929688,277.8116149902344,293.2014465332031,287.22137451171875,1.0,0.7799550890922546,0.0,0.0,1.0,1.0,-4.016303062438965,9.296913958678488e-06,4.016294002532959,-1.519780516624451,0.0,0.0,1.0,309.91143798828125,308.0,138.4691925048828,-38241.46484375,5842.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608154296875,307.9713439941406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9257186055183412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009394866647198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.30047607421875,297.1499938964844,293.1499938964844,0.4622551202774048,-7719.81396484375,304.2032775878906,0.7464594841003418,0.4093542993068695,0.3772907555103302,293.251953125,297.1499938964844,293.1499938964844,0.3893197476863861,-7130.16552734375,304.19189453125,0.7166927456855774,0.3578331172466278,0.3487067520618438,293.1112670898437,297.1499938964844,293.1499938964844,0.7804274559020996,-8965.2568359375,304.1786499023437,0.8516483306884766,0.6205035448074341,0.4387975931167602,293.0507507324219,297.1499938964844,293.1499938964844,1.0,-16372.0498046875,302.6366882324219,0.9783394932746888,0.9287521839141846,0.8817113637924194,293.1868896484375,297.1499938964844,293.1499938964844,0.1108065769076347,-12700.3388671875,304.1605834960937,0.5008979439735413,0.1279213726520538,0.6222727298736572,287.2718811035156,291.1499938964844,252.58248901367188,252.0056610107422,277.8359680175781,293.2059936523437,287.2751159667969,1.0,0.7790210843086243,0.0,0.0,1.0,1.0,-4.002777099609375,9.23473089642357e-06,4.002768039703369,-1.5146403312683103,0.0,0.0,1.0,311.68536376953125,311.0,143.511962890625,-38237.57421875,5810.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0428161621094,308.0538330078125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9255108833312988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009392758947797,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3054504394531,297.1499938964844,293.1499938964844,0.4564620554447174,-7644.82080078125,304.2041320800781,0.7438430190086365,0.4064694941043854,0.3748177289962768,293.2583312988281,297.1499938964844,293.1499938964844,0.3845022022724151,-7061.10986328125,304.19305419921875,0.7141091823577881,0.3552838265895843,0.3464260697364807,293.1163024902344,297.1499938964844,293.1499938964844,0.7766300439834595,-8931.78515625,304.1803283691406,0.8502376675605774,0.6200027465820312,0.4385339915752411,293.0619812011719,297.1499938964844,293.1499938964844,1.0,-16336.3564453125,302.67010498046875,0.9767510890960692,0.9278076887130736,0.8810069561004639,293.1891174316406,297.1499938964844,293.1499938964844,0.1095914542675018,-12586.0380859375,304.160888671875,0.4990404844284057,0.1270162761211395,0.6186656355857849,287.3264465332031,291.1499938964844,252.64077758789065,252.0612030029297,277.86102294921875,293.2106018066406,287.3297119140625,1.0,0.7780251502990723,0.0,0.0,1.0,1.0,-3.988750696182251,9.170476005238015e-06,3.988741636276245,-1.509311318397522,0.0,0.0,1.0,313.4482421875,311.0,147.49964904785156,-38227.953125,5776.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1228942871094,308.1351623535156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.9251623749732972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000938922225032,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3102722167969,297.1499938964844,293.1499938964844,0.4506337940692901,-7569.1435546875,304.20489501953125,0.7412335872650146,0.4035543799400329,0.372316300868988,293.2646179199219,297.1499938964844,293.1499938964844,0.3796181976795196,-6990.90869140625,304.194091796875,0.7114354968070984,0.3526808023452759,0.3440938889980316,293.1212463378906,297.1499938964844,293.1499938964844,0.7727107405662537,-8897.25390625,304.18194580078125,0.8488252758979797,0.6194607019424438,0.4382413923740387,293.07330322265625,297.1499938964844,293.1499938964844,1.0,-16298.7392578125,302.7052307128906,0.9750984907150269,0.9266972541809082,0.8801469802856445,293.1912536621094,297.1499938964844,293.1499938964844,0.108365274965763,-12470.4267578125,304.1611328125,0.4971846342086792,0.1260993033647537,0.6150032877922058,287.3818664550781,291.1499938964844,252.7008209228516,252.118392944336,277.88677978515625,293.2152099609375,287.3852233886719,1.0,0.7769702672958374,0.0,0.0,1.0,1.0,-3.974245071411133,9.104270247917157e-06,3.974236011505127,-1.5038011074066162,0.0,0.0,1.0,315.1997375488281,299.0,150.83277893066406,-38212.84375,5740.494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012023925781,308.2154235839844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.924675464630127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009384280419908,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3148193359375,297.1499938964844,293.1499938964844,0.4446073472499847,-7490.49072265625,304.20587158203125,0.7398979067802429,0.4006282091140747,0.3696855902671814,293.2706604003906,297.1499938964844,293.1499938964844,0.3745101988315582,-6917.14794921875,304.19537353515625,0.7099950909614563,0.3500397205352783,0.3416022360324859,293.1260070800781,297.1499938964844,293.1499938964844,0.7684804797172546,-8859.7724609375,304.183837890625,0.8489346504211426,0.618893027305603,0.4378401041030884,293.084716796875,297.1499938964844,293.1499938964844,1.0,-16257.6669921875,302.74346923828125,0.9751095175743104,0.925425946712494,0.8790203332901001,293.1932373046875,297.1499938964844,293.1499938964844,0.1070126965641975,-12342.7041015625,304.1615600585937,0.4961981177330017,0.1251874715089798,0.6107745170593262,287.43902587890625,291.1499938964844,252.7625427246093,252.1771697998047,277.913330078125,293.2198486328125,287.4425048828125,1.0,0.7741374373435974,0.0,0.0,1.0,1.0,-3.957923650741577,9.030050932778975e-06,3.9579145908355713,-1.4975858926773071,0.0,0.0,1.0,314.0033874511719,299.0,155.0488739013672,-38186.07421875,5679.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,308.29595947265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9288450479507446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009426596807315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.319091796875,297.1499938964844,293.1499938964844,0.4383522868156433,-7408.41064453125,304.20709228515625,0.7392004132270813,0.3977048099040985,0.3669988512992859,293.2764892578125,297.1499938964844,293.1499938964844,0.3691606223583221,-6839.5107421875,304.19683837890625,0.709185004234314,0.3473708927631378,0.3390238881111145,293.1305236816406,297.1499938964844,293.1499938964844,0.7638143301010132,-8818.171875,304.1861877441406,0.8498152494430542,0.6183067560195923,0.4373828470706939,293.0963439941406,297.1499938964844,293.1499938964844,1.0,-16211.3046875,302.7865600585937,0.9759399890899658,0.9239736199378968,0.8776807188987732,293.19500732421875,297.1499938964844,293.1499938964844,0.1055786460638046,-12206.7236328125,304.1620788574219,0.4956637322902679,0.1242924928665161,0.6063315272331238,287.5022277832031,291.1499938964844,252.8258514404297,252.23745727539065,277.9400634765625,293.22442626953125,287.5062561035156,1.0,0.7707085609436035,0.0,0.0,1.0,1.0,-3.940673828125,8.95201173989335e-06,3.940664768218994,-1.4910593032836914,0.0,0.0,1.0,311.31842041015625,287.0,166.2545623779297,-38190.375,5605.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885803222656,308.40576171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9286556839942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009424674790352,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32305908203125,297.1499938964844,293.1499938964844,0.4319725334644317,-7324.373046875,304.2082824707031,0.7388995885848999,0.3947803974151611,0.3642790913581848,293.28204345703125,297.1499938964844,293.1499938964844,0.3636634349822998,-6759.43798828125,304.1983337402344,0.7087687849998474,0.3446733951568603,0.3363832533359527,293.1348876953125,297.1499938964844,293.1499938964844,0.7588462829589844,-8773.828125,304.1886291503906,0.8511840105056763,0.6176964044570923,0.4368842840194702,293.1082763671875,297.1499938964844,293.1499938964844,1.0,-16160.81640625,302.83349609375,0.977244794368744,0.9223042726516724,0.8761162757873535,293.19659423828125,297.1499938964844,293.1499938964844,0.1041077375411987,-12066.7509765625,304.1625366210937,0.4954214692115783,0.1234141215682029,0.6017963290214539,287.5694580078125,291.1499938964844,252.8906707763672,252.29917907714844,277.9673156738281,293.22900390625,287.5735778808594,1.0,0.7668014764785767,0.0,0.0,1.0,1.0,-3.9227511882781982,8.871310456015635e-06,3.922742366790772,-1.484286189079285,0.0,0.0,1.0,307.72216796875,287.0,175.76287841796875,-38186.453125,5523.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4962158203125,308.513916015625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9282696843147278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009420756832696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3267822265625,297.1499938964844,293.1499938964844,0.4255710244178772,-7239.7880859375,304.2093505859375,0.7388758659362793,0.3918549716472626,0.3615356385707855,293.28741455078125,297.1499938964844,293.1499938964844,0.3581121265888214,-6678.33056640625,304.1996154785156,0.7086271047592163,0.341948926448822,0.3336930572986603,293.1390686035156,297.1499938964844,293.1499938964844,0.7537386417388916,-8728.287109375,304.1908874511719,0.8529044985771179,0.6170642375946045,0.4363527297973633,293.1204833984375,297.1499938964844,293.1499938964844,1.0,-16107.8232421875,302.8826904296875,0.9788537621498108,0.9204369783401488,0.8743389248847961,293.1979675292969,297.1499938964844,293.1499938964844,0.1026316210627555,-11925.880859375,304.1629638671875,0.4953896999359131,0.1225504949688911,0.5972177982330322,287.6376953125,291.1499938964844,252.95692443847656,252.3622283935547,277.9950866699219,293.23370361328125,287.6418762207031,1.0,0.7625536322593689,0.0,0.0,1.0,1.0,-3.904290199279785,8.788586455921177e-06,3.9042813777923584,-1.4773153066635132,0.0,0.0,1.0,303.5103454589844,275.0,182.4378662109375,-38174.73828125,5437.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6003723144531,308.6195983886719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.927711009979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009415087406523,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3302917480469,297.1499938964844,293.1499938964844,0.4191633462905884,-7154.853515625,304.210205078125,0.7390744686126709,0.3889278471469879,0.3587739467620849,293.29254150390625,297.1499938964844,293.1499938964844,0.3525209426879883,-6596.38330078125,304.2007751464844,0.7087021470069885,0.339196503162384,0.3309586644172668,293.14312744140625,297.1499938964844,293.1499938964844,0.748511552810669,-8681.7255859375,304.1929626464844,0.854915976524353,0.6164100766181946,0.4357925951480865,293.13287353515625,297.1499938964844,293.1499938964844,1.0,-16052.51171875,302.9339904785156,0.9806838631629944,0.918376088142395,0.8723582625389099,293.19921875,297.1499938964844,293.1499938964844,0.1011570245027542,-11784.7392578125,304.16326904296875,0.4955309629440307,0.1217010170221328,0.5926200747489929,287.7067565917969,291.1499938964844,253.0245361328125,252.42654418945312,278.0234069824219,293.2384948730469,287.71099853515625,1.0,0.758033275604248,0.0,0.0,1.0,1.0,-3.885362148284912,8.70419080456486e-06,3.885353326797485,-1.4701722860336304,0.0,0.0,1.0,298.8316345214844,275.0,187.0664978027344,-38155.71484375,5346.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7012023925781,308.7228698730469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.9269782304763794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009407650795765,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3335876464844,297.1499938964844,293.1499938964844,0.4127672910690307,-7069.7900390625,304.2108764648437,0.7394347190856934,0.3859991729259491,0.3559992611408233,293.2975158691406,297.1499938964844,293.1499938964844,0.3469080030918121,-6513.84130859375,304.2017517089844,0.7089285850524902,0.3364169895648956,0.3281866014003753,293.1470031738281,297.1499938964844,293.1499938964844,0.7431923151016235,-8634.3720703125,304.19482421875,0.8571492433547974,0.6157342791557312,0.4352088272571563,293.1453857421875,297.1499938964844,293.1499938964844,1.0,-15995.1943359375,302.9870910644531,0.9826499223709106,0.91613507270813,0.8701946139335632,293.2002868652344,297.1499938964844,293.1499938964844,0.0996907353401184,-11643.958984375,304.1635437011719,0.4958029985427856,0.1208643615245819,0.5880255699157715,287.7763977050781,291.1499938964844,253.09341430664065,252.49205017089844,278.0522766113281,293.2434997558594,287.7807006835937,1.0,0.7533159255981445,0.0,0.0,1.0,1.0,-3.866055488586426,8.618544597993605e-06,3.866046905517578,-1.4628891944885254,0.0,0.0,1.0,293.8429870605469,263.0,190.4266052246093,-38130.08984375,5253.5615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7989807128906,308.823974609375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.93088036775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009447251795791,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.336669921875,297.1499938964844,293.1499938964844,0.4062625467777252,-6982.83349609375,304.2116394042969,0.7399320602416992,0.3830676674842834,0.3532141149044037,293.30230712890625,297.1499938964844,293.1499938964844,0.3411724865436554,-6429.07373046875,304.2027587890625,0.7092782855033875,0.3336095213890075,0.3253794014453888,293.1507568359375,297.1499938964844,293.1499938964844,0.7375688552856445,-8584.107421875,304.1968994140625,0.8595776557922363,0.615034282207489,0.4346027970314026,293.1580810546875,297.1499938964844,293.1499938964844,1.0,-15933.509765625,303.0441589355469,0.9847111105918884,0.913703441619873,0.8678504824638367,293.20123291015625,297.1499938964844,293.1499938964844,0.0982049480080604,-11500.625,304.16375732421875,0.4961893260478973,0.1200403869152069,0.58344566822052,287.8509521484375,291.1499938964844,253.16346740722656,252.55865478515625,278.0817565917969,293.248779296875,287.85577392578125,1.0,0.7484334707260132,0.0,0.0,1.0,1.0,-3.846399545669556,8.531799721822608e-06,3.846391201019287,-1.4554758071899414,0.0,0.0,1.0,288.6166687011719,263.0,199.9139099121093,-38134.40234375,5158.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9273376464844,308.95184326171875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.930410623550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009442485170438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3395690917969,297.1499938964844,293.1499938964844,0.3997100591659546,-6894.86572265625,304.2123413085937,0.7405334711074829,0.3801330924034118,0.3504202663898468,293.3069152832031,297.1499938964844,293.1499938964844,0.3353688418865204,-6342.93408203125,304.2037353515625,0.7097142934799194,0.3307741284370422,0.322539746761322,293.1544189453125,297.1499938964844,293.1499938964844,0.7317333221435547,-8531.873046875,304.198974609375,0.862162172794342,0.6143062710762024,0.4339741468429565,293.1710510253906,297.1499938964844,293.1499938964844,1.0,-15868.3857421875,303.1044311523437,0.9868126511573792,0.9110554456710817,0.8653092980384827,293.2020568847656,297.1499938964844,293.1499938964844,0.0967159569263458,-11356.4853515625,304.1639709472656,0.4966682493686676,0.1192287728190422,0.5788944959640503,287.9288024902344,291.1499938964844,253.2346343994141,252.6262969970703,278.1118469238281,293.25439453125,287.93365478515625,1.0,0.7434206008911133,0.0,0.0,1.0,1.0,-3.8263967037200928,8.443989827355836e-06,3.826388359069824,-1.447931885719299,0.0,0.0,1.0,283.2364807128906,251.0,207.6253967285156,-38129.37890625,5062.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0508117675781,309.0759582519531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9297370910644532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009435649844817,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34228515625,297.1499938964844,293.1499938964844,0.3931956887245178,-6807.095703125,304.2128601074219,0.7412271499633789,0.3771975338459015,0.3476206064224243,293.3113708496094,297.1499938964844,293.1499938964844,0.329569011926651,-6256.53125,304.2044982910156,0.7102208733558655,0.327911227941513,0.319669246673584,293.157958984375,297.1499938964844,293.1499938964844,0.7258261442184448,-8479.0224609375,304.2008056640625,0.8648885488510132,0.6135516166687012,0.4333231449127197,293.1842346191406,297.1499938964844,293.1499938964844,1.0,-15801.185546875,303.1665954589844,0.9889289736747742,0.9081958532333374,0.8625606298446655,293.2027893066406,297.1499938964844,293.1499938964844,0.095243863761425,-11213.68359375,304.1640930175781,0.4972324669361114,0.118430271744728,0.5743811726570129,288.0069580078125,291.1499938964844,253.30682373046875,252.6948699951172,278.142578125,293.2604064941406,288.0118713378906,1.0,0.7382938265800476,0.0,0.0,1.0,1.0,-3.80605149269104,8.355158570338972e-06,3.806043148040772,-1.4402600526809692,0.0,0.0,1.0,277.7421569824219,251.0,212.23419189453125,-38114.73046875,4966.1015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16845703125,309.1954650878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9288718700408936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009426868637092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3448181152344,297.1499938964844,293.1499938964844,0.3867301344871521,-6719.65380859375,304.2131652832031,0.7420023679733276,0.3742634952068329,0.3448182344436645,293.3156433105469,297.1499938964844,293.1499938964844,0.3237850069999695,-6170.025390625,304.2051086425781,0.7107858061790466,0.3250245153903961,0.3167724311351776,293.1614074707031,297.1499938964844,293.1499938964844,0.7198696732521057,-8425.7236328125,304.202392578125,0.8677452802658081,0.6127741932868958,0.4326536655426025,293.197509765625,297.1499938964844,293.1499938964844,1.0,-15732.2431640625,303.23028564453125,0.9910489916801452,0.9051527976989746,0.8596325516700745,293.203369140625,297.1499938964844,293.1499938964844,0.0937898680567741,-11072.4140625,304.1641845703125,0.4978742599487304,0.1176447570323944,0.5699108242988586,288.0852966308594,291.1499938964844,253.3799591064453,252.76431274414065,278.1739196777344,293.2668762207031,288.0902404785156,1.0,0.733076810836792,0.0,0.0,1.0,1.0,-3.785430431365967,8.265619726444129e-06,3.785422086715698,-1.4324852228164673,0.0,0.0,1.0,272.1714172363281,239.0,215.09165954589844,-38091.8203125,4868.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2811584472656,309.3111572265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.9278340339660645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000941633596085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34716796875,297.1499938964844,293.1499938964844,0.3803220987319946,-6632.65283203125,304.2133483886719,0.7428604960441589,0.3713327050209045,0.3420156836509704,293.3197631835937,297.1499938964844,293.1499938964844,0.3180225193500519,-6083.4931640625,304.20556640625,0.711406946182251,0.3221140205860138,0.313849925994873,293.16473388671875,297.1499938964844,293.1499938964844,0.7138736844062805,-8372.0556640625,304.2037658691406,0.8707334399223328,0.6119733452796936,0.4319659471511841,293.2108764648437,297.1499938964844,293.1499938964844,1.0,-15661.6044921875,303.2955017089844,0.9931667447090148,0.9019221663475036,0.8565229773521423,293.203857421875,297.1499938964844,293.1499938964844,0.092356190085411,-10932.9619140625,304.1642150878906,0.4985972940921783,0.1168743446469307,0.5654939413070679,288.1636962890625,291.1499938964844,253.4539489746093,252.8345489501953,278.20587158203125,293.2738342285156,288.16864013671875,1.0,0.7277757525444031,0.0,0.0,1.0,1.0,-3.764550924301148,8.175468792614993e-06,3.764542818069458,-1.4246139526367188,0.0,0.0,1.0,266.53619384765625,239.0,216.67825317382807,-38060.83203125,4771.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890686035156,309.4230651855469,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9314168095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009452696540392,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.349365234375,297.1499938964844,293.1499938964844,0.3738568127155304,-6544.37841796875,304.2135925292969,0.743797242641449,0.3684063255786896,0.3392147123813629,293.3237609863281,297.1499938964844,293.1499938964844,0.3121886849403381,-5995.3955078125,304.2060546875,0.7120789885520935,0.3191828727722168,0.310905396938324,293.1679992675781,297.1499938964844,293.1499938964844,0.7076340317726135,-8315.935546875,304.205322265625,0.8738481402397156,0.6111494302749634,0.4312617778778076,293.22430419921875,297.1499938964844,293.1499938964844,1.0,-15587.060546875,303.3642272949219,0.9952764511108398,0.8985115885734558,0.8532485961914062,293.2042236328125,297.1499938964844,293.1499938964844,0.0909144356846809,-10792.3857421875,304.16424560546875,0.4993996322154999,0.1161190271377563,0.561135470867157,288.2464294433594,291.1499938964844,253.5287170410156,252.90548706054688,278.2384338378906,293.28131103515625,288.2519226074219,1.0,0.7224045395851135,0.0,0.0,1.0,1.0,-3.7434568405151367,8.08490949566476e-06,3.7434487342834473,-1.4166619777679443,0.0,0.0,1.0,260.8580627441406,227.0,224.6209259033203,-38058.4609375,4674.31201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5262756347656,309.5606689453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9306291937828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009444702882319,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35137939453125,297.1499938964844,293.1499938964844,0.3673949241638183,-6455.7353515625,304.2137756347656,0.7448100447654724,0.3654850125312805,0.3364171087741852,293.3275756835937,297.1499938964844,293.1499938964844,0.3063350319862366,-5906.57080078125,304.2065124511719,0.712796688079834,0.316231220960617,0.3079398274421692,293.1711730957031,297.1499938964844,293.1499938964844,0.7012433409690857,-8258.3330078125,304.2068786621094,0.8770831227302551,0.6102981567382812,0.4305387139320373,293.2378234863281,297.1499938964844,293.1499938964844,1.0,-15509.6083984375,303.43572998046875,0.9973645210266112,0.894912838935852,0.8497924208641052,293.2045593261719,297.1499938964844,293.1499938964844,0.0894763320684433,-10652.0263671875,304.1642761230469,0.500276505947113,0.1153689548373222,0.5568267703056335,288.331787109375,291.1499938964844,253.6041717529297,252.97705078125,278.2704162597656,293.2875061035156,288.33721923828125,1.0,0.7169637680053711,0.0,0.0,1.0,1.0,-3.722109317779541,7.993792678462341e-06,3.722101449966431,-1.4086135625839231,0.0,0.0,1.0,255.1521759033203,227.0,230.2819061279297,-38047.00390625,4577.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6572570800781,309.6931457519531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9296286702156068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009434549137949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35321044921875,297.1499938964844,293.1499938964844,0.3610210120677948,-6367.9423828125,304.2137451171875,0.7457941174507141,0.3625728487968445,0.3336312174797058,293.3312072753906,297.1499938964844,293.1499938964844,0.3005367517471313,-5818.2041015625,304.206787109375,0.713455080986023,0.3132646083831787,0.3049637675285339,293.1742248535156,297.1499938964844,293.1499938964844,0.6948509216308594,-8200.681640625,304.2081604003906,0.8803027272224426,0.609426736831665,0.429804116487503,293.2510986328125,297.1499938964844,293.1499938964844,1.0,-15425.3017578125,303.5130310058594,0.9990000128746032,0.8911925554275513,0.8455962538719177,293.20489501953125,297.1499938964844,293.1499938964844,0.0880513340234756,-10512.9970703125,304.1642761230469,0.5011321306228638,0.114609345793724,0.5525311231613159,288.41680908203125,291.1499938964844,253.6802520751953,253.0491638183593,278.3026733398437,293.29296875,288.4223022460937,1.0,0.7114095091819763,0.0,0.0,1.0,1.0,-3.6996586322784415,7.898482181190047e-06,3.699650764465332,-1.400105118751526,0.0,0.0,1.0,249.5841217041016,215.0,233.59454345703125,-38021.29296875,4478.763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7817687988281,309.8209228515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.928443193435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009422518196515,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3548583984375,297.1499938964844,293.1499938964844,0.3546827435493469,-6280.20166015625,304.21368408203125,0.7464967966079712,0.359674870967865,0.3308790326118469,293.3346862792969,297.1499938964844,293.1499938964844,0.294754683971405,-5729.626953125,304.2069702148437,0.7138068079948425,0.3102898001670837,0.3020005524158478,293.1771850585937,297.1499938964844,293.1499938964844,0.6883407235145569,-8141.8037109375,304.2094116210937,0.8831753730773926,0.6085401177406311,0.4290752708911896,293.2635803222656,297.1499938964844,293.1499938964844,1.0,-15314.38671875,303.6137084960937,0.9990000128746032,0.8874582648277283,0.838775098323822,293.2052307128906,297.1499938964844,293.1499938964844,0.0866333171725273,-10374.572265625,304.16424560546875,0.5017849206924438,0.1138471066951751,0.5483207106590271,288.5045471191406,291.1499938964844,253.75686645507807,253.12173461914065,278.3354187011719,293.2983703613281,288.51031494140625,1.0,0.705569863319397,0.0,0.0,1.0,1.0,-3.673506021499634,7.788169568812009e-06,3.673498153686523,-1.3901689052581787,0.0,0.0,1.0,244.49305725097656,215.0,239.3057403564453,-37969.65234375,4374.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90240478515625,309.9482727050781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.9270464777946472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009408342884853,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3563842773437,297.1499938964844,293.1499938964844,0.3483481109142303,-6192.03515625,304.213623046875,0.7471024990081787,0.3567810356616974,0.3281439542770386,293.3379821777344,297.1499938964844,293.1499938964844,0.2889644205570221,-5640.4306640625,304.2071228027344,0.7140399217605591,0.3072990179061889,0.2990360558032989,293.1800842285156,297.1499938964844,293.1499938964844,0.6816696524620056,-8081.24951171875,304.21075439453125,0.8859381675720215,0.6076275706291199,0.4283400475978851,293.27490234375,297.1499938964844,293.1499938964844,1.0,-15183.4365234375,303.732177734375,0.9990000128746032,0.8837969303131104,0.8300719857215881,293.2055969238281,297.1499938964844,293.1499938964844,0.0852060317993164,-10235.2333984375,304.16424560546875,0.5023636221885681,0.113075204193592,0.5441311597824097,288.5956726074219,291.1499938964844,253.8339233398437,253.1947021484375,278.36773681640625,293.3034973144531,288.6016845703125,1.0,0.699445366859436,0.0,0.0,1.0,1.0,-3.644633293151856,7.667378667974845e-06,3.644625663757324,-1.3792474269866943,0.0,0.0,1.0,239.5653686523437,203.0,246.57167053222656,-37901.1953125,4264.642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0223388671875,310.0771179199219,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.93022221326828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009440573048777,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3577880859375,297.1499938964844,293.1499938964844,0.3419106006622314,-6101.82958984375,304.2137756347656,0.747791588306427,0.3538873493671417,0.3254082202911377,293.3412170410156,297.1499938964844,293.1499938964844,0.2830743789672851,-5549.0830078125,304.2074584960937,0.7143304347991943,0.3042863309383392,0.2960506379604339,293.1829528808594,297.1499938964844,293.1499938964844,0.674646258354187,-8017.072265625,304.21246337890625,0.8888245224952698,0.6066805124282837,0.4275819361209869,293.2851257324219,297.1499938964844,293.1499938964844,1.0,-15042.791015625,303.8606872558594,0.9990000128746032,0.8802064061164856,0.8207688927650452,293.2060241699219,297.1499938964844,293.1499938964844,0.0837301164865493,-10091.091796875,304.1643371582031,0.5029861330986023,0.1122887134552002,0.5398727059364319,288.6935119628906,291.1499938964844,253.91134643554688,253.2679748535156,278.3998413085937,293.3083190917969,288.7002258300781,1.0,0.6930902600288391,0.0,0.0,1.0,1.0,-3.6144540309906006,7.54217580833938e-06,3.614446401596069,-1.3678395748138428,0.0,0.0,1.0,234.5419464111328,203.0,260.399658203125,-37858.87890625,4152.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.17578125,310.2361145019531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9289479851722716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009427641052752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3591003417969,297.1499938964844,293.1499938964844,0.3354274332523346,-6010.45751953125,304.2139587402344,0.748613178730011,0.3509979546070099,0.3226687610149383,293.34429931640625,297.1499938964844,293.1499938964844,0.2771325707435608,-5456.3828125,304.20782470703125,0.7147237658500671,0.3012545108795166,0.2930401563644409,293.1858215332031,297.1499938964844,293.1499938964844,0.6673675775527954,-7950.2890625,304.21435546875,0.8918965458869934,0.6056995391845703,0.4267959296703338,293.2945556640625,297.1499938964844,293.1499938964844,1.0,-14895.5048828125,303.99462890625,0.9990000128746032,0.8766401410102844,0.8110597133636475,293.2064819335937,297.1499938964844,293.1499938964844,0.0822169110178947,-9943.49609375,304.1644897460937,0.5036861896514893,0.1114905998110771,0.5355299115180969,288.7961120605469,291.1499938964844,253.9890594482422,253.3414764404297,278.4317626953125,293.3128967285156,288.8029479980469,1.0,0.6865538358688354,0.0,0.0,1.0,1.0,-3.583587408065796,7.415238997054985e-06,3.583580017089844,-1.356183648109436,0.0,0.0,1.0,229.3751983642578,191.0,272.2449645996094,-37807.73046875,4039.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3270568847656,310.39404296875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9273920059204102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009411849896423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3602905273437,297.1499938964844,293.1499938964844,0.3289869427680969,-5919.22900390625,304.21405029296875,0.749559223651886,0.3481184542179107,0.3199322521686554,293.3472900390625,297.1499938964844,293.1499938964844,0.2712127268314361,-5363.5283203125,304.20806884765625,0.7152083516120911,0.2982078790664673,0.2900098264217376,293.18865966796875,297.1499938964844,293.1499938964844,0.6599891781806946,-7882.44140625,304.216064453125,0.8951398730278015,0.6046911478042603,0.4259858727455139,293.30291748046875,297.1499938964844,293.1499938964844,0.9951072335243224,-14718.30078125,304.1095275878906,0.9990000128746032,0.8731626868247986,0.801008403301239,293.2069396972656,297.1499938964844,293.1499938964844,0.0806901082396507,-9794.9521484375,304.1646423339844,0.504461407661438,0.110685333609581,0.5311265587806702,288.9001159667969,291.1499938964844,254.0669860839844,253.4151306152344,278.4635009765625,293.31707763671875,288.9071044921875,1.0,0.6798527240753174,0.0,0.0,1.0,1.0,-3.552054643630981,7.286717846000101e-06,3.5520474910736084,-1.3442789316177368,0.0,0.0,1.0,224.1004943847656,191.0,280.5482177734375,-37747.046875,3926.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4747619628906,310.5496520996094,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9255708456039428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000939336779993,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.361328125,297.1499938964844,293.1499938964844,0.3226140737533569,-5828.51123046875,304.2139892578125,0.7506307363510132,0.3452524542808532,0.3172028064727783,293.3501281738281,297.1499938964844,293.1499938964844,0.2653368711471557,-5270.87255859375,304.20819091796875,0.7157825827598572,0.2951498925685882,0.2869637906551361,293.19140625,297.1499938964844,293.1499938964844,0.652559757232666,-7813.98779296875,304.2175598144531,0.8985539078712463,0.6036609411239624,0.4251565933227539,293.3057861328125,297.1499938964844,293.1499938964844,0.976676881313324,-14467.740234375,304.1503295898437,0.9990000128746032,0.8706573247909546,0.7906414270401001,293.20733642578125,297.1499938964844,293.1499938964844,0.0791601538658142,-9646.552734375,304.1647644042969,0.5053209066390991,0.1098825260996818,0.5266945362091064,289.0048217773437,291.1499938964844,254.14503479003903,253.4888458251953,278.49395751953125,293.3191833496094,289.01190185546875,1.0,0.673008143901825,0.0,0.0,1.0,1.0,-3.5199642181396484,7.157119853218319e-06,3.5199570655822754,-1.3321661949157717,0.0,0.0,1.0,218.7382354736328,179.0,285.8441467285156,-37678.421875,3812.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6188659667969,310.70269775390625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.9234956502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009372307104058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3621826171875,297.1499938964844,293.1499938964844,0.316332072019577,-5738.65185546875,304.2137756347656,0.7518362402915955,0.3424030244350433,0.3144841194152832,293.35284423828125,297.1499938964844,293.1499938964844,0.259524792432785,-5178.73974609375,304.2081604003906,0.716451108455658,0.2920833230018616,0.2839053273200989,293.1940612792969,297.1499938964844,293.1499938964844,0.6451241374015808,-7745.3515625,304.2187805175781,0.9021461009979248,0.6026121377944946,0.4243111908435821,293.30303955078125,297.1499938964844,293.1499938964844,0.9567872285842896,-14207.4091796875,304.18634033203125,0.9990000128746032,0.869223952293396,0.7799610495567322,293.2076416015625,297.1499938964844,293.1499938964844,0.0776425898075103,-9499.8505859375,304.1648254394531,0.506290078163147,0.1090967953205108,0.522293210029602,289.1094970703125,291.1499938964844,254.2231292724609,253.56256103515625,278.5229797363281,293.31903076171875,289.1166076660156,1.0,0.6660361886024475,0.0,0.0,1.0,1.0,-3.487422704696656,7.026932962617138e-06,3.4874155521392822,-1.3198857307434082,0.0,0.0,1.0,213.29820251464844,179.0,288.67498779296875,-37602.15234375,3698.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7590637207031,310.8528137207031,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9259740710258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009397459798492,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3629150390625,297.1499938964844,293.1499938964844,0.3100444674491882,-5648.14892578125,304.213623046875,0.753182053565979,0.3395721316337585,0.3117783367633819,293.3554077148437,297.1499938964844,293.1499938964844,0.2536987364292145,-5085.78369140625,304.20819091796875,0.7172170877456665,0.2890105545520782,0.2808369994163513,293.1966552734375,297.1499938964844,293.1499938964844,0.6374956965446472,-7674.583984375,304.2201538085937,0.9059860110282898,0.6015455722808838,0.4234515726566314,293.2961120605469,297.1499938964844,293.1499938964844,0.9355225563049316,-13935.6650390625,304.2183532714844,0.9990000128746032,0.8686397671699524,0.7689743638038635,293.2077941894531,297.1499938964844,293.1499938964844,0.0761210843920707,-9353.08203125,304.1648864746094,0.5073917508125305,0.1083351895213127,0.5179729461669922,289.2181091308594,291.1499938964844,254.3011779785156,253.6361846923828,278.551025390625,293.3173217773437,289.225830078125,1.0,0.6589524149894714,0.0,0.0,1.0,1.0,-3.454526662826538,6.8965873651904985e-06,3.454519748687744,-1.3074734210968018,0.0,0.0,1.0,207.79188537597656,167.0,296.9978332519531,-37552.47265625,3586.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.92877197265625,311.029052734375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9240093231201172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009377519600093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3634948730469,297.1499938964844,293.1499938964844,0.3037879467010498,-5557.580078125,304.2134094238281,0.7546741366386414,0.336760550737381,0.3090874552726745,293.3578186035156,297.1499938964844,293.1499938964844,0.2478908896446228,-4992.5556640625,304.2081604003906,0.7180823683738708,0.2859329283237457,0.2777611315250397,293.1991882324219,297.1499938964844,293.1499938964844,0.6297362446784973,-7602.34033203125,304.22149658203125,0.9101868867874146,0.6004587411880493,0.422576904296875,293.28594970703125,297.1499938964844,293.1499938964844,0.9131270051002502,-13654.609375,304.2465515136719,0.9990000128746032,0.8687824010848999,0.757692277431488,293.20782470703125,297.1499938964844,293.1499938964844,0.0746082589030265,-9207.5791015625,304.1649475097656,0.5086394548416138,0.1075996831059455,0.5137566328048706,289.32977294921875,291.1499938964844,254.3791046142578,253.7096405029297,278.5783386230469,293.3146057128906,289.3375244140625,1.0,0.6517674326896667,0.0,0.0,1.0,1.0,-3.4213321208953857,6.766341357433703e-06,3.421325445175171,-1.294949650764465,0.0,0.0,1.0,202.23106384277344,167.0,303.45123291015625,-37492.2109375,3474.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.092529296875,311.2006530761719,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9217658042907716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000935475109145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36395263671875,297.1499938964844,293.1499938964844,0.2976356148719787,-5468.06689453125,304.21307373046875,0.7563144564628601,0.33396977186203,0.3064124286174774,293.360107421875,297.1499938964844,293.1499938964844,0.2421632260084152,-4900.103515625,304.2080078125,0.7190457582473755,0.2828523516654968,0.2746796905994415,293.2016296386719,297.1499938964844,293.1499938964844,0.6219931840896606,-7530.0859375,304.2225646972656,0.914729654788971,0.5993556380271912,0.421688437461853,293.27313232421875,297.1499938964844,293.1499938964844,0.8899816274642944,-13367.86328125,304.27105712890625,0.9990000128746032,0.8695769906044006,0.746135950088501,293.20770263671875,297.1499938964844,293.1499938964844,0.0731219500303268,-9065.193359375,304.1649169921875,0.5100365281105042,0.1068881601095199,0.509644091129303,289.4411315917969,291.1499938964844,254.45681762695312,253.7828521728516,278.6051940917969,293.3113098144531,289.4489440917969,1.0,0.64449143409729,0.0,0.0,1.0,1.0,-3.3878767490386963,6.636372745560948e-06,3.387870073318481,-1.2823280096054075,0.0,0.0,1.0,196.63082885742188,155.0,306.8525390625,-37421.203125,3363.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24957275390625,311.366943359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9192728400230408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009329451131634,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3642578125,297.1499938964844,293.1499938964844,0.2915906012058258,-5379.662109375,304.21258544921875,0.7581104636192322,0.3312004506587982,0.3037551343441009,293.3622436523437,297.1499938964844,293.1499938964844,0.2365187555551529,-4808.47998046875,304.2077331542969,0.7201099991798401,0.2797695696353912,0.2715942859649658,293.2039794921875,297.1499938964844,293.1499938964844,0.6142767071723938,-7457.900390625,304.2234191894531,0.9195939898490906,0.5982381105422974,0.4207882285118103,293.25787353515625,297.1499938964844,293.1499938964844,0.8662099242210388,-13076.1181640625,304.2922058105469,0.9990000128746032,0.8710153102874756,0.7343136072158813,293.20751953125,297.1499938964844,293.1499938964844,0.0716609582304954,-8925.8193359375,304.16485595703125,0.5115881562232971,0.1061984300613403,0.5056294798851013,289.5521850585937,291.1499938964844,254.5342559814453,253.8557281494141,278.6318054199219,293.3077392578125,289.56005859375,1.0,0.6371283531188965,0.0,0.0,1.0,1.0,-3.3541722297668457,6.506757017632481e-06,3.354165554046631,-1.2696127891540527,0.0,0.0,1.0,191.0000915527344,155.0,308.296630859375,-37339.6015625,3253.876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.400146484375,311.5281677246094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.9165344834327698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009301659883931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3644104003906,297.1499938964844,293.1499938964844,0.2856531739234924,-5292.3720703125,304.2120056152344,0.7600668668746948,0.328452467918396,0.3011158108711242,293.3642578125,297.1499938964844,293.1499938964844,0.2309589087963104,-4717.7109375,304.20733642578125,0.721276044845581,0.2766851484775543,0.2685059010982513,293.2062683105469,297.1499938964844,293.1499938964844,0.6065951585769653,-7385.83984375,304.2240295410156,0.9247527718544006,0.5971078276634216,0.4198780059814453,293.24029541015625,297.1499938964844,293.1499938964844,0.8419535756111145,-12780.201171875,304.3103942871094,0.9990000128746032,0.8730984926223755,0.7222391963005066,293.20721435546875,297.1499938964844,293.1499938964844,0.0702223256230354,-8789.18359375,304.164794921875,0.5132954716682434,0.1055264100432396,0.5016990303993225,289.66290283203125,291.1499938964844,254.61134338378903,253.9282073974609,278.6583557128906,293.3043518066406,289.6708374023437,1.0,0.6296824216842651,0.0,0.0,1.0,1.0,-3.320223093032837,6.377539193636039e-06,3.320216655731201,-1.256805181503296,0.0,0.0,1.0,185.34962463378903,158.0,308.71697998046875,-37247.6953125,3145.616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5447692871094,311.6847229003906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9183604121208192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009320190292783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3646545410156,297.1499938964844,293.1499938964844,0.2798855900764465,-5207.1669921875,304.2112121582031,0.7607802152633667,0.3256935477256775,0.2985410094261169,293.3663330078125,297.1499938964844,293.1499938964844,0.2255437523126602,-4628.818359375,304.2067565917969,0.7212862968444824,0.2735689282417297,0.2654646933078766,293.2085876464844,297.1499938964844,293.1499938964844,0.5990350842475891,-7314.78564453125,304.22430419921875,0.9281216263771056,0.5959365963935852,0.4189952909946441,293.2221069335937,297.1499938964844,293.1499938964844,0.8221333026885986,-12545.53125,304.3171081542969,0.9990000128746032,0.875525176525116,0.7140263319015503,293.20703125,297.1499938964844,293.1499938964844,0.0688502267003059,-8659.31640625,304.1645812988281,0.5141149759292603,0.1048363521695137,0.4980703592300415,289.7728271484375,291.1499938964844,254.68795776367188,254.0001983642578,278.6835327148437,293.3017578125,289.7807006835937,1.0,0.6242998242378235,0.0,0.0,1.0,1.0,-3.292699098587036,6.273945473367348e-06,3.2926926612854004,-1.2465791702270508,0.0,0.0,1.0,181.4269561767578,158.0,307.5443725585937,-37219.03515625,3063.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7142639160156,311.8581237792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9157850742340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009294054470956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
