time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636120,293.3648681640625,297.1499938964844,293.1499938964844,0.2743309140205383,-5124.77392578125,304.2101745605469,0.7606362700462341,0.322930634021759,0.2959927320480346,293.36834716796875,297.1499938964844,293.1499938964844,0.2203028053045272,-4542.37548828125,304.2059631347656,0.7204954624176025,0.270428329706192,0.2624322474002838,293.2109375,297.1499938964844,293.1499938964844,0.5917394161224365,-7246.19482421875,304.2240600585937,0.9302548766136168,0.5947363376617432,0.4181142151355743,293.2059631347656,297.1499938964844,293.1499938964844,0.8056619763374329,-12355.126953125,304.31658935546875,0.9990000128746032,0.8777872920036316,0.70833820104599,293.2069702148437,297.1499938964844,293.1499938964844,0.067526526749134,-8534.7451171875,304.1643371582031,0.5142828822135925,0.1041256263852119,0.4945244491100311,289.87799072265625,291.1499938964844,254.76405334472656,254.0716247558593,278.71051025390625,293.3003845214844,289.8854675292969,1.0,0.6198153495788574,0.0,0.0,1.0,1.0,-3.26914930343628,6.185913207445992e-06,3.2691433429718018,-1.2377477884292605,0.0,0.0,1.0,178.61474609375,161.0,299.7769775390625,-37194.94140625,2996.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8677673339844,312.0147705078125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9130449295043944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009266245760954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36505126953125,297.1499938964844,293.1499938964844,0.269031822681427,-5045.8984375,304.2088623046875,0.7598716616630554,0.3201712071895599,0.293471097946167,293.370361328125,297.1499938964844,293.1499938964844,0.2152685821056366,-4458.9892578125,304.2049255371094,0.7191101312637329,0.2672698497772217,0.2594079375267029,293.21319580078125,297.1499938964844,293.1499938964844,0.5848153829574585,-7181.1484375,304.2231750488281,0.9314870238304138,0.5935180187225342,0.4172375798225403,293.1925964355469,297.1499938964844,293.1499938964844,0.7918804287910461,-12199.3818359375,304.3113098144531,0.9990000128746032,0.8797051906585693,0.7044529318809509,293.2070007324219,297.1499938964844,293.1499938964844,0.0662576779723167,-8416.1328125,304.1640319824219,0.5139703154563904,0.103400632739067,0.4910310804843902,289.9761657714844,291.1499938964844,254.83953857421875,254.1424255371093,278.738037109375,293.29998779296875,289.9831848144531,1.0,0.6160983443260193,0.0,0.0,1.0,1.0,-3.24843978881836,6.109024525358109e-06,3.248433828353882,-1.2299764156341553,0.0,0.0,1.0,176.5804443359375,161.0,286.69207763671875,-37168.84375,2940.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0030517578125,312.1534729003906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9101967215538024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009237339836545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3652038574219,297.1499938964844,293.1499938964844,0.2639839649200439,-4970.509765625,304.20733642578125,0.7585986852645874,0.3174178898334503,0.2909739911556244,293.372314453125,297.1499938964844,293.1499938964844,0.2104359567165374,-4378.60986328125,304.2037353515625,0.7172166109085083,0.264096200466156,0.2563895285129547,293.21539306640625,297.1499938964844,293.1499938964844,0.5782759189605713,-7119.75927734375,304.22174072265625,0.9319751262664796,0.5922860503196716,0.4163659214973449,293.182373046875,297.1499938964844,293.1499938964844,0.7804403305053711,-12073.18359375,304.302734375,0.9990000128746032,0.8811782598495483,0.7020347118377686,293.2070617675781,297.1499938964844,293.1499938964844,0.0650437623262405,-8303.427734375,304.1636962890625,0.5132646560668945,0.1026648357510566,0.4875875413417816,290.067138671875,291.1499938964844,254.91433715820312,254.2124938964844,278.7657775878906,293.3001708984375,290.0736389160156,1.0,0.6130087971687317,0.0,0.0,1.0,1.0,-3.230057001113892,6.041185315552866e-06,3.230050802230835,-1.2230733633041382,0.0,0.0,1.0,175.1712188720703,164.0,270.3519592285156,-37138.76953125,2894.3505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1205749511719,312.27490234375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.9072750210762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009207688271999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36529541015625,297.1499938964844,293.1499938964844,0.2591826617717743,-4898.56982421875,304.2056579589844,0.7569069266319275,0.3146723210811615,0.2885003387928009,293.37420654296875,297.1499938964844,293.1499938964844,0.2057992368936538,-4301.17578125,304.202392578125,0.714871883392334,0.2609091103076935,0.2533755004405975,293.2174987792969,297.1499938964844,293.1499938964844,0.5721288323402405,-7062.0908203125,304.2198791503906,0.9318401217460632,0.5910425186157227,0.4154987931251526,293.17535400390625,297.1499938964844,293.1499938964844,0.7710784673690796,-11972.7216796875,304.2919921875,0.9990000128746032,0.8821489810943604,0.700833797454834,293.2071838378906,297.1499938964844,293.1499938964844,0.0638822019100189,-8196.3330078125,304.163330078125,0.5122308135032654,0.1019170433282852,0.4841787815093994,290.1507873535156,291.1499938964844,254.98834228515625,254.28176879882807,278.7935485839844,293.3006591796875,290.15679931640625,1.0,0.6104400157928467,0.0,0.0,1.0,1.0,-3.21359920501709,5.980779860692564e-06,3.2135932445526123,-1.216889262199402,0.0,0.0,1.0,174.27578735351562,164.0,252.26795959472656,-37103.36328125,2855.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2208251953125,312.3797607421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9091075658798218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009226286201737,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3653564453125,297.1499938964844,293.1499938964844,0.254524290561676,-4828.43212890625,304.2040100097656,0.7548756003379822,0.3119347095489502,0.2860473394393921,293.37603759765625,297.1499938964844,293.1499938964844,0.2012753784656524,-4225.22119140625,304.2011108398437,0.7121149897575378,0.25770965218544,0.2503637671470642,293.21954345703125,297.1499938964844,293.1499938964844,0.5661710500717163,-7005.99462890625,304.218017578125,0.9311882853507996,0.5897870063781738,0.4146344363689422,293.17138671875,297.1499938964844,293.1499938964844,0.7632846236228943,-11891.0791015625,304.28033447265625,0.9990000128746032,0.8826082944869995,0.7006354331970215,293.2073974609375,297.1499938964844,293.1499938964844,0.0627412721514701,-8091.69482421875,304.1629638671875,0.5109235048294067,0.1011546477675437,0.4807814061641693,290.23150634765625,291.1499938964844,255.0615081787109,254.35015869140625,278.82110595703125,293.3012084960937,290.2376403808594,1.0,0.6082977056503296,0.0,0.0,1.0,1.0,-3.198700189590454,5.926362064201385e-06,3.198694229125977,-1.211287021636963,0.0,0.0,1.0,173.80072021484375,167.0,240.56057739257807,-37095.05078125,2821.688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3388061523437,312.4989013671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9067063927650452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009201917564496,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3653564453125,297.1499938964844,293.1499938964844,0.2500145733356476,-4760.23779296875,304.202392578125,0.7525650262832642,0.3092043697834015,0.283612996339798,293.3778076171875,297.1499938964844,293.1499938964844,0.196868747472763,-4150.86767578125,304.1998291015625,0.7089553475379944,0.2544978857040405,0.2473526149988174,293.2215270996094,297.1499938964844,293.1499938964844,0.5604191422462463,-6951.69091796875,304.2160949707031,0.93009614944458,0.5885157585144043,0.413769394159317,293.1703491210937,297.1499938964844,293.1499938964844,0.7569029927253723,-11826.220703125,304.2682800292969,0.9990000128746032,0.8825451135635376,0.7012848258018494,293.2076721191406,297.1499938964844,293.1499938964844,0.0616193450987339,-7989.40380859375,304.16265869140625,0.5093815326690674,0.1003743782639503,0.4773694574832916,290.3091735839844,291.1499938964844,255.1337280273437,254.4176025390625,278.848388671875,293.3017272949219,290.3148193359375,1.0,0.6065117120742798,0.0,0.0,1.0,1.0,-3.185077667236328,5.876828254258726e-06,3.1850717067718506,-1.2061611413955688,0.0,0.0,1.0,173.6794891357422,167.0,228.3833923339844,-37078.18359375,2793.08447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4404296875,312.6026916503906,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.904245674610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009176944149658,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.3653259277344,297.1499938964844,293.1499938964844,0.2456993013620376,-4694.763671875,304.2007141113281,0.7500391006469727,0.306482195854187,0.2811946272850036,293.3795166015625,297.1499938964844,293.1499938964844,0.1926153600215912,-4078.7998046875,304.198486328125,0.7054439187049866,0.2512750923633575,0.2443402856588363,293.22344970703125,297.1499938964844,293.1499938964844,0.5549830794334412,-6900.34619140625,304.2139587402344,0.9286498427391052,0.587231457233429,0.412901759147644,293.1718444824219,297.1499938964844,293.1499938964844,0.7518724203109741,-11777.4208984375,304.25592041015625,0.9990000128746032,0.8819913268089294,0.70261549949646,293.2080078125,297.1499938964844,293.1499938964844,0.0605275817215442,-7890.5673828125,304.1623229980469,0.5076494216918945,0.0995748788118362,0.4739229679107666,290.38092041015625,291.1499938964844,255.2049255371093,254.4840087890625,278.8753356933594,293.3022155761719,290.3861389160156,1.0,0.6050083637237549,0.0,0.0,1.0,1.0,-3.172442674636841,5.831074304296635e-06,3.172436714172364,-1.2014038562774658,0.0,0.0,1.0,173.84222412109375,170.0,214.37066650390625,-37052.6796875,2768.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5265808105469,312.6921691894531,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.9017558693885804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009151675621978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3652648925781,297.1499938964844,293.1499938964844,0.2415676414966583,-4631.8662109375,304.1990051269531,0.7473392486572266,0.3037687838077545,0.2787920832633972,293.38116455078125,297.1499938964844,293.1499938964844,0.1885050535202026,-4008.86572265625,304.1971435546875,0.7016863822937012,0.2480416148900985,0.2413260787725448,293.2253112792969,297.1499938964844,293.1499938964844,0.5498508810997009,-6851.83837890625,304.211669921875,0.9269039034843444,0.5859360098838806,0.4120319187641144,293.1757202148437,297.1499938964844,293.1499938964844,0.7480571269989014,-11742.8994140625,304.2436218261719,0.9990000128746032,0.8809565305709839,0.7045288681983948,293.2084350585937,297.1499938964844,293.1499938964844,0.0594614036381244,-7794.73095703125,304.1620483398437,0.5057549476623535,0.098755158483982,0.4704281091690063,290.447021484375,291.1499938964844,255.2750244140625,254.54928588867188,278.9018859863281,293.3026733398437,290.45184326171875,1.0,0.6037449240684509,0.0,0.0,1.0,1.0,-3.160626173019409,5.788449470855994e-06,3.1606204509735107,-1.1969521045684814,0.0,0.0,1.0,174.2484588623047,170.0,199.7192840576172,-37018.90234375,2746.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5986328125,312.7685852050781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8992475867271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009126220247708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3651428222656,297.1499938964844,293.1499938964844,0.2376023679971695,-4571.29736328125,304.1972961425781,0.7445104122161865,0.3010648488998413,0.2764040231704712,293.3827819824219,297.1499938964844,293.1499938964844,0.1845235973596573,-3940.839111328125,304.1958312988281,0.6977300047874451,0.2447985261678695,0.2383090555667877,293.22711181640625,297.1499938964844,293.1499938964844,0.544998288154602,-6805.92578125,304.20928955078125,0.9249236583709716,0.584632396697998,0.4111605882644653,293.181640625,297.1499938964844,293.1499938964844,0.7452771663665771,-11720.373046875,304.2316589355469,0.9990000128746032,0.879471480846405,0.7069087624549866,293.2089538574219,297.1499938964844,293.1499938964844,0.0584159716963768,-7701.40869140625,304.1617431640625,0.5037320852279663,0.097915880382061,0.4668776392936706,290.5080261230469,291.1499938964844,255.34393310546875,254.61338806152344,278.9280700683594,293.3031921386719,290.51251220703125,1.0,0.6026722192764282,0.0,0.0,1.0,1.0,-3.1494405269622803,5.748247531300876e-06,3.149434804916382,-1.1927359104156494,0.0,0.0,1.0,174.85081481933594,173.0,185.3227996826172,-36977.6640625,2727.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6585388183594,312.8338317871094,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.9015309810638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009149393881671,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.364990234375,297.1499938964844,293.1499938964844,0.2337087839841842,-4511.51123046875,304.19580078125,0.7415822148323059,0.298370361328125,0.2740301191806793,293.38433837890625,297.1499938964844,293.1499938964844,0.1805968880653381,-3873.365234375,304.19464111328125,0.6936070919036865,0.2415461987257003,0.2352888882160186,293.22882080078125,297.1499938964844,293.1499938964844,0.5402233004570007,-6760.46044921875,304.2071838378906,0.9227533340454102,0.583318829536438,0.4102876186370849,293.1893920898437,297.1499938964844,293.1499938964844,0.7431720495223999,-11705.0537109375,304.2206420898437,0.9990000128746032,0.8775500655174255,0.7096803188323975,293.2095031738281,297.1499938964844,293.1499938964844,0.0573638714849948,-7607.9189453125,304.1615295410156,0.5016039609909058,0.0970584452152252,0.4632697999477386,290.5683898925781,291.1499938964844,255.41159057617188,254.6762237548828,278.95391845703125,293.3038330078125,290.5731506347656,1.0,0.6017594337463379,0.0,0.0,1.0,1.0,-3.138770580291748,5.71003147342708e-06,3.1387648582458496,-1.188712239265442,0.0,0.0,1.0,175.61947631835938,173.0,178.67454528808594,-36962.2890625,2710.013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7413635253906,312.91876220703125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8996019959449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009129816316999,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.36480712890625,297.1499938964844,293.1499938964844,0.2298865318298339,-4452.54150390625,304.19439697265625,0.7385820150375366,0.2956856191158294,0.2716690003871918,293.3858337402344,297.1499938964844,293.1499938964844,0.1767254322767257,-3806.48486328125,304.19354248046875,0.68935227394104,0.2382854521274566,0.2322648465633392,293.2304992675781,297.1499938964844,293.1499938964844,0.5355221629142761,-6715.46826171875,304.2053527832031,0.9204371571540833,0.5819907784461975,0.4094094336032867,293.1987609863281,297.1499938964844,293.1499938964844,0.7416352033615112,-11695.75,304.2106018066406,0.9990000128746032,0.875208854675293,0.712765097618103,293.2101135253906,297.1499938964844,293.1499938964844,0.056307166814804,-7514.4765625,304.1613464355469,0.4993950724601745,0.096185490489006,0.4596095085144043,290.6283569335937,291.1499938964844,255.47789001464844,254.7377166748047,278.9794311523437,293.30474853515625,290.6328430175781,1.0,0.600974440574646,0.0,0.0,1.0,1.0,-3.1284964084625244,5.673356554325437e-06,3.128490686416626,-1.184836506843567,0.0,0.0,1.0,176.52297973632812,176.0,172.567626953125,-36938.7734375,2694.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8135986328125,312.9940185546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.897623598575592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000910973874852,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.36456298828125,297.1499938964844,293.1499938964844,0.2261898219585418,-4395.306640625,304.19305419921875,0.7355289459228516,0.293012410402298,0.2693212628364563,293.3872375488281,297.1499938964844,293.1499938964844,0.1729506552219391,-3740.984375,304.1925048828125,0.6849942803382874,0.2350175678730011,0.2292372733354568,293.2321472167969,297.1499938964844,293.1499938964844,0.5310155153274536,-6672.24755859375,304.2034912109375,0.918010950088501,0.5806493759155273,0.4085245132446289,293.2096252441406,297.1499938964844,293.1499938964844,0.7407538294792175,-11693.759765625,304.20123291015625,0.9990000128746032,0.8724607825279236,0.7161060571670532,293.21075439453125,297.1499938964844,293.1499938964844,0.0552639551460742,-7422.796875,304.16119384765625,0.4971225559711456,0.0952999517321586,0.4559042453765869,290.68475341796875,291.1499938964844,255.54275512695312,254.7977752685547,279.004638671875,293.3059997558594,290.6889953613281,1.0,0.6002956628799438,0.0,0.0,1.0,1.0,-3.1185436248779297,5.6379444686172064e-06,3.1185379028320312,-1.1810808181762695,0.0,0.0,1.0,177.5389404296875,176.0,164.94081115722656,-36907.30859375,2680.06884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.875244140625,313.05975341796875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.89561527967453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009089356753975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3642578125,297.1499938964844,293.1499938964844,0.2226070463657379,-4339.63818359375,304.1917419433594,0.7324414253234863,0.2903525531291961,0.2669872939586639,293.3886108398437,297.1499938964844,293.1499938964844,0.1692634969949722,-3676.71728515625,304.19146728515625,0.6805658936500549,0.2317446619272232,0.22620689868927,293.2337341308594,297.1499938964844,293.1499938964844,0.5266825556755066,-6630.5966796875,304.2016296386719,0.9155172109603882,0.579296886920929,0.4076335430145263,293.2216796875,297.1499938964844,293.1499938964844,0.7404091358184814,-11697.6533203125,304.1925354003906,0.9990000128746032,0.8693371415138245,0.7196377515792847,293.2113952636719,297.1499938964844,293.1499938964844,0.054234255105257,-7332.82861328125,304.1610107421875,0.4948051571846008,0.0944060757756233,0.452168196439743,290.7380065917969,291.1499938964844,255.6061248779297,254.8563232421875,279.0295715332031,293.3077392578125,290.7420349121094,1.0,0.5996994972229004,0.0,0.0,1.0,1.0,-3.108837604522705,5.603520548902452e-06,3.108831882476806,-1.177417874336243,0.0,0.0,1.0,178.64154052734375,179.0,156.86465454101562,-36869.1953125,2666.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9281311035156,313.1175842285156,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8935832977294922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000906873436179,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3639221191406,297.1499938964844,293.1499938964844,0.2191338837146759,-4285.48193359375,304.1904602050781,0.7293248772621155,0.2877072393894195,0.2646682262420654,293.389892578125,297.1499938964844,293.1499938964844,0.1656600087881088,-3613.62548828125,304.19049072265625,0.6760887503623962,0.2284677326679229,0.2231745272874832,293.2352600097656,297.1499938964844,293.1499938964844,0.5225158929824829,-6590.44775390625,304.1998291015625,0.912982165813446,0.577933669090271,0.4067367911338806,293.2348327636719,297.1499938964844,293.1499938964844,0.7405499219894409,-11706.8046875,304.1845703125,0.9990000128746032,0.8658464550971985,0.7233275771141052,293.2120056152344,297.1499938964844,293.1499938964844,0.0532189197838306,-7244.60791015625,304.1608581542969,0.4924482107162475,0.0935059189796447,0.4484108388423919,290.788330078125,291.1499938964844,255.6678924560547,254.91329956054688,279.05426025390625,293.3099975585937,290.7921142578125,1.0,0.5991753339767456,0.0,0.0,1.0,1.0,-3.0993475914001465,5.569968379859347e-06,3.099342107772827,-1.1738358736038208,0.0,0.0,1.0,179.8184051513672,179.0,148.77993774414062,-36825.0390625,2654.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9730834960937,313.1683044433594,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8963304758071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009096615249291,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3634948730469,297.1499938964844,293.1499938964844,0.2156843096017837,-4231.39990234375,304.1893920898437,0.7261819839477539,0.2850772142410278,0.2623643279075622,293.3911437988281,297.1499938964844,293.1499938964844,0.1620757132768631,-3550.493408203125,304.18963623046875,0.6715865731239319,0.2251883298158645,0.2201410084962844,293.2367553710937,297.1499938964844,293.1499938964844,0.5183202028274536,-6549.70751953125,304.1983947753906,0.9104346632957458,0.5765594244003296,0.4058343470096588,293.2487487792969,297.1499938964844,293.1499938964844,0.7408530116081238,-11716.9541015625,304.1777648925781,0.9990000128746032,0.8620405793190002,0.7271379828453064,293.212646484375,297.1499938964844,293.1499938964844,0.0521919392049312,-7155.62939453125,304.1607666015625,0.4900507628917694,0.0925964415073394,0.4446309804916382,290.8399658203125,291.1499938964844,255.7279815673828,254.9686279296875,279.07867431640625,293.3128662109375,290.8442077636719,1.0,0.5987075567245483,0.0,0.0,1.0,1.0,-3.090017080307007,5.537081051443238e-06,3.0900115966796875,-1.170313596725464,0.0,0.0,1.0,181.0543365478516,182.0,148.0943145751953,-36808.2578125,2642.621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0452575683594,313.24273681640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8948503136634827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009081593016162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.363037109375,297.1499938964844,293.1499938964844,0.2122657597064972,-4177.5419921875,304.1884460449219,0.7230052947998047,0.2824625670909881,0.260076105594635,293.39227294921875,297.1499938964844,293.1499938964844,0.1585173159837722,-3487.463134765625,304.1889038085937,0.6670752763748169,0.2219069302082061,0.2171071171760559,293.2382202148437,297.1499938964844,293.1499938964844,0.5141045451164246,-6508.53076171875,304.197265625,0.9078916311264038,0.5751708149909973,0.4049241840839386,293.2632141113281,297.1499938964844,293.1499938964844,0.7413030862808228,-11728.08984375,304.17193603515625,0.9990000128746032,0.8579440712928772,0.7310538291931152,293.2132873535156,297.1499938964844,293.1499938964844,0.0511523932218551,-7065.86279296875,304.16070556640625,0.4875954389572143,0.0916743949055671,0.4408096075057983,290.89306640625,291.1499938964844,255.7863311767578,255.022201538086,279.10284423828125,293.3163452148437,290.8971252441406,1.0,0.5982858538627625,0.0,0.0,1.0,1.0,-3.080793619155884,5.504669843503507e-06,3.0807881355285645,-1.166831135749817,0.0,0.0,1.0,182.3427734375,182.0,147.45484924316406,-36784.76171875,2631.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1101989746094,313.31072998046875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.893301248550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009065872291103,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.362548828125,297.1499938964844,293.1499938964844,0.2089310586452484,-4124.81591796875,304.1875305175781,0.7197850942611694,0.279863566160202,0.2578027248382568,293.39337158203125,297.1499938964844,293.1499938964844,0.1550254076719284,-3425.320068359375,304.1882019042969,0.6625728607177734,0.2186246216297149,0.2140731513500213,293.2396850585937,297.1499938964844,293.1499938964844,0.5099942088127136,-6468.2841796875,304.1961669921875,0.9053767919540404,0.573771059513092,0.4040064811706543,293.27801513671875,297.1499938964844,293.1499938964844,0.742028534412384,-11742.1220703125,304.1666259765625,0.9990000128746032,0.8536032438278198,0.7350508570671082,293.2139892578125,297.1499938964844,293.1499938964844,0.0501158945262432,-6976.79150390625,304.16064453125,0.4850662052631378,0.090738721191883,0.4369380474090576,290.9442138671875,291.1499938964844,255.84283447265625,255.073974609375,279.1266784667969,293.3204040527344,290.9481811523437,1.0,0.5978984832763672,0.0,0.0,1.0,1.0,-3.071627616882324,5.472557404573308e-06,3.071622133255005,-1.1633700132369995,0.0,0.0,1.0,183.6735382080078,170.0,144.8783721923828,-36755.02734375,2620.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1680603027344,313.3724670410156,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8917042016983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009049663785845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3618469238281,297.1499938964844,293.1499938964844,0.2055455446243286,-4070.962646484375,304.1868591308594,0.7177101969718933,0.2773099541664123,0.2554971873760223,293.3942565917969,297.1499938964844,293.1499938964844,0.1514904201030731,-3361.99755859375,304.18768310546875,0.6592564582824707,0.2153698801994323,0.2109888643026352,293.2409362792969,297.1499938964844,293.1499938964844,0.5057286620140076,-6426.1416015625,304.1955261230469,0.9045835137367249,0.5723870992660522,0.403044730424881,293.2914733886719,297.1499938964844,293.1499938964844,0.7386364936828613,-11698.1650390625,304.1698913574219,0.9990000128746032,0.8493350744247437,0.7351235151290894,293.21453857421875,297.1499938964844,293.1499938964844,0.0490080937743186,-6881.88623046875,304.16070556640625,0.4833243787288666,0.0898181051015853,0.4327693283557892,290.99822998046875,291.1499938964844,255.8974151611328,255.1238555908203,279.1513977050781,293.32452392578125,291.0027770996094,1.0,0.5953922867774963,0.0006086406647227,0.0006086406647227,0.9993913769721984,1.0,-3.055966377258301,5.737591891374905e-06,3.0559606552124023,-1.1573171615600586,0.0,0.0,1.0,183.30714416503903,170.0,149.51966857910156,-36677.52734375,2588.4638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2228698730469,313.4372253417969,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8900256156921387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009032628731802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3609619140625,297.1499938964844,293.1499938964844,0.2020842432975769,-4015.536376953125,304.1864624023437,0.7164090871810913,0.2747972905635834,0.2531951367855072,293.3949584960937,297.1499938964844,293.1499938964844,0.147902712225914,-3297.266357421875,304.1873474121094,0.6567050814628601,0.2121384143829345,0.2078912258148193,293.2420959472656,297.1499938964844,293.1499938964844,0.5011922121047974,-6380.90625,304.19549560546875,0.9048911929130554,0.5710082054138184,0.4020629227161407,293.3011169433594,297.1499938964844,293.1499938964844,0.7321292161941528,-11611.8896484375,304.1781616210937,0.9990000128746032,0.8456501364707947,0.7326250672340393,293.2149658203125,297.1499938964844,293.1499938964844,0.0478471517562866,-6782.52001953125,304.160888671875,0.4821363389492035,0.0889155268669128,0.4284971952438354,291.0588684082031,291.1499938964844,255.9499969482422,255.17176818847656,279.17352294921875,293.32769775390625,291.0638427734375,1.0,0.5919411182403564,0.0034509762190282,0.0034509762190282,0.9965490102767944,1.0,-3.0362420082092285,8.013715159904677e-06,3.036234140396118,-1.1498279571533203,0.0,0.0,1.0,181.82701110839844,158.0,159.55154418945312,-36578.33984375,2543.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.28192138671875,313.5092163085937,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8929909467697144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000906272267457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3597412109375,297.1499938964844,293.1499938964844,0.1985184848308563,-3958.011962890625,304.1863098144531,0.7157098650932312,0.2723637819290161,0.2509134709835052,293.395263671875,297.1499938964844,293.1499938964844,0.1442485600709915,-3230.8076171875,304.18719482421875,0.6547207236289978,0.2089710533618927,0.2047992497682571,293.2429504394531,297.1499938964844,293.1499938964844,0.4962806105613708,-6331.45556640625,304.1961669921875,0.9060375690460204,0.5696696043014526,0.4010713100433349,293.306396484375,297.1499938964844,293.1499938964844,0.7229889035224915,-11490.4111328125,304.189697265625,0.9990000128746032,0.8426941633224487,0.7282164692878723,293.21502685546875,297.1499938964844,293.1499938964844,0.0466430522501468,-6679.3486328125,304.1611022949219,0.4814120233058929,0.0880804359912872,0.4242475926876068,291.12860107421875,291.1499938964844,256.0015563964844,255.2185974121093,279.1940002441406,293.329345703125,291.1346435546875,1.0,0.5876844525337219,0.0071913138963282,0.0071913138963282,0.9928086996078492,1.0,-3.013712882995605,1.2387851711537223e-05,3.013700485229492,-1.1412991285324097,0.0,0.0,1.0,179.5377655029297,158.0,178.57476806640625,-36498.42578125,2488.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.38104248046875,313.6188049316406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8915585875511169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0009048186475411,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.35809326171875,297.1499938964844,293.1499938964844,0.1949107497930526,-3899.4326171875,304.186279296875,0.7156124114990234,0.2700323760509491,0.2486944943666458,293.3951110839844,297.1499938964844,293.1499938964844,0.1405890434980392,-3163.753173828125,304.1871032714844,0.6532963514328003,0.2058977484703064,0.2017622888088226,293.24346923828125,297.1499938964844,293.1499938964844,0.4910756349563598,-6278.728515625,304.1972351074219,0.9080125689506532,0.5683903694152832,0.4000997543334961,293.3072509765625,297.1499938964844,293.1499938964844,0.7114418745040894,-11337.2255859375,304.2034912109375,0.9990000128746032,0.8405407667160034,0.7220792770385742,293.21453857421875,297.1499938964844,293.1499938964844,0.0454553924500942,-6577.35009765625,304.1612243652344,0.4812456369400024,0.0873505026102066,0.4202943742275238,291.2068176269531,291.1499938964844,256.0531311035156,255.26528930664065,279.21307373046875,293.3292236328125,291.21319580078125,1.0,0.5827814340591431,0.0117797823622822,0.0117797823622822,0.98822021484375,1.0,-2.9892444610595703,2.0949268218828365e-05,2.9892234802246094,-1.1320544481277466,0.0,0.0,0.9894419312477112,176.54635620117188,146.0,197.1224822998047,-36405.6796875,2428.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4857482910156,313.7339172363281,278.1499938964844,0.0,18000.0,318.1099853515625,32612.408203125,36000.0,0.0,0.0,0.8898656368255615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8311834335327148,1.8312110900878904,-2.773775122477673e-05,0.0,0.0009031004738062,0.0,0.0,683.4813842773438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.35614013671875,297.1499938964844,293.1499938964844,0.1913506537675857,-3841.341796875,304.1861572265625,0.7160424590110779,0.267778992652893,0.2465351223945617,293.3945617675781,297.1499938964844,293.1499938964844,0.1369941532611847,-3097.47119140625,304.1868896484375,0.6523550748825073,0.2028985172510147,0.1987827122211456,293.2437744140625,297.1499938964844,293.1499938964844,0.4857926964759826,-6225.06884765625,304.1982421875,0.9107508063316344,0.5671492218971252,0.3991454541683197,293.30389404296875,297.1499938964844,293.1499938964844,0.6980717182159424,-11160.458984375,304.21807861328125,0.9990000128746032,0.8392027616500854,0.7144847512245178,293.2136535644531,297.1499938964844,293.1499938964844,0.0443210527300834,-6479.7919921875,304.1612548828125,0.4816009700298309,0.0867093428969383,0.4166733920574188,291.2878723144531,291.1499938964844,256.104736328125,255.3118591308593,279.2308959960937,293.3274230957031,291.29449462890625,1.0,0.5773532390594482,0.017172047868371,0.017172047868371,0.9828279614448548,1.0,-2.963292360305786,3.825691237580031e-05,2.96325421333313,-1.1222549676895142,0.0,0.0,0.9721327424049376,172.98631286621094,146.0,210.8039093017578,-36298.26171875,2362.808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.595703125,313.8523254394531,278.1499938964844,0.0,18000.0,318.1099853515625,33184.67578125,36000.0,0.0,0.0,0.8879042863845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.829017639160156,1.8290454149246216,-2.7819032766274177e-05,0.0,0.000901109946426,0.0,0.0,683.493896484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.35400390625,297.1499938964844,293.1499938964844,0.1878348439931869,-3783.692626953125,304.1859741210937,0.7169152498245239,0.2655898928642273,0.2444230318069458,293.3937683105469,297.1499938964844,293.1499938964844,0.1334605664014816,-3031.9130859375,304.1866149902344,0.6518130302429199,0.1999594569206237,0.1958492249250412,293.243896484375,297.1499938964844,293.1499938964844,0.4804432988166809,-6170.5859375,304.19921875,0.9141802787780762,0.5659357309341431,0.3982014656066894,293.29669189453125,297.1499938964844,293.1499938964844,0.683198094367981,-10964.3857421875,304.23272705078125,0.9990000128746032,0.8386641144752502,0.7056946158409119,293.2124328613281,297.1499938964844,293.1499938964844,0.043234746903181,-6386.17236328125,304.16119384765625,0.4824000000953674,0.0861435532569885,0.4133404791355133,291.3713073730469,291.1499938964844,256.15631103515625,255.35826110839844,279.2476806640625,293.3242492675781,291.3781433105469,1.0,0.5714964866638184,0.0233190581202507,0.0233190581202507,0.9766809344291688,1.0,-2.936136484146118,7.437172462232411e-05,2.9360620975494385,-1.1119952201843262,0.0,0.0,0.9490484595298768,168.9821014404297,149.0,221.29513549804688,-36178.9765625,2294.086669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7113952636719,313.9744873046875,278.1499938964844,0.0,18000.0,318.1099853515625,34114.234375,36000.0,0.0,0.0,0.8856613039970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8254879713058472,1.825515866279602,-2.7950920411967672e-05,0.0,0.0008988336194306,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637500,293.3518371582031,297.1499938964844,293.1499938964844,0.1844937354326248,-3728.74853515625,304.1854858398437,0.7168835997581482,0.2634299397468567,0.2423987686634063,293.39288330078125,297.1499938964844,293.1499938964844,0.1300884485244751,-2969.057861328125,304.1860656738281,0.6504138112068176,0.1970452517271042,0.1930041760206222,293.2440185546875,297.1499938964844,293.1499938964844,0.4753071665763855,-6118.3505859375,304.1995849609375,0.9162413477897644,0.5647203922271729,0.3973013758659363,293.2875061035156,297.1499938964844,293.1499938964844,0.6713715195655823,-10812.455078125,304.23907470703125,0.9990000128746032,0.8386090993881226,0.6999461054801941,293.2110900878906,297.1499938964844,293.1499938964844,0.0422635860741138,-6302.28515625,304.1609191894531,0.4826312661170959,0.0856149047613143,0.4104927182197571,291.4516906738281,291.1499938964844,256.2078857421875,255.40451049804688,279.2623596191406,293.32037353515625,291.4578857421875,1.0,0.5674538016319275,0.0300197899341583,0.0300197899341583,0.9699801802635192,1.0,-2.914576768875122,0.000149956846144,2.914426803588867,-1.10395085811615,0.0,0.0,0.9208379983901978,166.2914276123047,149.0,220.24696350097656,-36090.8984375,2242.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8295593261719,314.09039306640625,278.1499938964844,0.0,18000.0,318.5899963378906,35523.80859375,36000.0,0.0,0.0,0.8879582285881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8201075792312624,1.820135712623596,-2.815058542182669e-05,0.0,0.0009011647198349,0.0,0.0,683.4845581054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.34967041015625,297.1499938964844,293.1499938964844,0.181479662656784,-3679.256103515625,304.1845092773437,0.7162714004516602,0.2612996995449066,0.2404244542121887,293.3919372558594,297.1499938964844,293.1499938964844,0.1269733011722564,-2910.92529296875,304.1851806640625,0.648464560508728,0.1941550225019455,0.1902073621749878,293.2441101074219,297.1499938964844,293.1499938964844,0.4708342850208282,-6073.306640625,304.1986694335937,0.9174050092697144,0.5635144710540771,0.396422266960144,293.2791748046875,297.1499938964844,293.1499938964844,0.6622552275657654,-10698.4736328125,304.2393493652344,0.9990000128746032,0.8385043144226074,0.6960870623588562,293.209716796875,297.1499938964844,293.1499938964844,0.0414277128875255,-6230.43798828125,304.1604309082031,0.4824879765510559,0.0851122662425041,0.4079094529151916,291.5177307128906,291.1499938964844,256.2594299316406,255.4506072998047,279.2783203125,293.3168334960937,291.5210266113281,1.0,0.5641201138496399,0.0376321412622928,0.0376321412622928,0.962367832660675,1.0,-2.896434545516968,0.0003215734905097,2.89611291885376,-1.0970139503479004,0.0,0.0,0.8895230889320374,164.4105987548828,152.0,192.94259643554688,-35917.328125,2201.995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9847106933594,314.190673828125,278.1499938964844,0.0,18000.0,318.5899963378906,36624.78515625,36000.0,0.0,0.0,0.8857763409614563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.790033221244812,1.7900608777999878,-2.774026506813243e-05,0.0,0.0008989503839984,0.0,0.0,658.4728393554688,0.0,0.0,0.0,0.9848949909210204,4.0,0.0,1.0
637620,293.3474426269531,297.1499938964844,293.1499938964844,0.179214522242546,-3642.699951171875,304.1823425292969,0.7152583599090576,0.2592056095600128,0.2384985536336898,293.3908996582031,297.1499938964844,293.1499938964844,0.124397724866867,-2863.322265625,304.1834411621094,0.6461472511291504,0.1912908405065536,0.1874539703130722,293.2439880371094,297.1499938964844,293.1499938964844,0.4681416153907776,-6047.6640625,304.1946716308594,0.9179459810256958,0.5623429417610168,0.3955722749233246,293.2722473144531,297.1499938964844,293.1499938964844,0.6567962169647217,-10634.982421875,304.2329406738281,0.9990000128746032,0.8382323980331421,0.6935296058654785,293.20831298828125,297.1499938964844,293.1499938964844,0.0408522933721542,-6182.515625,304.1595764160156,0.4820853173732757,0.0846273601055145,0.4055184125900268,291.5412902832031,291.1499938964844,256.3109130859375,255.4965362548828,279.2946472167969,293.3137512207031,291.5419921875,1.0,0.5614076256752014,0.0460904836654663,0.0460904836654663,0.9539095163345336,1.0,-2.880712985992432,0.0007187198498286,2.8799941539764404,-1.09075927734375,0.0,0.0,0.8609107732772827,163.0810546875,152.0,128.5239715576172,-35636.94921875,2168.499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1693725585937,314.2640380859375,278.1499938964844,0.0,18000.0,318.5899963378906,37120.203125,36000.0,0.0,0.0,0.8829603791236877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7355316877365112,1.7355583906173706,-2.6685482225730084e-05,0.0,0.0008960925042629,0.0,0.0,609.7156372070312,0.0,0.0,0.0,0.959235906600952,4.0,0.0,1.0
637680,293.3451843261719,297.1499938964844,293.1499938964844,0.1773713529109954,-3613.34765625,304.1798095703125,0.7139025330543518,0.2571461498737335,0.2366195321083068,293.38983154296875,297.1499938964844,293.1499938964844,0.1221223026514053,-2821.48681640625,304.1814880371094,0.6435312032699585,0.1884505748748779,0.1847399175167083,293.24371337890625,297.1499938964844,293.1499938964844,0.4664741158485412,-6032.939453125,304.1895751953125,0.917969286441803,0.5612114667892456,0.3947608768939972,293.2669372558594,297.1499938964844,293.1499938964844,0.6537891030311584,-10604.568359375,304.2232971191406,0.9990000128746032,0.8377282619476318,0.6920613646507263,293.2069702148437,297.1499938964844,293.1499938964844,0.0404219962656497,-6147.82080078125,304.1586303710937,0.4814492762088775,0.0841525420546531,0.4032654762268066,291.5417175292969,291.1499938964844,256.3623962402344,255.54229736328125,279.31134033203125,293.31109619140625,291.5409240722656,1.0,0.5592156052589417,0.0554080754518508,0.0554080754518508,0.9445919394493104,1.0,-2.867018461227417,0.0016506263054907,2.865367889404297,-1.0847312211990356,0.0,0.0,0.8346522450447083,162.2085418701172,155.0,67.17572784423828,-35334.91796875,2140.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3870849609375,314.341796875,278.1499938964844,0.0,18000.0,318.5899963378906,37353.90625,36000.0,0.0,0.0,0.8794121742248535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.672927975654602,1.6729533672332764,-2.544257222325541e-05,0.0,0.0008924915455281,0.0,0.0,555.9058227539062,0.0,0.0,0.0,0.9298845529556274,4.0,0.0,1.0
637740,293.3429260253906,297.1499938964844,293.1499938964844,0.175812155008316,-3588.79833984375,304.1772155761719,0.7122423052787781,0.2551172375679016,0.2347825467586517,293.3887023925781,297.1499938964844,293.1499938964844,0.120045781135559,-2783.423095703125,304.1795654296875,0.6406710147857666,0.1856317520141601,0.1820606887340545,293.2432556152344,297.1499938964844,293.1499938964844,0.4655131995677948,-6025.576171875,304.18414306640625,0.9175516963005066,0.5601098537445068,0.3939837515354156,293.263427734375,297.1499938964844,293.1499938964844,0.6526804566383362,-10599.2275390625,304.21197509765625,0.9990000128746032,0.8369377851486206,0.6915172934532166,293.2056884765625,297.1499938964844,293.1499938964844,0.0400863029062747,-6121.7265625,304.1576538085937,0.4805987775325775,0.0836824551224708,0.4011094868183136,291.5272827148437,291.1499938964844,256.413818359375,255.58786010742188,279.3283386230469,293.3089599609375,291.52545166015625,1.0,0.5574621558189392,0.0656047463417053,0.0656047463417053,0.9343952536582948,1.0,-2.855021476745605,0.0038342368789017,2.851187229156494,-1.078091382980347,0.0,0.0,0.8108860850334167,161.72109985351562,155.0,16.097209930419922,-35029.59375,2118.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6344909667969,314.428955078125,278.1499938964844,0.0,18000.0,318.5899963378906,37441.98046875,36000.0,0.0,0.0,0.8750981092453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6073044538497925,1.6073286533355713,-2.415532617305871e-05,0.0,0.0008881133398972,0.0,0.0,502.7755737304688,0.0,0.0,0.0,0.8993359804153442,4.0,0.0,1.0
637800,293.3406982421875,297.1499938964844,293.1499938964844,0.1744455695152282,-3567.465087890625,304.1747741699219,0.7103079557418823,0.253115177154541,0.2329815924167633,293.3875732421875,297.1499938964844,293.1499938964844,0.1181021332740783,-2747.82763671875,304.1777038574219,0.6376140713691711,0.1828319877386093,0.1794114857912063,293.2427673339844,297.1499938964844,293.1499938964844,0.4650402367115021,-6023.1591796875,304.1788024902344,0.916762113571167,0.5590269565582275,0.3932315111160278,293.2617492675781,297.1499938964844,293.1499938964844,0.6530660390853882,-10613.1943359375,304.20001220703125,0.9990000128746032,0.8358325958251953,0.6917479634284973,293.2044982910156,297.1499938964844,293.1499938964844,0.0398121029138565,-6101.2060546875,304.1567687988281,0.4795526266098022,0.0832134187221527,0.3990200161933899,291.50311279296875,291.1499938964844,256.4651794433594,255.6332550048828,279.3456115722656,293.3072814941406,291.50067138671875,1.0,0.556072473526001,0.0766779035329818,0.0766779035329818,0.9233220815658568,1.0,-2.844422101974488,0.0088270492851734,2.835594892501831,-1.06917405128479,0.0,0.0,0.7897199392318726,161.5554656982422,158.0,-23.1412296295166,-34733.2890625,2099.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.90478515625,314.5265197753906,278.1499938964844,0.0,18000.0,318.1099853515625,37431.13671875,36000.0,0.0,0.0,0.8652392029762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5424622297286987,1.5424851179122925,-2.291263990628068e-05,0.0,0.0008781077922321,0.0,0.0,453.6730041503906,0.0,0.0,0.0,0.8694128394126892,4.0,0.0,1.0
637860,293.3384704589844,297.1499938964844,293.1499938964844,0.1732509136199951,-3549.015380859375,304.17242431640625,0.7081180214881897,0.251137912273407,0.2312128245830536,293.38641357421875,297.1499938964844,293.1499938964844,0.1162745505571365,-2714.397216796875,304.1759948730469,0.6343955397605896,0.180049866437912,0.1767891198396682,293.24224853515625,297.1499938964844,293.1499938964844,0.4650086760520935,-6025.20263671875,304.1736145019531,0.9156563878059388,0.5579546689987183,0.3924962878227234,293.2618713378906,297.1499938964844,293.1499938964844,0.6548011898994446,-10644.404296875,304.187744140625,0.9990000128746032,0.834394097328186,0.6926382184028625,293.203369140625,297.1499938964844,293.1499938964844,0.039590299129486,-6085.47998046875,304.15594482421875,0.478322833776474,0.0827428326010704,0.3969748020172119,291.47027587890625,291.1499938964844,256.5164489746094,255.678451538086,279.36297607421875,293.3060913085937,291.46697998046875,1.0,0.5549876093864441,0.0886305123567581,0.0886305123567581,0.9113695025444032,1.0,-2.834991693496704,0.0196837075054645,2.815308094024658,-1.0548475980758667,0.0,0.0,0.7715891599655151,161.66445922851562,158.0,-56.53516006469727,-34428.140625,2084.627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1556396484375,314.6048583984375,278.1499938964844,0.0,18000.0,318.1099853515625,37346.3984375,36000.0,0.0,0.0,0.8588902950286865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4814261198043823,1.4814478158950806,-2.177269743697252e-05,0.0,0.0008716644369997,0.0,0.0,410.480224609375,0.0,0.0,0.0,0.8415238857269287,4.0,0.0,1.0
