time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637920,293.33624267578125,297.1499938964844,293.1499938964844,0.1721339225769043,-3531.78076171875,304.1703796386719,0.7057220935821533,0.2491839826107025,0.2294732928276062,293.38525390625,297.1499938964844,293.1499938964844,0.1144978255033493,-2681.804931640625,304.17449951171875,0.6310396194458008,0.1772841811180114,0.1741908490657806,293.2417297363281,297.1499938964844,293.1499938964844,0.4651791155338287,-6029.05419921875,304.1690368652344,0.9142853021621704,0.5568878054618835,0.3917728364467621,293.2637023925781,297.1499938964844,293.1499938964844,0.6574891805648804,-10687.2392578125,304.176025390625,0.9990000128746032,0.832618772983551,0.6940913200378418,293.2023620605469,297.1499938964844,293.1499938964844,0.039388071745634,-6071.48828125,304.1552429199219,0.4769173562526703,0.0822688341140747,0.3949576914310455,291.4340209960937,291.1499938964844,256.5676574707031,255.72344970703125,279.3803100585937,293.3053894042969,291.43096923828125,1.0,0.5541548132896423,0.1014464795589447,0.1014464795589447,0.906218409538269,1.0,-2.826545238494873,0.0412757135927677,2.785269498825073,-1.03018319606781,0.0,0.0,0.7562956213951111,162.00997924804688,161.0,-75.66578674316406,-34160.734375,2072.15576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4106140136719,314.69384765625,278.1499938964844,0.0,18000.0,318.1099853515625,37201.546875,36000.0,0.0,0.0,0.8519942760467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272786378860474,1.4272993803024292,-2.078352918033488e-05,0.0,0.0008646658970974,0.0,0.0,374.5128173828125,0.0,0.0,0.0,0.816963255405426,4.0,0.0,1.0
637980,293.3340759277344,297.1499938964844,293.1499938964844,0.1710002869367599,-3514.1044921875,304.16876220703125,0.7031716704368591,0.2472516596317291,0.2277605086565017,293.38409423828125,297.1499938964844,293.1499938964844,0.1127095222473144,-2648.776611328125,304.1733093261719,0.6275603175163269,0.1745340526103973,0.1716145873069763,293.2412414550781,297.1499938964844,293.1499938964844,0.4652971029281616,-6031.96875,304.1653747558594,0.9126948714256288,0.5558177828788757,0.3910552263259887,293.26715087890625,297.1499938964844,293.1499938964844,0.6607146859169006,-10735.9951171875,304.1654357910156,0.9990000128746032,0.8305005431175232,0.6960219144821167,293.201416015625,297.1499938964844,293.1499938964844,0.0391728058457374,-6056.20068359375,304.1546630859375,0.4753399789333343,0.0817899256944656,0.3929550051689148,291.4007568359375,291.1499938964844,256.6187744140625,255.76824951171875,279.3974609375,293.30517578125,291.3979187011719,1.0,0.553528904914856,0.1151117384433746,0.1151117384433746,0.9057636857032776,1.0,-2.818917989730835,0.0789592862129211,2.7399587631225586,-0.9897732734680176,0.0,0.0,0.7429261207580566,162.5589141845703,161.0,-82.85822296142578,-33922.71484375,2061.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.65997314453125,314.7861022949219,278.1499938964844,0.0,18000.0,318.1099853515625,37060.20703125,36000.0,0.0,0.0,0.8446462154388428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3794641494750977,1.3794840574264526,-1.993661862798035e-05,0.0,0.0008572085062041,0.0,0.0,344.651123046875,0.0,0.0,0.0,0.7953970432281494,4.0,0.0,1.0
638040,293.3319396972656,297.1499938964844,293.1499938964844,0.1698565930128097,-3496.124267578125,304.1674194335937,0.7004983425140381,0.2453402876853943,0.2260719835758209,293.3829040527344,297.1499938964844,293.1499938964844,0.1109149232506752,-2615.430908203125,304.1723327636719,0.6239617466926575,0.1717991381883621,0.1690583527088165,293.2408447265625,297.1499938964844,293.1499938964844,0.4653695225715637,-6034.0966796875,304.1624450683594,0.9109334945678712,0.5547410845756531,0.390338271856308,293.2720947265625,297.1499938964844,293.1499938964844,0.6644065380096436,-10789.828125,304.15594482421875,0.9990000128746032,0.8280499577522278,0.6983428001403809,293.2005615234375,297.1499938964844,293.1499938964844,0.0389458164572715,-6039.775390625,304.1542358398437,0.4735941886901855,0.0813052952289581,0.3909561038017273,291.36981201171875,291.1499938964844,256.6697998046875,255.8128356933593,279.4144897460937,293.3055114746094,291.3671875,1.0,0.5530707240104675,0.1296118646860122,0.1296118646860122,0.9053090214729308,1.0,-2.8119490146636963,0.1340448409318924,2.6779043674468994,-0.9322439432144164,0.0,0.0,0.7313732504844666,163.2760772705078,164.0,-83.93902587890625,-33706.6796875,2053.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8957214355469,314.8751525878906,278.1499938964844,0.0,18000.0,318.1099853515625,36926.98828125,36000.0,0.0,0.0,0.8369516134262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3373438119888306,1.3373630046844482,-1.921160037454684e-05,0.0,0.000849399541039,0.0,0.0,319.7790832519531,0.0,0.0,0.0,0.7765538096427917,4.0,0.0,1.0
638100,293.329833984375,297.1499938964844,293.1499938964844,0.1686934381723404,-3477.68359375,304.1663818359375,0.697731077671051,0.24345064163208,0.2244071215391159,293.3817443847656,297.1499938964844,293.1499938964844,0.1091087535023689,-2581.660400390625,304.17156982421875,0.6202328205108643,0.1690800786018371,0.1665214598178863,293.2405090332031,297.1499938964844,293.1499938964844,0.465362548828125,-6035.1171875,304.16021728515625,0.9090462923049928,0.5536571741104126,0.389619916677475,293.2783203125,297.1499938964844,293.1499938964844,0.6684457063674927,-10847.177734375,304.14752197265625,0.9990000128746032,0.8252793550491333,0.7009801268577576,293.1997985839844,297.1499938964844,293.1499938964844,0.0387029834091663,-6021.84130859375,304.1539001464844,0.4716790020465851,0.0808147713541984,0.3889535367488861,291.3417358398437,291.1499938964844,256.720703125,255.85720825195312,279.4316711425781,293.306396484375,291.33935546875,1.0,0.5527549386024475,0.1449875831604004,0.1449875831604004,0.9048543572425842,1.0,-2.805510997772217,0.1981983035802841,2.6073126792907715,-0.865853488445282,0.0,0.0,0.7214227914810181,164.12905883789062,164.0,-80.68783569335938,-33510.08984375,2046.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1116027832031,314.9573669433594,278.1499938964844,0.0,18000.0,317.6300048828125,36802.7109375,36000.0,0.0,0.0,0.824200451374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3007376194000244,1.3007562160491943,-1.8597074813442305e-05,0.0,0.0008364586974494,0.0,0.0,299.217041015625,0.0,0.0,0.0,0.7602910995483398,4.0,0.0,1.0
638160,293.3277282714844,297.1499938964844,293.1499938964844,0.1675583273172378,-3459.654052734375,304.1654663085937,0.6949017643928528,0.2415835410356521,0.2227652370929718,293.38055419921875,297.1499938964844,293.1499938964844,0.1073220521211624,-2548.126708984375,304.1708984375,0.6163495182991028,0.1663776636123657,0.1640032678842544,293.240234375,297.1499938964844,293.1499938964844,0.4653970599174499,-6036.43359375,304.1582946777344,0.9070832133293152,0.5525678396224976,0.3888996541500091,293.2856750488281,297.1499938964844,293.1499938964844,0.6729116439819336,-10909.3095703125,304.1398620605469,0.9990000128746032,0.8222156167030334,0.7038518786430359,293.1991271972656,297.1499938964844,293.1499938964844,0.0384597368538379,-6003.88720703125,304.1536560058594,0.4695954620838165,0.0803186446428299,0.386942446231842,291.3134155273437,291.1499938964844,256.7715148925781,255.9013519287109,279.4495544433594,293.30780029296875,291.3107604980469,1.0,0.5525600910186768,0.1613015383481979,0.1613015383481979,0.9054629802703856,1.0,-2.7994706630706787,0.2534334659576416,2.546037197113037,-0.8085005879402161,0.0,0.0,0.7133340835571289,165.08006286621094,152.0,-80.97142791748047,-33302.28125,2040.8489990234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2685241699219,315.000732421875,278.1499938964844,0.0,18000.0,317.6300048828125,36681.859375,36000.0,0.0,0.0,0.8155050277709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693603038787842,1.2693783044815063,-1.808003980841022e-05,0.0,0.0008276339503936,0.0,0.0,282.331298828125,0.0,0.0,0.0,0.7464780807495117,4.0,0.0,1.0
638220,293.3255310058594,297.1499938964844,293.1499938964844,0.1663008630275726,-3439.361083984375,304.1649475097656,0.6933830380439758,0.2397666722536087,0.2211004793643951,293.37921142578125,297.1499938964844,293.1499938964844,0.1054476574063301,-2512.617431640625,304.1705017089844,0.6133962869644165,0.1637184023857116,0.1614547669887542,293.2398376464844,297.1499938964844,293.1499938964844,0.4651284515857696,-6034.22265625,304.15728759765625,0.9068886637687684,0.5514994859695435,0.3881425559520721,293.2923278808594,297.1499938964844,293.1499938964844,0.6733722686767578,-10913.8427734375,304.1410217285156,0.9990000128746032,0.8191856741905212,0.7028998136520386,293.1983642578125,297.1499938964844,293.1499938964844,0.0381355695426464,-5978.79736328125,304.153564453125,0.468549907207489,0.0798444673418998,0.3846880197525024,291.2914733886719,291.1499938964844,256.8221740722656,255.94528198242188,279.4692687988281,293.30914306640625,291.2901916503906,1.0,0.550297200679779,0.1787643432617187,0.1787643432617187,0.9060715436935424,1.0,-2.787219285964966,0.2871669828891754,2.5000524520874023,-0.7701441049575806,0.0,0.0,0.7061994075775146,164.45010375976562,152.0,-67.51436614990234,-33079.40625,2017.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3984680175781,315.0438842773437,278.1499938964844,0.0,18000.0,317.6300048828125,36566.80859375,36000.0,0.0,0.0,0.8067945837974548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2437608242034912,1.2437784671783447,-1.7663351172814146e-05,0.0,0.0008187939529307,0.0,0.0,269.0328369140625,0.0,0.0,0.0,0.7351880669593811,4.0,0.0,1.0
638280,293.3232116699219,297.1499938964844,293.1499938964844,0.1649109274148941,-3416.616455078125,304.1647644042969,0.6927457451820374,0.2379948496818542,0.2194457948207855,293.3777770996094,297.1499938964844,293.1499938964844,0.1034904867410659,-2475.18994140625,304.1703491210937,0.6110698580741882,0.1610975265502929,0.1589101701974868,293.23944091796875,297.1499938964844,293.1499938964844,0.4644595980644226,-6027.53515625,304.1571960449219,0.9078527092933656,0.5504387617111206,0.3873697817325592,293.2957763671875,297.1499938964844,293.1499938964844,0.6707363724708557,-10875.408203125,304.1474914550781,0.9990000128746032,0.8167043328285217,0.6994433999061584,293.197509765625,297.1499938964844,293.1499938964844,0.0377517603337764,-5948.1806640625,304.15362548828125,0.4682896137237549,0.0793958455324173,0.3823752105236053,291.2798767089844,291.1499938964844,256.8727111816406,255.9889678955078,279.4869079589844,293.3094177246094,291.2787780761719,1.0,0.5471192002296448,0.1969376653432846,0.1969376653432846,0.906680166721344,1.0,-2.771115779876709,0.3210953772068023,2.4500203132629395,-0.7302380204200745,0.0,0.0,0.6987144351005554,162.79173278808594,140.0,-51.5268440246582,-32823.796875,1983.7626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5083923339844,315.0758361816406,278.1499938964844,0.0,18000.0,317.6300048828125,36527.46875,36000.0,0.0,0.0,0.798045814037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2192074060440063,1.2192246913909912,-1.7287226000917144e-05,0.0,0.0008099150145426,0.0,0.0,256.886474609375,0.0,0.0,0.0,0.7244110107421875,4.0,0.0,1.0
638340,293.32086181640625,297.1499938964844,293.1499938964844,0.1635045260190963,-3393.507568359375,304.1646423339844,0.6927633285522461,0.2362648695707321,0.2178041934967041,293.3762512207031,297.1499938964844,293.1499938964844,0.1015263125300407,-2437.432861328125,304.1701965332031,0.6092308759689331,0.1585120409727096,0.1563732028007507,293.2390441894531,297.1499938964844,293.1499938964844,0.4636901915073395,-6019.7275390625,304.15728759765625,0.9096975922584534,0.5493848323822021,0.3865818977355957,293.2955322265625,297.1499938964844,293.1499938964844,0.6660237312316895,-10808.8212890625,304.1565246582031,0.9990000128746032,0.8148998022079468,0.6941616535186768,293.19659423828125,297.1499938964844,293.1499938964844,0.0373574122786521,-5916.54248046875,304.1536865234375,0.4686463177204132,0.0789783746004104,0.3800612390041351,291.2702941894531,291.1499938964844,256.9231262207031,256.0324401855469,279.5032653808594,293.3083801269531,291.2694702148437,1.0,0.5431515574455261,0.2158340364694595,0.2158340364694595,0.9072887897491456,1.0,-2.752283334732056,0.3581373989582062,2.394145965576172,-0.686212420463562,0.0,0.0,0.6916691660881042,160.40164184570312,140.0,-39.57512664794922,-32545.7421875,1942.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6042175292969,315.099609375,278.1499938964844,0.0,18000.0,317.6300048828125,36497.3359375,36000.0,0.0,0.0,0.7892324328422546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1955242156982422,1.1955411434173584,-1.6933134247665294e-05,0.0,0.000800970592536,0.0,0.0,245.575424194336,0.0,0.0,0.0,0.7141581773757935,4.0,0.0,1.0
638400,293.31842041015625,297.1499938964844,293.1499938964844,0.1620674431324005,-3369.77392578125,304.1645812988281,0.6933527588844299,0.2345764636993408,0.2161791622638702,293.3746337890625,297.1499938964844,293.1499938964844,0.0995482578873634,-2399.188720703125,304.1701354980469,0.607839822769165,0.1559618711471557,0.1538476347923278,293.2386169433594,297.1499938964844,293.1499938964844,0.4627745747566223,-6010.31005859375,304.1576232910156,0.9123458862304688,0.5483402013778687,0.3857837319374084,293.2916259765625,297.1499938964844,293.1499938964844,0.6593993306159973,-10716.7138671875,304.1674194335937,0.9990000128746032,0.8138207793235779,0.6873388290405273,293.1955261230469,297.1499938964844,293.1499938964844,0.0369563065469265,-5884.1064453125,304.1537475585937,0.4695543646812439,0.0785978287458419,0.3777966797351837,291.2640380859375,291.1499938964844,256.9733581542969,256.0756530761719,279.518310546875,293.3059387207031,291.2634582519531,1.0,0.5385304093360901,0.2353829145431518,0.2353829145431518,0.907897412776947,1.0,-2.7312419414520264,0.3980912566184997,2.333150625228882,-0.6384630799293518,0.0,0.0,0.6847012042999268,157.412841796875,143.0,-28.94182205200196,-32252.197265625,1895.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6890869140625,315.1180114746094,278.1499938964844,0.0,18000.0,317.1499938964844,36475.109375,36000.0,0.0,0.0,0.7755493521690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1727681159973145,1.1727848052978516,-1.660084308241494e-05,0.0,0.0007870839908719,0.0,0.0,235.072494506836,0.0,0.0,0.0,0.7043505311012268,4.0,0.0,1.0
638460,293.31610107421875,297.1499938964844,293.1499938964844,0.1607794016599655,-3348.644775390625,304.1642761230469,0.6930493712425232,0.2329036444425583,0.2146195173263549,293.3730773925781,297.1499938964844,293.1499938964844,0.0976789444684982,-2363.045654296875,304.1698608398437,0.6056289076805115,0.1534220874309539,0.1513854414224624,293.23828125,297.1499938964844,293.1499938964844,0.46214160323143,-6004.068359375,304.1573791503906,0.913727343082428,0.5472842454910278,0.3850148618221283,293.2856750488281,297.1499938964844,293.1499938964844,0.6555764079093933,-10665.7177734375,304.1710510253906,0.9990000128746032,0.8131930828094482,0.6832191944122314,293.1944580078125,297.1499938964844,293.1499938964844,0.0366439223289489,-5859.3837890625,304.15362548828125,0.4697462916374206,0.0782308578491211,0.3758461773395538,291.25201416015625,291.1499938964844,257.0234375,256.1185913085937,279.5312194824219,293.3027648925781,291.2501220703125,1.0,0.5355432629585266,0.2553953230381012,0.2553953230381012,0.9089275598526,1.0,-2.7149405479431152,0.4418670535087585,2.273073434829712,-0.5888122320175171,0.0,0.0,0.6790059208869934,155.5398712158203,143.0,-35.29010772705078,-31960.908203125,1861.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7278747558594,315.093994140625,278.1499938964844,0.0,18000.0,317.1499938964844,36438.76953125,36000.0,0.0,0.0,0.7660402655601501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.15121591091156,1.1512322425842283,-1.6288469851133414e-05,0.0,0.0007774334517307,0.0,0.0,225.3981170654297,0.0,0.0,0.0,0.6952172517776489,4.0,0.0,1.0
638520,293.3138122558594,297.1499938964844,293.1499938964844,0.1595873683691024,-3329.162353515625,304.1638488769531,0.6921977400779724,0.2312493324279785,0.2130947560071945,293.3715515136719,297.1499938964844,293.1499938964844,0.0958749279379844,-2328.140869140625,304.1695251464844,0.6028767228126526,0.1508958339691162,0.1489553153514862,293.2379455566406,297.1499938964844,293.1499938964844,0.4617089331150055,-5999.9873046875,304.1568298339844,0.914319396018982,0.5462300777435303,0.3842585682868957,293.2804260253906,297.1499938964844,293.1499938964844,0.6535713076591492,-10640.46875,304.1708679199219,0.9990000128746032,0.8125093579292297,0.680711567401886,293.1933898925781,297.1499938964844,293.1499938964844,0.0363818779587745,-5839.056640625,304.1534423828125,0.4694904386997223,0.0778741016983985,0.3740503787994385,291.2346496582031,291.1499938964844,257.0733337402344,256.16131591796875,279.5453186035156,293.2998352050781,291.2332458496094,1.0,0.5331196784973145,0.2762166857719421,0.2762166857719421,0.909957766532898,1.0,-2.701415777206421,0.4897592067718506,2.2116565704345703,-0.5360133051872253,0.0,0.0,0.6751295328140259,154.329345703125,146.0,-39.23748779296875,-31722.34375,1834.7618408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.74566650390625,315.06756591796875,278.1499938964844,0.0,18000.0,317.1499938964844,36343.03125,36000.0,0.0,0.0,0.7566850185394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1351525783538818,1.1351685523986816,-1.6043795767473057e-05,0.0,0.0007679390837438,0.0,0.0,218.2209014892578,0.0,0.0,0.0,0.6884040236473083,4.0,0.0,1.0
638580,293.3115539550781,297.1499938964844,293.1499938964844,0.1583793610334396,-3309.3056640625,304.1635131835937,0.6909865736961365,0.2296159565448761,0.2116030305624008,293.3700561523437,297.1499938964844,293.1499938964844,0.0940673276782035,-2293.030029296875,304.1692810058594,0.5997404456138611,0.148386150598526,0.146555483341217,293.2376403808594,297.1499938964844,293.1499938964844,0.4611669778823852,-5994.65966796875,304.15655517578125,0.9143791794776917,0.5451771020889282,0.3835151195526123,293.2764892578125,297.1499938964844,293.1499938964844,0.6524685621261597,-10627.869140625,304.1690368652344,0.9990000128746032,0.8116284608840942,0.6792774200439453,293.1923828125,297.1499938964844,293.1499938964844,0.0361250415444374,-5818.919921875,304.1532897949219,0.468932956457138,0.0775232017040252,0.3723670542240143,291.2208251953125,291.1499938964844,257.123046875,256.2037658691406,279.55975341796875,293.2973937988281,291.2194519042969,1.0,0.5311976075172424,0.2977904379367828,0.2977904379367828,0.910987913608551,1.0,-2.689783334732056,0.5412057638168335,2.1485774517059326,-0.4803675711154938,0.0,0.0,0.671790599822998,153.5556182861328,146.0,-39.04186630249024,-31507.7265625,1813.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7373046875,315.0289611816406,278.1499938964844,0.0,18000.0,317.1499938964844,36274.40625,36000.0,0.0,0.0,0.7475816607475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1224443912506104,1.1224602460861206,-1.585405698278919e-05,0.0,0.0007587003055959,0.0,0.0,212.6775360107422,0.0,0.0,0.0,0.6829679608345032,4.0,0.0,1.0
638640,293.3093566894531,297.1499938964844,293.1499938964844,0.1572110205888748,-3290.093994140625,304.1631774902344,0.6894753575325012,0.2280026078224182,0.2101416438817978,293.3685607910156,297.1499938964844,293.1499938964844,0.0922877714037895,-2258.43212890625,304.16900634765625,0.596264660358429,0.1458924859762191,0.1441836953163147,293.23736572265625,297.1499938964844,293.1499938964844,0.4606734812259674,-5989.84619140625,304.1562805175781,0.91398823261261,0.5441247224807739,0.3827815055847168,293.2742004394531,297.1499938964844,293.1499938964844,0.6523525714874268,-10628.8564453125,304.165771484375,0.9990000128746032,0.810479462146759,0.6787436604499817,293.1914367675781,297.1499938964844,293.1499938964844,0.035886064171791,-5800.2880859375,304.1531066894531,0.4680969715118408,0.0771725699305534,0.3707584738731384,291.2061767578125,291.1499938964844,257.1725769042969,256.2459716796875,279.5746154785156,293.2955322265625,291.20477294921875,1.0,0.5296939611434937,0.3201345801353454,0.3201345801353454,0.912018060684204,1.0,-2.6797149181365967,0.5957598090171814,2.0839550495147705,-0.4221982955932617,0.0,0.0,0.6695099472999573,153.14540100097656,149.0,-39.84453582763672,-31309.771484375,1796.0904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.70166015625,314.9757385253906,278.1499938964844,0.0,18000.0,317.1499938964844,36210.94921875,36000.0,0.0,0.0,0.7387950420379639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.112545132637024,1.1125608682632446,-1.5705354599049315e-05,0.0,0.000749783066567,0.0,0.0,208.4080352783203,0.0,0.0,0.0,0.6787860989570618,4.0,0.0,1.0
638700,293.30718994140625,297.1499938964844,293.1499938964844,0.1560598611831665,-3271.1201171875,304.1628723144531,0.6877119541168213,0.2264081239700317,0.2087081968784332,293.3670654296875,297.1499938964844,293.1499938964844,0.0905212685465812,-2224.051513671875,304.16876220703125,0.5924849510192871,0.1434137821197509,0.1418375819921493,293.237060546875,297.1499938964844,293.1499938964844,0.4601693153381347,-5984.8876953125,304.1560363769531,0.9132161140441896,0.5430728793144226,0.3820563852787018,293.27362060546875,297.1499938964844,293.1499938964844,0.6530368328094482,-10640.6201171875,304.1616516113281,0.9990000128746032,0.8090232610702515,0.6789749264717102,293.1905822753906,297.1499938964844,293.1499938964844,0.0356523059308528,-5782.02099609375,304.1529846191406,0.4669938087463379,0.0768182650208473,0.3691938817501068,291.19207763671875,291.1499938964844,257.221923828125,256.2878723144531,279.58990478515625,293.29425048828125,291.1907653808594,1.0,0.5285437703132629,0.3432761430740356,0.3432761430740356,0.913048267364502,1.0,-2.670952081680298,0.6528556942939758,2.018096446990967,-0.3619737923145294,0.0,0.0,0.6681217551231384,153.04249572753906,149.0,-39.29780578613281,-31130.396484375,1782.272705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6374816894531,314.9089660644531,278.1499938964844,0.0,18000.0,316.6700134277344,36148.2265625,36000.0,0.0,0.0,0.7255939841270447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1058121919631958,1.105827808380127,-1.5600469851051457e-05,0.0,0.0007363856420852,0.0,0.0,205.49542236328125,0.0,0.0,0.0,0.6759301424026489,4.0,0.0,1.0
638760,293.3050842285156,297.1499938964844,293.1499938964844,0.154966190457344,-3253.135009765625,304.1625366210937,0.6857388615608215,0.2248285859823227,0.2072986513376236,293.3656311035156,297.1499938964844,293.1499938964844,0.088788665831089,-2190.37890625,304.1684875488281,0.5884326696395874,0.140945702791214,0.1395128071308136,293.23681640625,297.1499938964844,293.1499938964844,0.459778219461441,-5981.1728515625,304.1556396484375,0.9121291041374208,0.5420217514038086,0.3813381791114807,293.2746887207031,297.1499938964844,293.1499938964844,0.6545882821083069,-10663.998046875,304.1567077636719,0.9990000128746032,0.8072476983070374,0.6798489689826965,293.1897888183594,297.1499938964844,293.1499938964844,0.0354345552623271,-5765.23388671875,304.15283203125,0.4656326472759247,0.0764577537775039,0.3676508665084839,291.1755676269531,291.1499938964844,257.2710266113281,256.3295288085937,279.6055908203125,293.2935791015625,291.1737365722656,1.0,0.5276888608932495,0.3672299087047577,0.3672299087047577,0.9146519899368286,1.0,-2.663263320922852,0.7117030620574951,1.951560378074646,-0.3003969490528106,0.0,0.0,0.6680312156677246,153.19725036621094,152.0,-44.001441955566406,-30940.931640625,1771.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.509765625,314.7992553710937,278.1499938964844,0.0,18000.0,316.6700134277344,36082.48828125,36000.0,0.0,0.0,0.7170575857162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1021438837051392,1.1021595001220703,-1.5536421415163204e-05,0.0,0.0007277223048731,0.0,0.0,203.84957885742188,0.0,0.0,0.0,0.6743999719619751,4.0,0.0,1.0
638820,293.3030700683594,297.1499938964844,293.1499938964844,0.1538929790258407,-3235.456787109375,304.1622009277344,0.6835888624191284,0.223258376121521,0.2059075385332107,293.3642883300781,297.1499938964844,293.1499938964844,0.0870647728443145,-2156.892333984375,304.16827392578125,0.5841295123100281,0.1384811550378799,0.1372026801109314,293.2365417480469,297.1499938964844,293.1499938964844,0.4594112038612366,-5977.6767578125,304.1553039550781,0.910784900188446,0.5409722924232483,0.3806267976760864,293.2773132324219,297.1499938964844,293.1499938964844,0.6568014025688171,-10695.93359375,304.1514587402344,0.9990000128746032,0.8051522374153137,0.6812670826911926,293.1890869140625,297.1499938964844,293.1499938964844,0.0352187044918537,-5748.5908203125,304.1527099609375,0.4640151560306549,0.0760893002152443,0.3661129772663116,291.15838623046875,291.1499938964844,257.3199462890625,256.37091064453125,279.62164306640625,293.29351806640625,291.156982421875,1.0,0.5270820260047913,0.392019122838974,0.392019122838974,0.9162557721138,1.0,-2.656457662582397,0.7715074419975281,1.8849502801895144,-0.2381903976202011,0.0,0.0,0.6692194938659668,153.57009887695312,152.0,-44.26008987426758,-30780.611328125,1762.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3517761230469,314.6802062988281,278.1499938964844,0.0,18000.0,316.6700134277344,36000.33984375,36000.0,0.0,0.0,0.7091124653816223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.102932095527649,1.10294771194458,-1.5528397852904163e-05,0.0,0.0007196589722298,0.0,0.0,203.9848022460937,0.0,0.0,0.0,0.6747044920921326,4.0,0.0,1.0
638880,293.3012084960937,297.1499938964844,293.1499938964844,0.152789369225502,-3217.1669921875,304.1619873046875,0.681288480758667,0.2216905355453491,0.2045279145240783,293.363037109375,297.1499938964844,293.1499938964844,0.0853166878223419,-2122.916748046875,304.1681213378906,0.5795913934707642,0.1360118389129638,0.1348985433578491,293.236328125,297.1499938964844,293.1499938964844,0.4589330554008484,-5972.92626953125,304.1552124023437,0.9092342257499696,0.5399206280708313,0.3799200356006622,293.2814025878906,297.1499938964844,293.1499938964844,0.6594132781028748,-10732.755859375,304.1464538574219,0.9990000128746032,0.8027401566505432,0.6831440925598145,293.1885070800781,297.1499938964844,293.1499938964844,0.0349873267114162,-5730.4384765625,304.15264892578125,0.4621476531028747,0.0757116302847862,0.3645682334899902,291.1444396972656,291.1499938964844,257.3686218261719,256.4119873046875,279.6381225585937,293.2940979003906,291.1430969238281,1.0,0.5266814827919006,0.4176603555679321,0.4176603555679321,0.9178594946861268,1.0,-2.650362730026245,0.8312962055206299,1.8190665245056152,-0.1762618422508239,0.0,0.0,0.6709924936294556,154.12718200683594,155.0,-41.66020965576172,-30632.111328125,1755.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1659545898437,314.5478515625,278.1499938964844,0.0,18000.0,316.6700134277344,35940.87109375,36000.0,0.0,0.0,0.701788604259491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.106536626815796,1.106552243232727,-1.5563311535515822e-05,0.0,0.0007122262031771,0.0,0.0,205.32177734375,0.0,0.0,0.0,0.6761735081672668,4.0,0.0,1.0
638940,293.2994384765625,297.1499938964844,293.1499938964844,0.1516824662685394,-3198.7724609375,304.1618347167969,0.6788589358329773,0.2201198786497116,0.2031533867120742,293.3619384765625,297.1499938964844,293.1499938964844,0.0835556909441948,-2088.735595703125,304.16802978515625,0.5748303532600403,0.13353031873703,0.1325919479131698,293.23614501953125,297.1499938964844,293.1499938964844,0.4584335386753082,-5967.9306640625,304.1551818847656,0.9075201153755188,0.5388657450675964,0.3792154490947723,293.2867736816406,297.1499938964844,293.1499938964844,0.6624853014945984,-10775.3173828125,304.1415100097656,0.9990000128746032,0.8000200986862183,0.6854116320610046,293.18798828125,297.1499938964844,293.1499938964844,0.0347497798502445,-5711.70947265625,304.152587890625,0.4601115584373474,0.0753236413002014,0.3630065619945526,291.131103515625,291.1499938964844,257.41705322265625,256.4527893066406,279.6549987792969,293.2952880859375,291.1298828125,1.0,0.5264533162117004,0.4441777169704437,0.4441777169704437,0.919463276863098,1.0,-2.6448349952697754,0.8900092244148254,1.7548257112503052,-0.1156173944473266,0.0,0.0,0.6735950112342834,154.84152221679688,155.0,-39.30736923217773,-30492.259765625,1750.79638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9555053710937,314.4030456542969,278.1499938964844,0.0,18000.0,316.6700134277344,35887.6171875,36000.0,0.0,0.0,0.6951097846031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11257803440094,1.112593650817871,-1.5632678696420044e-05,0.0,0.000705448037479,0.0,0.0,207.68418884277344,0.0,0.0,0.0,0.6787047386169434,4.0,0.0,1.0
639000,293.2978210449219,297.1499938964844,293.1499938964844,0.1505577713251114,-3180.010986328125,304.1617126464844,0.6763219237327576,0.2185432314872741,0.2017793506383896,293.3609924316406,297.1499938964844,293.1499938964844,0.08176951110363,-2054.118896484375,304.1679992675781,0.5698610544204712,0.1310311555862426,0.1302759647369384,293.2359619140625,297.1499938964844,293.1499938964844,0.457879900932312,-5962.33056640625,304.1552429199219,0.9056854844093324,0.5378074049949646,0.3785121142864227,293.2933044433594,297.1499938964844,293.1499938964844,0.665908694267273,-10822.09765625,304.1368408203125,0.9990000128746032,0.797008216381073,0.6880058646202087,293.18756103515625,297.1499938964844,293.1499938964844,0.0345010757446289,-5691.93359375,304.152587890625,0.4579479992389679,0.0749246478080749,0.3614201843738556,291.119140625,291.1499938964844,257.4652404785156,256.4932861328125,279.6722412109375,293.2970886230469,291.1180725097656,1.0,0.5263667702674866,0.4715828597545624,0.4715828597545624,0.9210669994354248,1.0,-2.6397480964660645,0.9464926719665528,1.6932554244995115,-0.0573634393513202,0.0,0.0,0.6768506765365601,155.6881561279297,143.0,-36.17183303833008,-30361.4375,1746.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.723876953125,314.2483215332031,278.1499938964844,0.0,18000.0,316.19000244140625,35838.4921875,36000.0,0.0,0.0,0.6842846274375916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210137605667114,1.121029496192932,-1.5735984561615624e-05,0.0,0.0006944618653506,0.0,0.0,211.07595825195312,0.0,0.0,0.0,0.6822479367256165,4.0,0.0,1.0
639060,293.2962341308594,297.1499938964844,293.1499938964844,0.1493563205003738,-3159.841796875,304.1617736816406,0.6750270128250122,0.2169863134622573,0.2003580778837204,293.3600769042969,297.1499938964844,293.1499938964844,0.0799060836434364,-2018.0518798828125,304.1681213378906,0.5659623742103577,0.1285366266965866,0.1278975903987884,293.2357177734375,297.1499938964844,293.1499938964844,0.4571725130081177,-5955.0302734375,304.15557861328125,0.9055877923965454,0.5367687940597534,0.3777736723423004,293.2992858886719,297.1499938964844,293.1499938964844,0.6655392646789551,-10814.69140625,304.1400146484375,0.9990000128746032,0.7940163612365723,0.6868718862533569,293.1871032714844,297.1499938964844,293.1499938964844,0.03419179469347,-5666.89453125,304.1526794433594,0.4570342600345611,0.0745404437184333,0.3595746457576751,291.1098327636719,291.1499938964844,257.51318359375,256.53350830078125,279.6905822753906,293.29888916015625,291.1091003417969,1.0,0.5242089629173279,0.5000076293945312,0.5000076293945312,0.9232881665229796,1.0,-2.628486156463623,0.9970349669456482,1.63145112991333,-0.0026131500490009,0.0,0.0,0.6804878115653992,155.03587341308594,143.0,-30.306060791015625,-30172.546875,1727.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4415283203125,314.0644836425781,278.1499938964844,0.0,18000.0,316.19000244140625,35798.8125,36000.0,0.0,0.0,0.6783193945884705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.131361484527588,1.1313774585723877,-1.586854523338843e-05,0.0,0.0006884079775772,0.0,0.0,215.3417053222656,0.0,0.0,0.0,0.6866044402122498,4.0,0.0,1.0
639120,293.2945861816406,297.1499938964844,293.1499938964844,0.1486770659685135,-3149.38818359375,304.16082763671875,0.6745824813842773,0.2154546082019806,0.1989242881536483,293.35919189453125,297.1499938964844,293.1499938964844,0.0783023089170456,-1987.8233642578125,304.167724609375,0.5627842545509338,0.1260493844747543,0.1254903376102447,293.2353210449219,297.1499938964844,293.1499938964844,0.4580499529838562,-5965.44970703125,304.1528625488281,0.9066672921180724,0.5357581377029419,0.3770246505737304,293.3019714355469,297.1499938964844,293.1499938964844,0.6647812128067017,-10802.4638671875,304.14312744140625,0.9990000128746032,0.7915916442871094,0.6832294464111328,293.1865539550781,297.1499938964844,293.1499938964844,0.0340510681271553,-5658.72998046875,304.1524353027344,0.4570213854312897,0.0741787701845169,0.3576502799987793,291.0610656738281,291.1499938964844,257.56085205078125,256.57342529296875,279.53692626953125,293.2994384765625,291.0540466308594,1.0,0.5211336612701416,0.5076848864555359,0.5076848864555359,0.9255093336105348,1.0,-2.6132593154907227,1.006903886795044,1.6063555479049685,0.0129083665087819,0.0,0.0,0.6907788515090942,153.374267578125,131.0,-96.60597229003906,-30127.3046875,1698.03173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1410522460937,313.85986328125,278.1499938964844,0.0,18000.0,316.19000244140625,35647.06640625,36000.0,0.0,0.0,0.6731169819831848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.147119402885437,1.1471354961395264,-1.6052254068199545e-05,0.0,0.0006831281934864,0.0,0.0,221.7475128173828,0.0,0.0,0.0,0.6937626004219055,4.0,0.0,1.0
639180,293.2929077148437,297.1499938964844,293.1499938964844,0.1478612720966339,-3136.289306640625,304.1603698730469,0.6747745275497437,0.2139539867639541,0.1974914371967315,293.3583068847656,297.1499938964844,293.1499938964844,0.0765932649374008,-1955.4573974609373,304.1676330566406,0.5601247549057007,0.1235764846205711,0.1230666562914848,293.2347717285156,297.1499938964844,293.1499938964844,0.4585768282413482,-5971.5751953125,304.1514587402344,0.9086651802062988,0.5347862839698792,0.3762838542461395,293.30084228515625,297.1499938964844,293.1499938964844,0.661526083946228,-10755.333984375,304.1504211425781,0.9990000128746032,0.7898882031440735,0.6777618527412415,293.1858825683594,297.1499938964844,293.1499938964844,0.0338603369891643,-5645.5830078125,304.15234375,0.4577103555202484,0.0738465785980224,0.3557180166244507,291.0180053710937,291.1499938964844,257.6082458496094,256.613037109375,279.4284362792969,293.29840087890625,291.0164489746094,1.0,0.5172631740570068,0.5133011341094971,0.5133011341094971,0.9277305006980896,1.0,-2.5952746868133545,1.009016752243042,1.5862579345703125,0.0216930769383907,0.0,0.0,0.7042315602302551,150.99949645996094,131.0,-89.36209106445312,-30182.224609375,1661.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.80352783203125,313.7059326171875,278.1499938964844,0.0,18000.0,316.19000244140625,35326.57421875,36000.0,0.0,0.0,0.6689212322235107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1840733289718628,1.1840897798538208,-1.6502899597981013e-05,0.0,0.0006788700120523,0.0,0.0,237.43341064453125,0.0,0.0,0.0,0.7093715071678162,4.0,0.0,1.0
639240,293.2911682128906,297.1499938964844,293.1499938964844,0.1466587036848068,-3115.97802734375,304.1606750488281,0.6755313277244568,0.2124854177236557,0.1960661858320236,293.3573303222656,297.1499938964844,293.1499938964844,0.0746532827615737,-1918.33251953125,304.1679382324219,0.5579256415367126,0.1211286261677742,0.1206400468945503,293.2342529296875,297.1499938964844,293.1499938964844,0.4579136371612549,-5964.48291015625,304.15240478515625,0.9115023016929626,0.533811628818512,0.3755381107330322,293.2961120605469,297.1499938964844,293.1499938964844,0.6548379063606262,-10661.4443359375,304.1625366210937,0.9990000128746032,0.7888991236686707,0.6707398891448975,293.1850891113281,297.1499938964844,293.1499938964844,0.0335424244403839,-5619.76123046875,304.1524963378906,0.4590579569339752,0.0735500305891037,0.3538310825824737,291.0081787109375,291.1499938964844,257.65533447265625,256.6523132324219,279.3529968261719,293.2959289550781,291.0071716308594,1.0,0.5127264261245728,0.5176815390586853,0.5176815390586853,0.9299516677856444,1.0,-2.5750279426574707,1.0077204704284668,1.5673073530197144,0.0279029849916696,0.0,0.0,0.7146987915039062,148.03741455078125,134.0,-61.00868988037109,-30143.806640625,1620.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4342956542969,313.52252197265625,278.1499938964844,0.0,18000.0,316.19000244140625,35290.984375,36000.0,0.0,0.0,0.6657530069351196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.219651699066162,1.2196686267852783,-1.701417386357207e-05,0.0,0.0006756546208634,0.0,0.0,254.0093231201172,0.0,0.0,0.0,0.7245361804962158,4.0,0.0,1.0
639300,293.2894897460937,297.1499938964844,293.1499938964844,0.1455169469118118,-3096.714111328125,304.1607971191406,0.6754031777381897,0.2110284864902496,0.1946994513273239,293.3563842773437,297.1499938964844,293.1499938964844,0.0727507174015045,-1882.1556396484373,304.16815185546875,0.5548374652862549,0.1186897680163383,0.1182705834507942,293.2339172363281,297.1499938964844,293.1499938964844,0.4572919607162475,-5957.93212890625,304.1531066894531,0.9130501747131348,0.5328131318092346,0.3748119473457336,293.2895202636719,297.1499938964844,293.1499938964844,0.6506835222244263,-10605.091796875,304.1676940917969,0.9990000128746032,0.7883467078208923,0.66642165184021,293.18426513671875,297.1499938964844,293.1499938964844,0.0332852564752101,-5599.046875,304.1524963378906,0.4595843851566314,0.0732668787240982,0.352250725030899,290.9979553222656,291.1499938964844,257.7021484375,256.6913146972656,279.299560546875,293.2926330566406,290.9967041015625,1.0,0.5098313689231873,0.5210761427879333,0.5210761427879333,0.9321728348731996,1.0,-2.559478282928467,1.0065985918045044,1.5528795719146729,0.032403752207756,0.0,0.0,0.7258374691009521,146.16082763671875,134.0,-47.40435791015625,-30079.708984375,1590.904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.05767822265625,313.3177490234375,278.1499938964844,0.0,18000.0,315.7099914550781,35284.171875,36000.0,0.0,0.0,0.658607006072998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.253448486328125,1.2534658908843994,-1.7520189430797473e-05,0.0,0.0006684024119749,0.0,0.0,270.603271484375,0.0,0.0,0.0,0.7394102215766907,4.0,0.0,1.0
639360,293.2878112792969,297.1499938964844,293.1499938964844,0.1444361954927444,-3078.5234375,304.1607971191406,0.6747286319732666,0.2095870822668075,0.193364217877388,293.3554077148437,297.1499938964844,293.1499938964844,0.0708776116371154,-1846.7984619140625,304.1682434082031,0.5511819124221802,0.1162661910057067,0.1159331053495407,293.233642578125,297.1499938964844,293.1499938964844,0.4567685425281524,-5952.52001953125,304.1534729003906,0.9137828946113586,0.5318053364753723,0.3740896880626678,293.28369140625,297.1499938964844,293.1499938964844,0.6482586860656738,-10573.521484375,304.1688537597656,0.9990000128746032,0.7877246141433716,0.6637254357337952,293.1834411621094,297.1499938964844,293.1499938964844,0.0330676957964897,-5581.7939453125,304.1524353027344,0.4595795571804046,0.0729922875761985,0.3508192598819732,290.9849853515625,291.1499938964844,257.7486877441406,256.7299499511719,279.2616577148437,293.2896728515625,290.9835510253906,1.0,0.5075071454048157,0.5237630605697632,0.5237630605697632,0.9334034323692322,1.0,-2.546692609786988,1.0054326057434082,1.5412601232528689,0.0359011255204677,0.0,0.0,0.7381179332733154,144.93138122558594,137.0,-42.96747589111328,-29992.68359375,1568.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.64422607421875,313.0800476074219,278.1499938964844,0.0,18000.0,315.7099914550781,35240.2890625,36000.0,0.0,0.0,0.6564586758613586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2893352508544922,1.2893532514572144,-1.806439468055032e-05,0.0,0.0006662220694124,0.0,0.0,288.9851989746094,0.0,0.0,0.0,0.7553430199623108,4.0,0.0,1.0
639420,293.2861633300781,297.1499938964844,293.1499938964844,0.143363282084465,-3060.40869140625,304.1607971191406,0.6736947298049927,0.2081656157970428,0.192060187458992,293.3544006347656,297.1499938964844,293.1499938964844,0.0690059065818786,-1811.6690673828125,304.1683349609375,0.5471519827842712,0.1138634756207466,0.1136287227272987,293.2333679199219,297.1499938964844,293.1499938964844,0.4561886489391327,-5946.49853515625,304.1539001464844,0.9139595627784728,0.5307953953742981,0.3733754158020019,293.2792663574219,297.1499938964844,293.1499938964844,0.6468504071235657,-10556.337890625,304.16796875,0.9990000128746032,0.7869027256965637,0.6621196866035461,293.18267822265625,297.1499938964844,293.1499938964844,0.0328625775873661,-5565.4423828125,304.1523742675781,0.459214836359024,0.0727211833000183,0.3494904339313507,290.9733581542969,291.1499938964844,257.7948913574219,256.768310546875,279.2349853515625,293.2872619628906,290.9723815917969,1.0,0.5056938529014587,0.5259646773338318,0.5259646773338318,0.9346340894699096,1.0,-2.535804033279419,1.0042129755020142,1.5315910577774048,0.0386416912078857,0.0,0.0,0.7510889768600464,144.1325225830078,137.0,-36.69386291503906,-29915.41015625,1549.947998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.234375,312.8456420898437,278.1499938964844,0.0,18000.0,315.7099914550781,35185.7890625,36000.0,0.0,0.0,0.6551063656806946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3278632164001465,1.3278818130493164,-1.866439015429933e-05,0.0,0.0006648496491834,0.0,0.0,309.70672607421875,0.0,0.0,0.0,0.7725325226783752,4.0,0.0,1.0
639480,293.2845153808594,297.1499938964844,293.1499938964844,0.1422777473926544,-3041.9931640625,304.1607971191406,0.6723640561103821,0.2067629247903823,0.1907854527235031,293.35333251953125,297.1499938964844,293.1499938964844,0.0671252682805061,-1776.566162109375,304.1684265136719,0.5428218841552734,0.1114826202392578,0.111356995999813,293.233154296875,297.1499938964844,293.1499938964844,0.4554901719093323,-5939.19580078125,304.1544494628906,0.9136672019958496,0.5297824740409851,0.3726686239242553,293.2764892578125,297.1499938964844,293.1499938964844,0.6462293267250061,-10550.09765625,304.1658020019531,0.9990000128746032,0.7858117818832397,0.6614256501197815,293.18194580078125,297.1499938964844,293.1499938964844,0.0326558947563171,-5548.716796875,304.1523132324219,0.4585309028625488,0.0724477171897888,0.348224401473999,290.9650573730469,291.1499938964844,257.8407592773437,256.8063049316406,279.2160949707031,293.2854919433594,290.9642639160156,1.0,0.504305362701416,0.5278266668319702,0.5278266668319702,0.9358646869659424,1.0,-2.526480197906494,1.0030674934387207,1.523412823677063,0.0408766977488994,0.0,0.0,0.7642586827278137,143.69073486328125,140.0,-30.08960723876953,-29840.10546875,1535.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83477783203125,312.615234375,278.1499938964844,0.0,18000.0,315.7099914550781,35153.90234375,36000.0,0.0,0.0,0.6544552445411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.367409348487854,1.3674286603927612,-1.93044306797674e-05,0.0,0.0006641888758167,0.0,0.0,332.1584167480469,0.0,0.0,0.0,0.7903038263320923,4.0,0.0,1.0
639540,293.28289794921875,297.1499938964844,293.1499938964844,0.141201764345169,-3023.693359375,304.1607971191406,0.6707809567451477,0.2053777426481247,0.1895374953746795,293.35223388671875,297.1499938964844,293.1499938964844,0.0652485787868499,-1741.771728515625,304.1684875488281,0.5382517576217651,0.1091251596808433,0.109117791056633,293.23297119140625,297.1499938964844,293.1499938964844,0.4547445476055145,-5931.41162109375,304.1549987792969,0.9129695892333984,0.5287668704986572,0.3719678223133087,293.2754821777344,297.1499938964844,293.1499938964844,0.6463969349861145,-10554.6259765625,304.1626281738281,0.9990000128746032,0.7844089865684509,0.6615198254585266,293.18133544921875,297.1499938964844,293.1499938964844,0.0324501805007457,-5531.95849609375,304.1522827148437,0.4575557112693786,0.0721677243709564,0.3469899892807007,290.9580078125,291.1499938964844,257.88629150390625,256.843994140625,279.2027893066406,293.28436279296875,290.95733642578125,1.0,0.5032811760902405,0.5294437408447266,0.5294437408447266,0.9370952844619752,1.0,-2.518483161926269,1.0020668506622314,1.5164164304733276,0.0427653901278972,0.0,0.0,0.7777735590934753,143.55601501464844,140.0,-24.973691940307617,-29768.0390625,1524.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45074462890625,312.3921203613281,278.1499938964844,0.0,18000.0,315.7099914550781,35132.87109375,36000.0,0.0,0.0,0.6544417142868042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074501991271973,1.4074702262878418,-1.997437721001916e-05,0.0,0.0006641751388087,0.0,0.0,356.11285400390625,0.0,0.0,0.0,0.8084577322006226,4.0,0.0,1.0
639600,293.28131103515625,297.1499938964844,293.1499938964844,0.1401334553956985,-3005.477783203125,304.1607666015625,0.668994665145874,0.2040087580680847,0.1883129626512527,293.3510437011719,297.1499938964844,293.1499938964844,0.063375324010849,-1707.283935546875,304.16851806640625,0.5335072875022888,0.1067919954657554,0.106909766793251,293.2327880859375,297.1499938964844,293.1499938964844,0.453953742980957,-5923.1640625,304.1555480957031,0.9119425415992736,0.5277493596076965,0.3712720572948456,293.2761535644531,297.1499938964844,293.1499938964844,0.6472322940826416,-10568.1005859375,304.1588134765625,0.9990000128746032,0.7826878428459167,0.6622645854949951,293.1807861328125,297.1499938964844,293.1499938964844,0.032241478562355,-5514.83740234375,304.1522521972656,0.4563307464122772,0.071878895163536,0.3457643985748291,290.9521484375,291.1499938964844,257.9315185546875,256.88134765625,279.1933288574219,293.28387451171875,290.9515686035156,1.0,0.5025562644004822,0.5308913588523865,0.5308913588523865,0.9383259415626526,1.0,-2.511564016342163,1.001236915588379,1.5103271007537842,0.0444261915981769,0.0,0.0,0.7915546894073486,143.67433166503906,143.0,-20.668832778930664,-29701.13671875,1515.6190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0857849121094,312.1792297363281,278.1499938964844,0.0,18000.0,315.2300109863281,35119.40234375,36000.0,0.0,0.0,0.650177001953125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477559328079224,1.4477766752243042,-2.067015884676948e-05,0.0,0.0006598469917662,0.0,0.0,381.49462890625,0.0,0.0,0.0,0.8268584609031677,4.0,0.0,1.0
