time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639660,293.2797241210937,297.1499938964844,293.1499938964844,0.1391170024871826,-2988.1845703125,304.1606750488281,0.6670398712158203,0.2026560306549072,0.1871104687452316,293.3498229980469,297.1499938964844,293.1499938964844,0.0615299902856349,-1673.610595703125,304.16851806640625,0.5286439061164856,0.1044860854744911,0.1047338247299194,293.2326354980469,297.1499938964844,293.1499938964844,0.4532613158226013,-5916.0576171875,304.1557922363281,0.9106395840644836,0.5267310738563538,0.3705809712409973,293.2784423828125,297.1499938964844,293.1499938964844,0.6488545536994934,-10592.1123046875,304.1542358398437,0.9990000128746032,0.7806445360183716,0.6635714769363403,293.1802978515625,297.1499938964844,293.1499938964844,0.032042883336544,-5498.724609375,304.1521911621094,0.4548853635787964,0.0715797841548919,0.3445330560207367,290.94390869140625,291.1499938964844,257.97637939453125,256.9183654785156,279.1865539550781,293.2840270996094,290.9427185058594,1.0,0.5020895600318909,0.53220134973526,0.53220134973526,0.9391788840293884,1.0,-2.505567073822021,1.0005977153778076,1.504969358444214,0.0459367595613002,0.0,0.0,0.8060759902000427,144.01168823242188,143.0,-23.691442489624023,-29612.5390625,1509.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.70611572265625,311.94732666015625,278.1499938964844,0.0,18000.0,315.2300109863281,35106.05078125,36000.0,0.0,0.0,0.6506444811820984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882367849349976,1.4882581233978271,-2.138886338798329e-05,0.0,0.0006603214424103,0.0,0.0,408.2828063964844,0.0,0.0,0.0,0.8454952239990234,4.0,0.0,1.0
639720,293.2781677246094,297.1499938964844,293.1499938964844,0.1381401121616363,-2971.576171875,304.1604919433594,0.6649537682533264,0.2013195902109146,0.1859287619590759,293.3485107421875,297.1499938964844,293.1499938964844,0.0597094409167766,-1640.6668701171875,304.16845703125,0.5237243175506592,0.1022151112556457,0.1025932654738426,293.23248291015625,297.1499938964844,293.1499938964844,0.4526385068893432,-5909.7255859375,304.1558532714844,0.9091199636459352,0.5257148146629333,0.3698953092098236,293.2821350097656,297.1499938964844,293.1499938964844,0.651136577129364,-10624.7138671875,304.1493225097656,0.9990000128746032,0.7782906293869019,0.6653459668159485,293.179931640625,297.1499938964844,293.1499938964844,0.0318483747541904,-5483.03759765625,304.15216064453125,0.4532545208930969,0.0712697282433509,0.3432851731777191,290.9335632324219,291.1499938964844,258.0208740234375,256.9550476074219,279.1817626953125,293.28472900390625,290.9326477050781,1.0,0.5018386840820312,0.5334230661392212,0.5334230661392212,0.9400318264961244,1.0,-2.500338554382324,1.000137448310852,1.5002011060714722,0.0473424158990383,0.0,0.0,0.8215576410293579,144.53231811523438,131.0,-24.928651809692383,-29540.767578125,1504.4652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34991455078125,311.732666015625,278.1499938964844,0.0,18000.0,315.2300109863281,35075.33984375,36000.0,0.0,0.0,0.651614785194397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5301005840301514,1.5301227569580078,-2.2149233700474724e-05,0.0,0.00066130614141,0.0,0.0,437.337646484375,0.0,0.0,0.0,0.8648751974105835,4.0,0.0,1.0
639780,293.2764892578125,297.1499938964844,293.1499938964844,0.1370621472597122,-2953.04541015625,304.1605529785156,0.6640992164611816,0.2000236362218856,0.1847222596406936,293.3469543457031,297.1499938964844,293.1499938964844,0.0578257888555526,-1606.732177734375,304.16851806640625,0.5199402570724487,0.1000026911497116,0.1004455536603927,293.23223876953125,297.1499938964844,293.1499938964844,0.4517145454883575,-5900.04443359375,304.156494140625,0.9094083309173584,0.5247195959091187,0.3691793084144592,293.2855834960937,297.1499938964844,293.1499938964844,0.6494454741477966,-10600.5234375,304.15264892578125,0.9990000128746032,0.7759349942207336,0.6634853482246399,293.17950439453125,297.1499938964844,293.1499938964844,0.0315803065896034,-5460.591796875,304.1522521972656,0.4528525769710541,0.0709735602140426,0.3417912125587463,290.92974853515625,291.1499938964844,258.06500244140625,256.9913635253906,279.17926025390625,293.2854309082031,290.929931640625,1.0,0.4995622038841247,0.5346938371658325,0.5346938371658325,0.94088476896286,1.0,-2.4892163276672363,0.9971330761909484,1.4920833110809326,0.0485162772238254,0.0,0.0,0.8366925120353699,143.6461181640625,131.0,-14.708635330200195,-29436.849609375,1486.1204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0227355957031,311.5442199707031,278.1499938964844,0.0,18000.0,315.2300109863281,35073.609375,36000.0,0.0,0.0,0.6529802680015564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.571930170059204,1.571953058242798,-2.2936786990612745e-05,0.0,0.000662691949401,0.0,0.0,467.925048828125,0.0,0.0,0.0,0.8842675685882568,4.0,0.0,1.0
639840,293.2747497558594,297.1499938964844,293.1499938964844,0.135872021317482,-2932.3505859375,304.1607971191406,0.6640886068344116,0.1987664401531219,0.1835218220949173,293.34527587890625,297.1499938964844,293.1499938964844,0.0558827221393585,-1571.8603515625,304.168701171875,0.5169187784194946,0.0978385210037231,0.0983165055513382,293.23193359375,297.1499938964844,293.1499938964844,0.4503786265850067,-5885.8408203125,304.1577453613281,0.910923957824707,0.5237353444099426,0.368451327085495,293.2861633300781,297.1499938964844,293.1499938964844,0.6446353197097778,-10533.2001953125,304.1609802246094,0.9990000128746032,0.77410489320755,0.6592040061950684,293.17901611328125,297.1499938964844,293.1499938964844,0.0312576852738857,-5432.7470703125,304.1524353027344,0.4533367455005646,0.0706980749964714,0.3402245938777923,290.9364318847656,291.1499938964844,258.1087646484375,257.02734375,279.17779541015625,293.2849426269531,290.93731689453125,1.0,0.4963952898979187,0.5359681248664856,0.5359681248664856,0.941737711429596,1.0,-2.474368095397949,0.9924970865249634,1.4818708896636963,0.0493682399392128,0.0,0.0,0.8503019213676453,141.8306884765625,134.0,2.2932116985321045,-29308.599609375,1459.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.73388671875,311.3824157714844,278.1499938964844,0.0,18000.0,315.2300109863281,35130.80859375,36000.0,0.0,0.0,0.6545790433883667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.610670804977417,1.6106945276260376,-2.369843605265487e-05,0.0,0.000664314487949,0.0,0.0,497.7917785644531,0.0,0.0,0.0,0.902266561985016,4.0,0.0,1.0
639900,293.2730407714844,297.1499938964844,293.1499938964844,0.1347061246633529,-2912.022705078125,304.16094970703125,0.6633526086807251,0.1975200772285461,0.1823749244213104,293.3435974121094,297.1499938964844,293.1499938964844,0.0539702549576759,-1537.7838134765625,304.16876220703125,0.5133235454559326,0.0956926569342613,0.0962518081068992,293.23175048828125,297.1499938964844,293.1499938964844,0.4489738643169403,-5870.9697265625,304.15887451171875,0.9113131761550904,0.5227365493774414,0.3677457273006439,293.28485107421875,297.1499938964844,293.1499938964844,0.6418522596359253,-10495.845703125,304.1639404296875,0.9990000128746032,0.7726348042488098,0.6571874618530273,293.17852783203125,297.1499938964844,293.1499938964844,0.0309661719948053,-5407.337890625,304.15252685546875,0.4530969560146332,0.0704248920083046,0.3388684391975403,290.9457702636719,291.1499938964844,258.1521301269531,257.0629577636719,279.17596435546875,293.2836303710937,290.9463806152344,1.0,0.4946658313274383,0.5371295213699341,0.5371295213699341,0.9425906538963318,1.0,-2.463423252105713,0.98940247297287,1.4740208387374878,0.0501845888793468,0.0,0.0,0.8629627823829651,140.89573669433594,134.0,11.780363082885742,-29208.27734375,1441.2218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4853515625,311.2402038574219,278.1499938964844,0.0,18000.0,314.75,35210.71484375,36000.0,0.0,0.0,0.6515111327171326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6451942920684814,1.6452187299728394,-2.439907802909147e-05,0.0,0.0006612010183744,0.0,0.0,525.6283569335938,0.0,0.0,0.0,0.918424904346466,4.0,0.0,1.0
639960,293.2713928222656,297.1499938964844,293.1499938964844,0.1336360722780227,-2893.455322265625,304.1609191894531,0.6622041463851929,0.1962856650352478,0.1812523156404495,293.3419494628906,297.1499938964844,293.1499938964844,0.0521111711859703,-1504.985107421875,304.1687316894531,0.5094248056411743,0.0935656502842903,0.0942196995019912,293.2315673828125,297.1499938964844,293.1499938964844,0.4477975964546203,-5858.72216796875,304.1593933105469,0.9110569357872008,0.5217331647872925,0.3670445084571838,293.2841186523437,297.1499938964844,293.1499938964844,0.6406621932983398,-10481.1005859375,304.1635437011719,0.9990000128746032,0.7710704207420349,0.6564295887947083,293.1780700683594,297.1499938964844,293.1499938964844,0.0307161957025527,-5385.8447265625,304.1524963378906,0.4524258971214294,0.070153497159481,0.3375953733921051,290.948974609375,291.1499938964844,258.19512939453125,257.0982360839844,279.1744689941406,293.2825622558594,290.9488525390625,1.0,0.4933363497257232,0.5382390022277832,0.5382390022277832,0.9433999061584472,1.0,-2.454589605331421,0.9871231913566588,1.4674664735794067,0.0510998256504535,0.0,0.0,0.8759994506835938,140.4497833251953,137.0,8.27148151397705,-29099.6796875,1428.1038818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2346496582031,311.0859375,278.1499938964844,0.0,18000.0,314.75,35264.5390625,36000.0,0.0,0.0,0.6528021693229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.677133083343506,1.6771581172943115,-2.505560769350268e-05,0.0,0.0006625112146139,0.0,0.0,552.278564453125,0.0,0.0,0.0,0.9334959983825684,4.0,0.0,1.0
640020,293.269775390625,297.1499938964844,293.1499938964844,0.1326187252998352,-2875.82275390625,304.1607666015625,0.6608123779296875,0.1950672268867492,0.1801531612873077,293.3403015136719,297.1499938964844,293.1499938964844,0.0502812601625919,-1472.9505615234375,304.1686706542969,0.5053772330284119,0.0914559960365295,0.0922165587544441,293.2314147949219,297.1499938964844,293.1499938964844,0.446725457906723,-5847.650390625,304.1596374511719,0.9104061722755432,0.5207328796386719,0.366351455450058,293.284423828125,297.1499938964844,293.1499938964844,0.6404224038124084,-10479.6083984375,304.1614990234375,0.9990000128746032,0.769315779209137,0.6564514636993408,293.1776428222656,297.1499938964844,293.1499938964844,0.0304879490286111,-5366.3310546875,304.1524658203125,0.4514941871166229,0.0698819905519485,0.3363800048828125,290.9491577148437,291.1499938964844,258.2377014160156,257.1331481933594,279.1732788085937,293.28192138671875,290.9492492675781,1.0,0.4923731088638305,0.5393128395080566,0.5393128395080566,0.944209098815918,1.0,-2.4471023082733154,0.985364556312561,1.4617377519607544,0.0520392842590808,0.0,0.0,0.8893811702728271,140.30531311035156,137.0,5.63993501663208,-29015.763671875,1418.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0155639648437,310.9541931152344,278.1499938964844,0.0,18000.0,314.75,35290.72265625,36000.0,0.0,0.0,0.654250979423523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.708188772201538,1.708214521408081,-2.569995194789953e-05,0.0,0.0006639815401285,0.0,0.0,579.0064086914062,0.0,0.0,0.0,0.948173463344574,4.0,0.0,1.0
640080,293.2681579589844,297.1499938964844,293.1499938964844,0.1316025406122207,-2858.1474609375,304.1606750488281,0.6592243313789368,0.1938639432191848,0.1790764033794403,293.3387145996094,297.1499938964844,293.1499938964844,0.048450581729412,-1441.0784912109375,304.1685791015625,0.5012145638465881,0.0893588885664939,0.0902361795306205,293.23126220703125,297.1499938964844,293.1499938964844,0.4455920457839966,-5835.9072265625,304.1599426269531,0.9094313979148864,0.5197333693504333,0.3656663596630096,293.2859191894531,297.1499938964844,293.1499938964844,0.6407960653305054,-10486.4716796875,304.1587219238281,0.9990000128746032,0.7673196792602539,0.6571267247200012,293.1772766113281,297.1499938964844,293.1499938964844,0.0302593540400266,-5346.60302734375,304.1524353027344,0.4503372013568878,0.0696065574884414,0.3351985216140747,290.95123291015625,291.1499938964844,258.27984619140625,257.1676940917969,279.17236328125,293.2817687988281,290.95147705078125,1.0,0.4917150139808655,0.5403613448143005,0.5403613448143005,0.9450183510780334,1.0,-2.440724849700928,0.9840407967567444,1.4566839933395386,0.0530051290988922,0.0,0.0,0.9024339318275452,140.4129638671875,125.0,6.249561786651611,-28950.630859375,1410.4302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.82550048828125,310.84234619140625,278.1499938964844,0.0,18000.0,314.75,35324.5625,36000.0,0.0,0.0,0.655815064907074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7377570867538452,1.737783432006836,-2.6326337319915183e-05,0.0,0.0006655689212493,0.0,0.0,605.3280639648438,0.0,0.0,0.0,0.9621464610099792,4.0,0.0,1.0
640140,293.2664794921875,297.1499938964844,293.1499938964844,0.1305097192525863,-2838.98974609375,304.16070556640625,0.6587963104248047,0.19269959628582,0.1779764592647552,293.3370361328125,297.1499938964844,293.1499938964844,0.0465566366910934,-1408.2161865234375,304.1686706542969,0.4979458749294281,0.0872962549328804,0.0882279947400093,293.2309875488281,297.1499938964844,293.1499938964844,0.4442197978496551,-5821.5087890625,304.16064453125,0.9102054834365844,0.5187539458274841,0.3649522066116333,293.28717041015625,297.1499938964844,293.1499938964844,0.6374176144599915,-10439.8466796875,304.16339111328125,0.9990000128746032,0.7653528451919556,0.6543334722518921,293.17681884765625,297.1499938964844,293.1499938964844,0.0299731232225894,-5321.4521484375,304.15252685546875,0.4503641426563263,0.0693487301468849,0.3338090479373932,290.958251953125,291.1499938964844,258.3215637207031,257.2018737792969,279.1725769042969,293.2816162109375,290.95953369140625,1.0,0.4891025125980377,0.5415052175521851,0.5415052175521851,0.9458275437355042,1.0,-2.4287333488464355,0.9803475141525269,1.4483859539031982,0.0538031421601772,0.0,0.0,0.9145727157592772,139.19766235351562,125.0,15.908164978027344,-28855.033203125,1390.3724365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66534423828125,310.75701904296875,278.1499938964844,0.0,18000.0,314.75,35372.09375,36000.0,0.0,0.0,0.6574311852455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7651572227478027,1.7651841640472412,-2.691992449399549e-05,0.0,0.0006672090967185,0.0,0.0,630.5250244140625,0.0,0.0,0.0,0.9751020073890686,4.0,0.0,1.0
640200,293.26470947265625,297.1499938964844,293.1499938964844,0.1293095648288726,-2817.72802734375,304.16094970703125,0.6591667532920837,0.1915725469589233,0.1768834888935089,293.3353271484375,297.1499938964844,293.1499938964844,0.0446024015545845,-1374.3404541015625,304.1688232421875,0.4952635467052459,0.0852672457695007,0.0862229764461517,293.230712890625,297.1499938964844,293.1499938964844,0.4424339830875397,-5802.546875,304.1619567871094,0.9121809005737304,0.5177855491638184,0.3642275631427765,293.2855834960937,297.1499938964844,293.1499938964844,0.6310336589813232,-10351.7216796875,304.172607421875,0.9990000128746032,0.763923168182373,0.6492457985877991,293.1763000488281,297.1499938964844,293.1499938964844,0.029638672247529,-5291.2958984375,304.1526794433594,0.4512510299682617,0.0691135749220848,0.3323706388473511,290.9760131835937,291.1499938964844,258.3628845214844,257.2356872558594,279.1729736328125,293.2802429199219,290.97808837890625,1.0,0.4856544733047485,0.5426838994026184,0.5426838994026184,0.9466367363929749,1.0,-2.4132208824157715,0.9751517176628112,1.438069224357605,0.0543324314057827,0.0,0.0,0.9244457483291626,137.11900329589844,128.0,33.50764846801758,-28743.087890625,1362.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.540771484375,310.69927978515625,278.1499938964844,0.0,18000.0,315.2300109863281,35453.984375,36000.0,0.0,0.0,0.6637769937515259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7888141870498655,1.788841724395752,-2.7448997570900247e-05,0.0,0.0006736493087373,0.0,0.0,653.01806640625,0.0,0.0,0.0,0.9862512350082396,4.0,0.0,1.0
640260,293.26300048828125,297.1499938964844,293.1499938964844,0.1280782371759414,-2795.760498046875,304.16119384765625,0.658782422542572,0.1904548406600952,0.1758438795804977,293.3336486816406,297.1499938964844,293.1499938964844,0.0426564961671829,-1340.639892578125,304.1689453125,0.4919885098934173,0.0832468047738075,0.0842721462249755,293.2304992675781,297.1499938964844,293.1499938964844,0.440388411283493,-5780.7646484375,304.1635131835937,0.9129555225372314,0.5168012976646423,0.363525927066803,293.28228759765625,297.1499938964844,293.1499938964844,0.6265150904655457,-10291.376953125,304.1766357421875,0.9990000128746032,0.7628540396690369,0.6465328931808472,293.17578125,297.1499938964844,293.1499938964844,0.0293188095092773,-5261.70556640625,304.1527709960937,0.4513847529888153,0.0688819363713264,0.3311554491519928,291.0013732910156,291.1499938964844,258.4037170410156,257.2691345214844,279.1724548339844,293.27813720703125,291.004150390625,1.0,0.4836961627006531,0.5437673926353455,0.5437673926353455,0.9474161863327026,1.0,-2.401782274246216,0.9716210961341858,1.4301612377166748,0.0548944100737571,0.0,0.0,0.9318501353263856,135.95126342773438,128.0,52.14361953735352,-28695.98828125,1343.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867553710937,310.6919860839844,278.1499938964844,0.0,18000.0,315.2300109863281,35556.6015625,36000.0,0.0,0.0,0.6657554507255554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8077017068862915,1.8077296018600464,-2.78847037407104e-05,0.0,0.0006756571237929,0.0,0.0,671.5135498046875,0.0,0.0,0.0,0.99515563249588,4.0,0.0,1.0
640320,293.2613525390625,297.1499938964844,293.1499938964844,0.1268540322780609,-2773.859375,304.161376953125,0.6579509973526001,0.1893463879823684,0.1748277842998504,293.33203125,297.1499938964844,293.1499938964844,0.0407279878854751,-1307.2801513671875,304.16900634765625,0.4883095920085907,0.0812359899282455,0.0823461189866066,293.2303771972656,297.1499938964844,293.1499938964844,0.4382687211036682,-5758.2529296875,304.1649169921875,0.91301292181015,0.5158066749572754,0.3628270328044891,293.2797546386719,297.1499938964844,293.1499938964844,0.6232683062553406,-10249.29296875,304.1776733398437,0.9990000128746032,0.7616763114929199,0.6451821327209473,293.17529296875,297.1499938964844,293.1499938964844,0.0290289800614118,-5232.92529296875,304.1528015136719,0.4510508477687835,0.0686518177390098,0.3300310373306274,291.02880859375,291.1499938964844,258.4441223144531,257.3022155761719,279.1718444824219,293.2763671875,291.0314636230469,1.0,0.4821830689907074,0.5448142290115356,0.5448142290115356,0.9481956362724304,1.0,-2.392606019973755,0.9690024256706238,1.4236035346984863,0.0555971562862396,0.0,0.0,0.9371811151504515,135.30401611328125,131.0,62.45367050170898,-28656.158203125,1330.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4579772949219,310.6943054199219,278.1499938964844,0.0,18000.0,315.2300109863281,35584.15234375,36000.0,0.0,0.0,0.6675617098808289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8198673725128167,1.819895505905152,-2.815892185026314e-05,0.0,0.0006774903158657,0.0,0.0,683.4740600585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.2597351074219,297.1499938964844,293.1499938964844,0.1257294863462448,-2753.81494140625,304.1613464355469,0.6568434834480286,0.1882511675357818,0.1738335639238357,293.3304748535156,297.1499938964844,293.1499938964844,0.0388627126812934,-1275.0914306640625,304.1689453125,0.4842969477176666,0.0792383551597595,0.0804432705044746,293.2302551269531,297.1499938964844,293.1499938964844,0.436401218175888,-5738.64990234375,304.16558837890625,0.9126121401786804,0.5148110389709473,0.3621330559253692,293.2784423828125,297.1499938964844,293.1499938964844,0.6212556958198547,-10224.7021484375,304.17626953125,0.9990000128746032,0.760292112827301,0.6446999907493591,293.1748352050781,297.1499938964844,293.1499938964844,0.0284471157938241,-5209.01806640625,304.1533508300781,0.4504187405109405,0.0684200003743171,0.3289653956890106,291.04949951171875,291.1499938964844,258.48406982421875,257.3348999023437,279.1712646484375,293.27508544921875,291.05126953125,1.0,0.4810734689235687,0.5458352565765381,0.5458352565765381,0.9489750266075134,1.0,-2.384894609451294,0.9669780731201172,1.4179164171218872,0.0563558898866176,0.0,0.0,0.9417580366134644,134.9861602783203,131.0,58.10390853881836,-28602.111328125,1319.4593505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45379638671875,310.6996154785156,278.1499938964844,0.0,18000.0,315.2300109863281,35294.7890625,36000.0,0.0,0.0,0.669155478477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.82098400592804,1.821012139320373,-2.8118172849644907e-05,0.0,0.0006791077321395,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.2581787109375,297.1499938964844,293.1499938964844,0.1246443688869476,-2734.45703125,304.1612548828125,0.6555096507072449,0.1871692687273025,0.172860711812973,293.3289489746094,297.1499938964844,293.1499938964844,0.0370362177491188,-1243.493408203125,304.1688232421875,0.4798795580863952,0.0772548615932464,0.0785631835460662,293.2301330566406,297.1499938964844,293.1499938964844,0.4345972537994385,-5719.76953125,304.166015625,0.911830484867096,0.5138183832168579,0.3614474833011627,293.27850341796875,297.1499938964844,293.1499938964844,0.6200985908508301,-10211.93359375,304.173583984375,0.9990000128746032,0.7586532831192017,0.6449515223503113,293.1744384765625,297.1499938964844,293.1499938964844,0.0284516047686338,-5195.462890625,304.1527404785156,0.449522852897644,0.0681831538677215,0.3279307782649994,291.0682067871094,291.1499938964844,258.5235595703125,257.3672180175781,279.1707763671875,293.2744140625,291.0702209472656,1.0,0.4803036749362945,0.546836256980896,0.546836256980896,0.9497544765472412,1.0,-2.378408193588257,0.9654527306556702,1.412955403327942,0.0571644194424152,0.0,0.0,0.9453513622283936,134.94552612304688,134.0,56.33173751831055,-28572.642578125,1311.5140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4703063964844,310.7219543457031,278.1499938964844,0.0,18000.0,315.2300109863281,35053.13671875,36000.0,0.0,0.0,0.6705289483070374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.821907877922058,1.821936011314392,-2.8083959477953613e-05,0.0,0.000680501689203,0.0,0.0,683.4942626953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.25665283203125,297.1499938964844,293.1499938964844,0.1235618665814399,-2715.079345703125,304.16119384765625,0.65398770570755,0.1861001849174499,0.1719077676534652,293.3274230957031,297.1499938964844,293.1499938964844,0.0352377817034721,-1212.1671142578125,304.1686706542969,0.4749127328395843,0.0752869620919227,0.0767057612538337,293.23004150390625,297.1499938964844,293.1499938964844,0.4327349364757538,-5700.2470703125,304.16650390625,0.9107277989387512,0.5128259062767029,0.3607692420482635,293.280029296875,297.1499938964844,293.1499938964844,0.6195394992828369,-10207.23828125,304.1703186035156,0.9990000128746032,0.7567264437675476,0.6458338499069214,293.1741027832031,297.1499938964844,293.1499938964844,0.0279190149158239,-5159.892578125,304.1531677246094,0.4483912587165832,0.0679373815655708,0.3269054889678955,291.0887756347656,291.1499938964844,258.56256103515625,257.3991394042969,279.1703491210937,293.2743530273437,291.0909423828125,1.0,0.4798242151737213,0.5478223562240601,0.5478223562240601,0.950533926486969,1.0,-2.3729562759399414,0.9643512964248656,1.408604860305786,0.0580182000994682,0.0,0.0,0.9473719000816344,135.1430206298828,134.0,57.35225296020508,-28560.974609375,1305.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5014038085937,310.7558898925781,278.1499938964844,0.0,18000.0,315.7099914550781,34894.89453125,36000.0,0.0,0.0,0.676507294178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8225122690200808,1.8225404024124143,-2.8061549528501928e-05,0.0,0.000686568848323,0.0,0.0,683.4966430664062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.2551574707031,297.1499938964844,293.1499938964844,0.1224466562271118,-2694.99365234375,304.16119384765625,0.6523151993751526,0.1850430369377136,0.1709726303815841,293.3258972167969,297.1499938964844,293.1499938964844,0.0334595553576946,-1180.826171875,304.1684875488281,0.4691610336303711,0.0733362212777137,0.0748707801103591,293.2299194335937,297.1499938964844,293.1499938964844,0.4306942522525787,-5678.72216796875,304.1672058105469,0.9093647003173828,0.5118309855461121,0.3600955903530121,293.282958984375,297.1499938964844,293.1499938964844,0.6193169355392456,-10206.8447265625,304.1670227050781,0.9990000128746032,0.7545028328895569,0.6472445726394653,293.1738586425781,297.1499938964844,293.1499938964844,0.0277254115790128,-5133.40185546875,304.1529235839844,0.4470577538013458,0.0676820427179336,0.3258741497993469,291.1141052246094,291.1499938964844,258.6010437011719,257.4306640625,279.1700134277344,293.27496337890625,291.1172180175781,1.0,0.4795866012573242,0.5487976670265198,0.5487976670265198,0.9513052701950072,1.0,-2.368354558944702,0.9636000394821168,1.404754400253296,0.0589117184281349,0.0,0.0,0.9472838044166564,135.54039001464844,122.0,66.46407318115234,-28592.013671875,1301.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5791931152344,310.8302001953125,278.1499938964844,0.0,18000.0,315.7099914550781,34833.8125,36000.0,0.0,0.0,0.6780709624290466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.822745561599732,1.822773575782776,-2.8052898414898664e-05,0.0,0.0006881558219902,0.0,0.0,683.4974365234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.2535705566406,297.1499938964844,293.1499938964844,0.1212170049548149,-2672.664306640625,304.161376953125,0.6518177390098572,0.1840209662914276,0.170010358095169,293.32427978515625,297.1499938964844,293.1499938964844,0.0316536128520965,-1148.431884765625,304.1684265136719,0.463773101568222,0.0714285969734191,0.0730134174227714,293.2297668457031,297.1499938964844,293.1499938964844,0.4282696545124054,-5652.91259765625,304.16851806640625,0.9098329544067384,0.5108506679534912,0.3593891561031341,293.28570556640625,297.1499938964844,293.1499938964844,0.6150916218757629,-10149.1259765625,304.1717224121094,0.9990000128746032,0.7522772550582886,0.6450732350349426,293.1735534667969,297.1499938964844,293.1499938964844,0.027490846812725,-5099.6328125,304.15283203125,0.4469242691993713,0.0674392506480217,0.3246063888072967,291.148681640625,291.1499938964844,258.6390686035156,257.4618225097656,279.17071533203125,293.27557373046875,291.1528625488281,1.0,0.4773325026035309,0.5498825311660767,0.5498825311660767,0.9520765542984008,1.0,-2.357921838760376,0.9603807330131532,1.397541046142578,0.059610478579998,0.0,0.0,0.9439703226089478,134.5927276611328,122.0,83.59729766845703,-28583.712890625,1285.740966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6661376953125,310.9173889160156,278.1499938964844,0.0,18000.0,315.7099914550781,34923.45703125,36000.0,0.0,0.0,0.679378092288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8224031925201416,1.822431325912476,-2.806559496093541e-05,0.0,0.0006894823745824,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2519226074219,297.1499938964844,293.1499938964844,0.1198847070336341,-2648.27783203125,304.1617431640625,0.6521344184875488,0.1830334663391113,0.1690510064363479,293.322509765625,297.1499938964844,293.1499938964844,0.0298674218356609,-1115.5443115234375,304.1683044433594,0.4588342905044555,0.0695691108703613,0.0711688846349716,293.2295837402344,297.1499938964844,293.1499938964844,0.4254275262355804,-5622.4677734375,304.1703186035156,0.9115599393844604,0.5098786950111389,0.3586685359477997,293.2855834960937,297.1499938964844,293.1499938964844,0.6078147292137146,-10048.9326171875,304.1810607910156,0.9990000128746032,0.7505812048912048,0.640501081943512,293.17315673828125,297.1499938964844,293.1499938964844,0.0272044762969017,-5060.67919921875,304.15283203125,0.4476647078990936,0.0672158375382423,0.3232656121253967,291.19415283203125,291.1499938964844,258.67657470703125,257.4925842285156,279.17144775390625,293.27490234375,291.1992492675781,1.0,0.4741888642311096,0.5510099530220032,0.5510099530220032,0.9528478980064392,1.0,-2.343775749206543,0.9555742740631104,1.3882015943527222,0.0600267760455608,0.0,0.0,0.936530590057373,132.7527618408203,110.0,105.91217803955078,-28554.435546875,1261.788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.765869140625,311.0185852050781,278.1499938964844,0.0,18000.0,315.7099914550781,35224.8359375,36000.0,0.0,0.0,0.6803708672523499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8212515115737915,1.8212796449661253,-2.8108270271332003e-05,0.0,0.0006904899491928,0.0,0.0,683.4912109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.2502136230469,297.1499938964844,293.1499938964844,0.1184800192713737,-2622.40966796875,304.16217041015625,0.6530761122703552,0.1820772290229797,0.1680984199047088,293.320556640625,297.1499938964844,293.1499938964844,0.0280454624444246,-1084.8370361328125,304.16827392578125,0.4546500742435455,0.0677643716335296,0.0693486034870147,293.2293701171875,297.1499938964844,293.1499938964844,0.4222545623779297,-5588.376953125,304.1723937988281,0.9142796397209167,0.5089115500450134,0.3579347133636474,293.28204345703125,297.1499938964844,293.1499938964844,0.5982118844985962,-9916.8095703125,304.1929016113281,0.9990000128746032,0.7495577931404114,0.634151816368103,293.17266845703125,297.1499938964844,293.1499938964844,0.0267740897834301,-5018.5048828125,304.1531066894531,0.4491110146045685,0.0670183151960372,0.3219130933284759,291.2480163574219,291.1499938964844,258.7135314941406,257.52294921875,279.1720886230469,293.272705078125,291.2540283203125,1.0,0.470264583826065,0.5521623492240906,0.5521623492240906,0.9536192417144777,1.0,-2.3269753456115723,0.9496060013771056,1.3773692846298218,0.0602549538016319,0.0,0.0,0.9246403574943542,130.27272033691406,110.0,128.6573028564453,-28511.00390625,1232.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8789367675781,311.1328430175781,278.1499938964844,0.0,18000.0,315.7099914550781,35800.2265625,36000.0,0.0,0.0,0.6810168027877808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.819048523902893,1.819076657295227,-2.8189691875013523e-05,0.0,0.00069114548387,0.0,0.0,683.4769897460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2484436035156,297.1499938964844,293.1499938964844,0.1170455515384674,-2595.888671875,304.1625671386719,0.6545894145965576,0.181151658296585,0.1671550422906875,293.318359375,297.1499938964844,293.1499938964844,0.0264287199825048,-1049.770751953125,304.1679077148437,0.4511823058128357,0.0660332888364791,0.067569300532341,293.2291259765625,297.1499938964844,293.1499938964844,0.4188911616802215,-5552.23779296875,304.1744384765625,0.9179301857948304,0.5079506039619446,0.3571903705596924,293.27490234375,297.1499938964844,293.1499938964844,0.5867082476615906,-9758.90234375,304.2060241699219,0.9990000128746032,0.7492802143096924,0.626265287399292,293.17205810546875,297.1499938964844,293.1499938964844,0.0263458546251058,-4975.27197265625,304.1533203125,0.4512451291084289,0.0668530017137527,0.320598691701889,291.30694580078125,291.1499938964844,258.75,257.55291748046875,279.1725769042969,293.2689514160156,291.3125915527344,1.0,0.4656806588172912,0.553329348564148,0.553329348564148,0.9543905258178712,1.0,-2.3079869747161865,0.9426656365394592,1.365321397781372,0.0603112950921058,0.0,0.0,0.908270001411438,127.2609405517578,113.0,142.78562927246094,-28415.4765625,1199.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0072937011719,311.2450561523437,278.1499938964844,0.0,18000.0,316.19000244140625,36300.10546875,36000.0,0.0,0.0,0.6860702633857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.804901123046875,1.8049290180206297,-2.79914074781118e-05,0.0,0.0006962741026654,0.0,0.0,671.5555419921875,0.0,0.0,0.0,0.9928184747695924,4.0,0.0,1.0
640860,293.24676513671875,297.1499938964844,293.1499938964844,0.1157497018575668,-2571.964599609375,304.1626281738281,0.6552377343177795,0.1802343726158142,0.1662661731243133,293.3161926269531,297.1499938964844,293.1499938964844,0.0249173659831285,-1019.4664916992188,304.1673889160156,0.4468921422958374,0.0643273591995239,0.0658801719546318,293.2289733886719,297.1499938964844,293.1499938964844,0.4158517718315124,-5519.83251953125,304.1755065917969,0.920148491859436,0.5069824457168579,0.3564736843109131,293.2657470703125,297.1499938964844,293.1499938964844,0.5781545042991638,-9644.466796875,304.2112731933594,0.9990000128746032,0.7494980692863464,0.6211094260215759,293.1714172363281,297.1499938964844,293.1499938964844,0.0259995684027671,-4939.8671875,304.1533508300781,0.4525398313999176,0.066700555384159,0.3195723295211792,291.35772705078125,291.1499938964844,258.7860107421875,257.58251953125,279.17193603515625,293.2642822265625,291.36260986328125,1.0,0.4627695381641388,0.5543814897537231,0.5543814897537231,0.9550909399986268,1.0,-2.293766498565674,0.9377000331878662,1.3560664653778076,0.0604657270014286,0.0,0.0,0.8893060684204102,125.27497100830078,113.0,139.90870666503906,-28343.365234375,1175.3206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1932678222656,311.3806457519531,278.1499938964844,0.0,18000.0,316.19000244140625,36601.828125,36000.0,0.0,0.0,0.6863936185836792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.776265263557434,1.7762928009033203,-2.7436910386313684e-05,0.0,0.0006966022774577,0.0,0.0,645.3555297851562,0.0,0.0,0.0,0.979085087776184,4.0,0.0,1.0
640920,293.24517822265625,297.1499938964844,293.1499938964844,0.1145903542637825,-2550.638427734375,304.1624450683594,0.6553233861923218,0.179325520992279,0.1654038727283477,293.3142395019531,297.1499938964844,293.1499938964844,0.0235193315893411,-990.5773315429688,304.1667785644531,0.4420064091682434,0.0626100599765777,0.0642158463597297,293.2287902832031,297.1499938964844,293.1499938964844,0.4132068455219269,-5491.91015625,304.1756591796875,0.921436607837677,0.5060166716575623,0.3557704091072082,293.2572937011719,297.1499938964844,293.1499938964844,0.5717811584472656,-9561.2939453125,304.211669921875,0.9990000128746032,0.7496911287307739,0.6176489591598511,293.1707763671875,297.1499938964844,293.1499938964844,0.0257163774222135,-4910.85400390625,304.1532592773437,0.453264832496643,0.0665548667311668,0.3186886012554168,291.3980712890625,291.1499938964844,258.8217163085937,257.6117553710937,279.17120361328125,293.26007080078125,291.4016418457031,1.0,0.4604629278182983,0.5553856492042542,0.5553856492042542,0.9557913541793824,1.0,-2.2824058532714844,0.93390953540802,1.3484961986541748,0.0608027763664722,0.0,0.0,0.868672251701355,123.91845703125,116.0,123.5574951171875,-28260.615234375,1157.4625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3948974609375,311.5097351074219,278.1499938964844,0.0,18000.0,316.19000244140625,36835.8828125,36000.0,0.0,0.0,0.6861711144447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.737834930419922,1.7378616333007812,-2.6669764338294044e-05,0.0,0.000696376489941,0.0,0.0,610.7822875976562,0.0,0.0,0.0,0.9607721567153932,4.0,0.0,1.0
640980,293.2435913085937,297.1499938964844,293.1499938964844,0.11358542740345,-2532.276123046875,304.1619873046875,0.6550211310386658,0.1784283518791198,0.1645657867193222,293.3125,297.1499938964844,293.1499938964844,0.0222156923264265,-962.80859375,304.16607666015625,0.4366984665393829,0.0608696639537811,0.0625508576631546,293.22857666015625,297.1499938964844,293.1499938964844,0.4110451638698578,-5469.4267578125,304.1749267578125,0.92207270860672,0.5050600171089172,0.3550828695297241,293.2502136230469,297.1499938964844,293.1499938964844,0.567206621170044,-9503.6279296875,304.208740234375,0.9990000128746032,0.7497215867042542,0.6153598427772522,293.170166015625,297.1499938964844,293.1499938964844,0.0254936926066875,-4888.2509765625,304.153076171875,0.4535813927650451,0.0664098560810089,0.3178972899913788,291.42559814453125,291.1499938964844,258.8570861816406,257.6406555175781,279.17047119140625,293.25653076171875,291.4277648925781,1.0,0.4586972296237945,0.5563557744026184,0.5563557744026184,0.956491768360138,1.0,-2.272998571395874,0.9309285283088684,1.3420701026916504,0.0612317956984043,0.0,0.0,0.8474785685539246,122.99027252197266,116.0,98.31220245361328,-28163.072265625,1143.5462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6092529296875,311.632080078125,278.1499938964844,0.0,18000.0,316.19000244140625,37014.80078125,36000.0,0.0,0.0,0.6854036450386047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6916266679763794,1.6916524171829224,-2.5747922336449847e-05,0.0,0.0006955975550226,0.0,0.0,570.667724609375,0.0,0.0,0.0,0.9389179348945618,4.0,0.0,1.0
641040,293.2420654296875,297.1499938964844,293.1499938964844,0.1127305403351783,-2516.802734375,304.161376953125,0.6543871164321899,0.1775426268577575,0.163750410079956,293.31103515625,297.1499938964844,293.1499938964844,0.0209922846406698,-935.9095458984376,304.1653747558594,0.4310618638992309,0.0591008253395557,0.0608743019402027,293.22833251953125,297.1499938964844,293.1499938964844,0.4093706011772156,-5452.38232421875,304.1734313964844,0.9221450686454772,0.5041136741638184,0.3544116914272308,293.2448425292969,297.1499938964844,293.1499938964844,0.5642921924591064,-9469.201171875,304.2033386230469,0.9990000128746032,0.7495099902153015,0.6140725612640381,293.1696472167969,297.1499938964844,293.1499938964844,0.0253230780363082,-4871.34033203125,304.1528015136719,0.453519731760025,0.0662592723965644,0.3171565532684326,291.4403686523437,291.1499938964844,258.8921203613281,257.669189453125,279.1698608398437,293.25372314453125,291.4411926269531,1.0,0.4573873877525329,0.5573001503944397,0.5573001503944397,0.9571921229362488,1.0,-2.265210151672364,0.9286213517189026,1.3365888595581057,0.0617407523095607,0.0,0.0,0.8265942335128784,122.42382049560548,119.0,68.39844512939453,-28052.384765625,1132.8785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8345947265625,311.7484436035156,278.1499938964844,0.0,18000.0,316.19000244140625,37140.1640625,36000.0,0.0,0.0,0.6840875744819641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6399198770523071,1.639944553375244,-2.473020322213415e-05,0.0,0.0006942619220353,0.0,0.0,527.8331909179688,0.0,0.0,0.0,0.9146561622619628,4.0,0.0,1.0
641100,293.2405700683594,297.1499938964844,293.1499938964844,0.1120151951909065,-2504.022216796875,304.1606140136719,0.6534662246704102,0.1766681522130966,0.1629559844732284,293.3097839355469,297.1499938964844,293.1499938964844,0.0198384188115596,-909.6781005859376,304.1646728515625,0.4251990020275116,0.0573019348084926,0.0591812394559383,293.2280578613281,297.1499938964844,293.1499938964844,0.4081614911556244,-5440.4951171875,304.1713562011719,0.9217235445976256,0.5031768083572388,0.3537557125091553,293.2413024902344,297.1499938964844,293.1499938964844,0.562903642654419,-9455.8896484375,304.1961364746094,0.9990000128746032,0.749007523059845,0.6136585474014282,293.169189453125,297.1499938964844,293.1499938964844,0.0251962374895811,-4859.3447265625,304.15252685546875,0.4531067013740539,0.066099114716053,0.3164354562759399,291.44305419921875,291.1499938964844,258.92681884765625,257.6974182128906,279.1693115234375,293.2517395019531,291.4426574707031,1.0,0.4564695358276367,0.5582244396209717,0.5582244396209717,0.9578925371170044,1.0,-2.2587900161743164,0.9268862009048462,1.3319036960601809,0.0623201131820678,0.0,0.0,0.8067324757575989,122.16993713378906,119.0,37.17567443847656,-27932.18359375,1124.9508056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.06890869140625,311.8599548339844,278.1499938964844,0.0,18000.0,315.7099914550781,37207.11328125,36000.0,0.0,0.0,0.6774200201034546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.585160255432129,1.58518385887146,-2.3672917450312525e-05,0.0,0.0006874951650388,0.0,0.0,484.8460083007813,0.0,0.0,0.0,0.8891770839691162,4.0,0.0,1.0
641160,293.2391357421875,297.1499938964844,293.1499938964844,0.1114528253674507,-2494.214599609375,304.1596984863281,0.652306079864502,0.1758046001195907,0.162180483341217,293.3088073730469,297.1499938964844,293.1499938964844,0.0187514293938875,-884.1303100585938,304.1640014648437,0.4192108809947967,0.0554735958576202,0.0574695505201816,293.2277526855469,297.1499938964844,293.1499938964844,0.4074794948101043,-5434.4501953125,304.168701171875,0.9208831191062928,0.5022481679916382,0.3531127572059631,293.2395935058594,297.1499938964844,293.1499938964844,0.5630143880844116,-9463.19140625,304.1875305175781,0.9990000128746032,0.7481898665428162,0.6139861941337585,293.1688232421875,297.1499938964844,293.1499938964844,0.0251145586371421,-4852.56201171875,304.1522216796875,0.4523806273937225,0.0659270584583282,0.315711498260498,291.43218994140625,291.1499938964844,258.961181640625,257.72528076171875,279.1688537597656,293.2504577636719,291.42999267578125,1.0,0.4558805227279663,0.5591340065002441,0.5591340065002441,0.9585893154144288,1.0,-2.2534968852996826,0.9256245493888856,1.327872395515442,0.0629597753286361,0.0,0.0,0.7889111638069153,122.18023681640624,122.0,0.9534409046173096,-27781.19140625,1119.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2723999023437,311.9360046386719,278.1499938964844,0.0,18000.0,315.7099914550781,37207.21484375,36000.0,0.0,0.0,0.6744627356529236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302445888519287,1.5302671194076538,-2.263403075630777e-05,0.0,0.0006844939780421,0.0,0.0,444.1279296875,0.0,0.0,0.0,0.863884449005127,4.0,0.0,1.0
641220,293.2377319335937,297.1499938964844,293.1499938964844,0.1110132113099098,-2486.781494140625,304.1587219238281,0.6509459018707275,0.1749521940946579,0.1614228338003158,293.3080139160156,297.1499938964844,293.1499938964844,0.0177193377166986,-858.9786987304688,304.163330078125,0.4131543636322021,0.0536168850958347,0.0557386577129364,293.2274169921875,297.1499938964844,293.1499938964844,0.4072293639183044,-5433.107421875,304.165771484375,0.919685423374176,0.5013272762298584,0.3524816632270813,293.2396545410156,297.1499938964844,293.1499938964844,0.5644173622131348,-9487.935546875,304.1781616210937,0.9990000128746032,0.7470430135726929,0.6149541139602661,293.1685485839844,297.1499938964844,293.1499938964844,0.0250657927244901,-4849.64453125,304.15191650390625,0.4513759911060333,0.0657417699694633,0.3149700462818146,291.40985107421875,291.1499938964844,258.9952392578125,257.7528076171875,279.16851806640625,293.2499389648437,291.4071655273437,1.0,0.4555728435516357,0.5600329637527466,0.5600329637527466,0.9592861533164978,1.0,-2.2491531372070312,0.924763321876526,1.3243898153305054,0.0636523067951202,0.0,0.0,0.7738103270530701,122.41836547851562,122.0,-28.946123123168945,-27644.228515625,1115.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.476806640625,312.0135192871094,278.1499938964844,0.0,18000.0,315.7099914550781,37124.16796875,36000.0,0.0,0.0,0.6710860729217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479425072669983,1.4794467687606812,-2.1686464606318623e-05,0.0,0.0006810670602135,0.0,0.0,408.450927734375,0.0,0.0,0.0,0.840678870677948,4.0,0.0,1.0
641280,293.2363586425781,297.1499938964844,293.1499938964844,0.1106143146753311,-2480.1005859375,304.1578674316406,0.6494245529174805,0.1741102933883667,0.1606814414262771,293.3074035644531,297.1499938964844,293.1499938964844,0.0167229231446981,-833.6232299804688,304.1627197265625,0.407004714012146,0.0517337881028652,0.0539889261126518,293.22711181640625,297.1499938964844,293.1499938964844,0.4071176946163177,-5433.12939453125,304.1631164550781,0.9181919097900392,0.5004084706306458,0.3518591821193695,293.24139404296875,297.1499938964844,293.1499938964844,0.5666335225105286,-9523.2001953125,304.1690368652344,0.9990000128746032,0.7455645799636841,0.6164610385894775,293.1683654785156,297.1499938964844,293.1499938964844,0.0250213742256164,-4847.3154296875,304.1516418457031,0.4501331150531769,0.0655428618192672,0.3142020106315613,291.3846740722656,291.1499938964844,259.0289611816406,257.7799987792969,279.1682434082031,293.2500915527344,291.3818054199219,1.0,0.4554998576641083,0.5609257221221924,0.5609257221221924,0.959982931613922,1.0,-2.245586395263672,0.9242324233055116,1.3213541507720947,0.0643906444311142,0.0,0.0,0.7606735825538635,122.84870910644533,125.0,-48.2972412109375,-27523.724609375,1113.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6772766113281,312.0918884277344,278.1499938964844,0.0,18000.0,315.7099914550781,37012.90625,36000.0,0.0,0.0,0.6673464179039001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337998628616333,1.433820724487305,-2.085416781483218e-05,0.0,0.0006772718043066,0.0,0.0,378.1139221191406,0.0,0.0,0.0,0.8199401497840881,4.0,0.0,1.0
641340,293.2350158691406,297.1499938964844,293.1499938964844,0.1102394238114357,-2473.846435546875,304.1571350097656,0.6477728486061096,0.1732788383960724,0.1599552482366562,293.3069763183594,297.1499938964844,293.1499938964844,0.0156160993501544,-805.16552734375,304.1600952148437,0.4005998969078064,0.050000000745058,0.0522299036383628,293.2268371582031,297.1499938964844,293.1499938964844,0.4070797860622406,-5433.80078125,304.1607971191406,0.9164507985115052,0.4994869828224182,0.351240873336792,293.2447509765625,297.1499938964844,293.1499938964844,0.5695129036903381,-9566.8388671875,304.16033935546875,0.9990000128746032,0.7437493801116943,0.6184291839599609,293.16827392578125,297.1499938964844,293.1499938964844,0.0249748453497886,-4844.85400390625,304.15142822265625,0.4486845135688782,0.0653298124670982,0.3134000301361084,291.3583374023437,291.1499938964844,259.0623474121094,257.806884765625,279.1680603027344,293.2509460449219,291.3554077148437,1.0,0.4556273221969604,0.5618158578872681,0.5618158578872681,0.9606797099113464,1.0,-2.242675304412842,0.9239829778671264,1.318692326545715,0.0651699006557464,0.0,0.0,0.7494238018989563,123.4446029663086,125.0,-60.02688980102539,-27417.787109375,1112.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8678894042969,312.1676330566406,278.1499938964844,0.0,18000.0,315.7099914550781,36894.89453125,36000.0,0.0,0.0,0.6633116006851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934262990951538,1.393446445465088,-2.013433550018817e-05,0.0,0.000673176953569,0.0,0.0,352.5966186523437,0.0,0.0,0.0,0.8017084002494812,4.0,0.0,1.0
