time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641400,293.2337341308594,297.1499938964844,293.1499938964844,0.1098766550421714,-2467.79541015625,304.156494140625,0.6461423635482788,0.1724560707807541,0.1592377722263336,293.3070068359375,297.1499938964844,293.1499938964844,0.0152900088578462,-796.2210083007812,304.1315002441406,0.3975327014923095,0.050000000745058,0.0515175983309745,293.2265930175781,297.1499938964844,293.1499938964844,0.4070788323879242,-5434.7333984375,304.1588439941406,0.914719581604004,0.4985584318637848,0.3506192564964294,293.2494506835937,297.1499938964844,293.1499938964844,0.5725738406181335,-9611.9765625,304.1529235839844,0.9990000128746032,0.7416314482688904,0.6204039454460144,293.16827392578125,297.1499938964844,293.1499938964844,0.0249187853187322,-4841.51220703125,304.1512756347656,0.4471939206123352,0.0651003792881965,0.3125315606594085,291.3315124511719,291.1499938964844,259.0954284667969,257.8334045410156,279.1678161621094,293.2525329589844,291.3285217285156,1.0,0.4559599757194519,0.562687873840332,0.562687873840332,0.9613764882087708,1.0,-2.241250514984131,0.9243720173835754,1.3168785572052002,0.0660240054130554,0.0,0.0,0.7399983406066895,124.0710906982422,128.0,-67.18350219726562,-27332.421875,1113.3856201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0434265136719,312.2369384765625,278.1499938964844,0.0,18000.0,315.2300109863281,36773.38671875,36000.0,0.0,0.0,0.6542619466781616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3584437370300293,1.3584632873535156,-1.952227103174664e-05,0.0,0.0006639927159994,0.0,0.0,331.4569702148437,0.0,0.0,0.0,0.786013126373291,4.0,0.0,1.0
641460,293.2324523925781,297.1499938964844,293.1499938964844,0.1095591485500335,-2462.6142578125,304.1558837890625,0.6444891691207886,0.1716450154781341,0.1585309207439422,293.3085632324219,297.1499938964844,293.1499938964844,0.0152326952666044,-795.9381103515625,304.0985717773437,0.3968760073184967,0.050000000745058,0.0515107586979866,293.2264099121094,297.1499938964844,293.1499938964844,0.4072285294532776,-5437.25244140625,304.1569519042969,0.9129248857498168,0.4976249635219574,0.349994421005249,293.2550354003906,297.1499938964844,293.1499938964844,0.5760883092880249,-9662.71484375,304.14599609375,0.9990000128746032,0.7392764091491699,0.6225224733352661,293.1683349609375,297.1499938964844,293.1499938964844,0.0248640812933444,-4838.57177734375,304.1511535644531,0.4456093609333038,0.0648548528552055,0.3115977346897125,291.3011169433594,291.1499938964844,259.128173828125,257.8596496582031,279.1676330566406,293.2549743652344,291.2973937988281,1.0,0.4564823508262634,0.563554048538208,0.563554048538208,0.9621353149414062,1.0,-2.2410149574279785,0.9252718687057496,1.315743088722229,0.0669662877917289,0.0,0.0,0.7329259514808655,124.76931762695312,128.0,-77.58961486816406,-27241.068359375,1115.796630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1614685058594,312.2660827636719,278.1499938964844,0.0,18000.0,315.2300109863281,36638.87109375,36000.0,0.0,0.0,0.649331271648407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.329453945159912,1.329472899436951,-1.901867290143855e-05,0.0,0.0006589886615984,0.0,0.0,314.55133056640625,0.0,0.0,0.0,0.7731220126152039,4.0,0.0,1.0
641520,293.231201171875,297.1499938964844,293.1499938964844,0.1092680394649505,-2457.9150390625,304.15533447265625,0.6427577137947083,0.1708472967147827,0.1578398644924163,293.3115539550781,297.1499938964844,293.1499938964844,0.0151855750009417,-796.069580078125,304.061767578125,0.3962550163269043,0.050000000745058,0.0515425093472003,293.22625732421875,297.1499938964844,293.1499938964844,0.4074508547782898,-5440.45166015625,304.1553039550781,0.9109730124473572,0.4966892898082733,0.3493707478046417,293.2614440917969,297.1499938964844,293.1499938964844,0.5801332592964172,-9720.115234375,304.1393737792969,0.9990000128746032,0.7366847991943359,0.6249760985374451,293.1684875488281,297.1499938964844,293.1499938964844,0.0248052645474672,-4835.33203125,304.1510314941406,0.4438718259334564,0.0645928904414177,0.3106135427951813,291.2687683105469,291.1499938964844,259.1605834960937,257.8855285644531,279.16754150390625,293.2582397460937,291.2655029296875,1.0,0.4571546912193298,0.5644246339797974,0.5644246339797974,0.9628941416740416,1.0,-2.2412896156311035,0.9263993501663208,1.3148902654647827,0.0679509341716766,0.0,0.0,0.7282657623291016,125.59109497070312,131.0,-81.7446060180664,-27176.873046875,1119.2254638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25311279296875,312.2892150878906,278.1499938964844,0.0,18000.0,315.2300109863281,36479.91796875,36000.0,0.0,0.0,0.6444563865661621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.30815589427948,1.3081746101379397,-1.8641598217072897e-05,0.0,0.000654041301459,0.0,0.0,302.3712463378906,0.0,0.0,0.0,0.763683021068573,4.0,0.0,1.0
641580,293.2299499511719,297.1499938964844,293.1499938964844,0.1089460253715515,-2452.559326171875,304.15496826171875,0.6409633755683899,0.1700619310140609,0.1571642011404037,293.3156433105469,297.1499938964844,293.1499938964844,0.0151243386790156,-795.786376953125,304.0216064453125,0.395557552576065,0.050000000745058,0.0515788756310939,293.22613525390625,297.1499938964844,293.1499938964844,0.4075299501419067,-5441.9052734375,304.1542053222656,0.9088960886001588,0.4957474768161773,0.3487472236156463,293.26873779296875,297.1499938964844,293.1499938964844,0.5843760967254639,-9779.45703125,304.13360595703125,0.9990000128746032,0.7338417768478394,0.627727210521698,293.1687316894531,297.1499938964844,293.1499938964844,0.0247217044234275,-4829.3984375,304.1510009765625,0.4419966638088226,0.0643126294016838,0.3095703125,291.2409973144531,291.1499938964844,259.19268798828125,257.9111328125,279.16754150390625,293.26226806640625,291.2381591796875,1.0,0.4579523205757141,0.5653027296066284,0.5653027296066284,0.9636529684066772,1.0,-2.241951704025269,0.9277040362358092,1.3142476081848145,0.0689714774489402,0.0,0.0,0.7249994874000549,126.5228500366211,131.0,-78.696533203125,-27131.048828125,1123.4908447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3159484863281,312.3023681640625,278.1499938964844,0.0,18000.0,315.2300109863281,36346.609375,36000.0,0.0,0.0,0.6397145986557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2931193113327026,1.2931376695632937,-1.837392846937292e-05,0.0,0.0006492290413007,0.0,0.0,293.920654296875,0.0,0.0,0.0,0.7569822669029236,4.0,0.0,1.0
641640,293.2287292480469,297.1499938964844,293.1499938964844,0.1086088567972183,-2446.86767578125,304.1546630859375,0.6391220092773438,0.1692882627248764,0.1565025448799133,293.32061767578125,297.1499938964844,293.1499938964844,0.0150527013465762,-795.20751953125,303.978515625,0.3947913348674774,0.050000000745058,0.0516187436878681,293.2260437011719,297.1499938964844,293.1499938964844,0.4075185358524322,-5442.25537109375,304.1534423828125,0.9067301750183104,0.4947976469993591,0.3481212556362152,293.27685546875,297.1499938964844,293.1499938964844,0.588843822479248,-9841.2236328125,304.12847900390625,0.9990000128746032,0.730745792388916,0.630730152130127,293.1690368652344,297.1499938964844,293.1499938964844,0.0246178545057773,-4821.314453125,304.1510009765625,0.44000244140625,0.0640131086111068,0.3084596693515777,291.21612548828125,291.1499938964844,259.2244567871094,257.9364013671875,279.1676330566406,293.2669982910156,291.2135314941406,1.0,0.4588527977466583,0.566190242767334,0.566190242767334,0.9644117951393129,1.0,-2.242912769317627,0.9291490316390992,1.3137637376785278,0.0700233355164527,0.0,0.0,0.7230859994888306,127.54893493652344,119.0,-73.83047485351562,-27094.98828125,1128.4407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3489685058594,312.3016357421875,278.1499938964844,0.0,18000.0,315.2300109863281,36237.1640625,36000.0,0.0,0.0,0.6351767182350159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2828631401062012,1.282881259918213,-1.8188744434155524e-05,0.0,0.0006446235929615,0.0,0.0,288.2047424316406,0.0,0.0,0.0,0.7524328827857971,4.0,0.0,1.0
641700,293.2274169921875,297.1499938964844,293.1499938964844,0.1081854030489921,-2439.469482421875,304.15460205078125,0.6384852528572083,0.1685489565134048,0.1558116227388382,293.326171875,297.1499938964844,293.1499938964844,0.0149391815066337,-793.312255859375,303.9331970214844,0.3950005173683166,0.050000000745058,0.051607895642519,293.2259216308594,297.1499938964844,293.1499938964844,0.4072369337081909,-5439.4736328125,304.1533508300781,0.906531572341919,0.4938595294952392,0.3474583923816681,293.2841491699219,297.1499938964844,293.1499938964844,0.5893158912658691,-9844.916015625,304.13165283203125,0.9990000128746032,0.7277010083198547,0.6299130916595459,293.1693115234375,297.1499938964844,293.1499938964844,0.0244463756680488,-4806.24658203125,304.1511535644531,0.4392365217208862,0.0637165084481239,0.3070613145828247,291.1973876953125,291.1499938964844,259.25592041015625,257.9613647460937,279.16876220703125,293.2717590332031,291.19610595703125,1.0,0.4576027989387512,0.5672101378440857,0.5672101378440857,0.9651706218719482,1.0,-2.2375564575195312,0.9278910160064696,1.3096654415130615,0.0708047971129417,0.0,0.0,0.7218759059906006,127.17955780029295,119.0,-59.53706741333008,-27023.1875,1121.2689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3554077148437,312.296875,278.1499938964844,0.0,18000.0,314.75,36149.83203125,36000.0,0.0,0.0,0.6260644793510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2767696380615234,1.2767877578735352,-1.8074282706948e-05,0.0,0.0006353758508339,0.0,0.0,284.7876892089844,0.0,0.0,0.0,0.7496921420097351,4.0,0.0,1.0
641760,293.2260131835937,297.1499938964844,293.1499938964844,0.1076878607273101,-2430.58154296875,304.1546630859375,0.638691782951355,0.167844533920288,0.1551212072372436,293.3321228027344,297.1499938964844,293.1499938964844,0.0147918695583939,-790.2817993164062,303.8861083984375,0.3958732783794403,0.050000000745058,0.0515625141561031,293.22576904296875,297.1499938964844,293.1499938964844,0.4066533744335174,-5433.2734375,304.15380859375,0.9076759815216064,0.4929277002811432,0.3467777073383331,293.2879943847656,297.1499938964844,293.1499938964844,0.5867079496383667,-9805.2490234375,304.1397705078125,0.9990000128746032,0.7252438068389893,0.626485288143158,293.1695251464844,297.1499938964844,293.1499938964844,0.0242302529513835,-4786.2548828125,304.1513366699219,0.4393514096736908,0.0634315535426139,0.305539458990097,291.18719482421875,291.1499938964844,259.2870483398437,257.9859924316406,279.1698913574219,293.27508544921875,291.18585205078125,1.0,0.4553444981575012,0.5682899355888367,0.5682899355888367,0.9659674167633056,1.0,-2.2280166149139404,0.9248321652412416,1.3031845092773438,0.0712586417794227,0.0,0.0,0.72040855884552,125.85829162597656,107.0,-46.22031784057617,-26890.7109375,1106.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.30828857421875,312.2536926269531,278.1499938964844,0.0,18000.0,314.75,36120.1875,36000.0,0.0,0.0,0.6213684678077698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271576762199402,1.271594762802124,-1.798721859813668e-05,0.0,0.0006306099821813,0.0,0.0,282.0145568847656,0.0,0.0,0.0,0.74733966588974,4.0,0.0,1.0
641820,293.2245483398437,297.1499938964844,293.1499938964844,0.107180543243885,-2421.48046875,304.1547546386719,0.639552116394043,0.1671725809574127,0.1544363796710968,293.3383483886719,297.1499938964844,293.1499938964844,0.0146267367526888,-786.6642456054688,303.8372802734375,0.3972342312335968,0.050000000745058,0.0514916218817234,293.2255859375,297.1499938964844,293.1499938964844,0.4059923589229584,-5426.216796875,304.1543273925781,0.909884750843048,0.4920026957988739,0.3460824489593506,293.2878723144531,297.1499938964844,293.1499938964844,0.5819101333618164,-9735.3515625,304.150390625,0.9990000128746032,0.7235167026519775,0.6210930347442627,293.16961669921875,297.1499938964844,293.1499938964844,0.0240018088370561,-4764.85498046875,304.1514892578125,0.4401738047599792,0.0631669908761978,0.3039664030075073,291.1782531738281,291.1499938964844,259.31787109375,258.0103454589844,279.1708679199219,293.2767333984375,291.17755126953125,1.0,0.4521993994712829,0.5694074630737305,0.5694074630737305,0.9667642116546632,1.0,-2.2154037952423096,0.9204265475273132,1.2949771881103516,0.0714873969554901,0.0,0.0,0.7194518446922302,123.83634948730467,107.0,-34.45998001098633,-26738.619140625,1085.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2509155273437,312.20849609375,278.1499938964844,0.0,18000.0,314.75,36091.40234375,36000.0,0.0,0.0,0.6168828010559082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674907445907593,1.2675087451934814,-1.791770955605898e-05,0.0,0.0006260576192289,0.0,0.0,279.8320617675781,0.0,0.0,0.0,0.7455450296401978,4.0,0.0,1.0
641880,293.2229919433594,297.1499938964844,293.1499938964844,0.1066220328211784,-2411.33056640625,304.1549072265625,0.6410039067268372,0.1665322035551071,0.1537599563598632,293.34478759765625,297.1499938964844,293.1499938964844,0.0144406985491514,-782.2540283203125,303.787109375,0.3990072011947632,0.050000000745058,0.0513994209468364,293.22540283203125,297.1499938964844,293.1499938964844,0.4050914049148559,-5416.46630859375,304.1551818847656,0.913092315196991,0.4910846650600433,0.3453764617443084,293.2837219238281,297.1499938964844,293.1499938964844,0.5749208927154541,-9635.4521484375,304.1630554199219,0.9990000128746032,0.7225794196128845,0.6140096783638,293.1695556640625,297.1499938964844,293.1499938964844,0.0237564630806446,-4741.22607421875,304.15167236328125,0.4416767656803131,0.0629308596253395,0.3024015724658966,291.1756591796875,291.1499938964844,259.3483581542969,258.0343933105469,279.1716613769531,293.27667236328125,291.175537109375,1.0,0.4483038187026977,0.5705510377883911,0.5705510377883911,0.9675609469413756,1.0,-2.200232744216919,0.9148877263069152,1.2853449583053589,0.0715145915746688,0.0,0.0,0.7180318832397461,121.2306137084961,110.0,-20.351869583129883,-26569.212890625,1059.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.190185546875,312.1646423339844,278.1499938964844,0.0,18000.0,314.75,36086.33984375,36000.0,0.0,0.0,0.6125488877296448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2636911869049072,1.2637090682983398,-1.7858163118944503e-05,0.0,0.0006216592155396,0.0,0.0,277.8695678710937,0.0,0.0,0.0,0.7438212037086487,4.0,0.0,1.0
641940,293.22149658203125,297.1499938964844,293.1499938964844,0.1061080694198608,-2402.00341796875,304.1549377441406,0.6416794657707214,0.1659011095762252,0.1531363278627395,293.3514099121094,297.1499938964844,293.1499938964844,0.0142702860757708,-778.273681640625,303.7352905273437,0.4001273214817047,0.050000000745058,0.0513415373861789,293.2252502441406,297.1499938964844,293.1499938964844,0.4042137265205383,-5407.04736328125,304.15582275390625,0.9149492383003236,0.4901548027992248,0.3446948528289795,293.2772216796875,297.1499938964844,293.1499938964844,0.5702798962593079,-9570.9501953125,304.16900634765625,0.9990000128746032,0.7221664190292358,0.60951828956604,293.16943359375,297.1499938964844,293.1499938964844,0.0235544499009847,-4721.71875,304.1517333984375,0.442404568195343,0.0627063438296318,0.3011005520820617,291.1735534667969,291.1499938964844,259.3785400390625,258.05816650390625,279.1712646484375,293.2756652832031,291.1727294921875,1.0,0.4460114538669586,0.5715870261192322,0.5715870261192322,0.9683577418327332,1.0,-2.189494371414185,0.9112254977226256,1.2782689332962036,0.0716776847839355,0.0,0.0,0.7166305780410767,119.5707550048828,110.0,-16.558500289916992,-26423.712890625,1042.2581787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1279602050781,312.11138916015625,278.1499938964844,0.0,18000.0,314.75,36095.96875,36000.0,0.0,0.0,0.6083523631095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2589653730392456,1.258983135223389,-1.7787946489988826e-05,0.0,0.0006174003356136,0.0,0.0,275.48388671875,0.0,0.0,0.0,0.7417574524879456,4.0,0.0,1.0
642000,293.2200622558594,297.1499938964844,293.1499938964844,0.1056736335158348,-2394.23291015625,304.1548156738281,0.6418622136116028,0.1652785837650299,0.1525378674268722,293.35821533203125,297.1499938964844,293.1499938964844,0.0141169689595699,-774.8917846679688,303.681640625,0.4008551836013794,0.050000000745058,0.0513041466474533,293.22515869140625,297.1499938964844,293.1499938964844,0.4035611450672149,-5400.22509765625,304.15594482421875,0.9159414768218994,0.4892211556434631,0.3440213203430176,293.2711181640625,297.1499938964844,293.1499938964844,0.5674440264701843,-9532.79296875,304.170654296875,0.9990000128746032,0.7217506766319275,0.6065993309020996,293.1692810058594,297.1499938964844,293.1499938964844,0.0233928244560956,-4706.55126953125,304.1517028808594,0.4426217675209045,0.0624879300594329,0.2999287247657776,291.1648254394531,291.1499938964844,259.40838623046875,258.0816345214844,279.1706848144531,293.2749938964844,291.1637268066406,1.0,0.4442677497863769,0.5725793242454529,0.5725793242454529,0.9691545367240906,1.0,-2.1813948154449463,0.9086710810661316,1.2727237939834597,0.0720386207103729,0.0,0.0,0.716505229473114,118.47943878173828,113.0,-20.3799057006836,-26303.33203125,1029.9481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0596923828125,312.0541076660156,278.1499938964844,0.0,18000.0,314.2699890136719,36060.8125,36000.0,0.0,0.0,0.599545955657959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2560189962387085,1.2560367584228516,-1.7734999346430413e-05,0.0,0.0006084628985263,0.0,0.0,273.8982238769531,0.0,0.0,0.0,0.7405359148979187,4.0,0.0,1.0
642060,293.2186584472656,297.1499938964844,293.1499938964844,0.1052887588739395,-2387.423583984375,304.1546630859375,0.6417156457901001,0.1646674275398254,0.1519618779420852,293.3651123046875,297.1499938964844,293.1499938964844,0.0139740677550435,-771.8509521484375,303.6263732910156,0.4013198316097259,0.050000000745058,0.0512804053723812,293.2250671386719,297.1499938964844,293.1499938964844,0.403035432100296,-5394.86083984375,304.15582275390625,0.9163411259651184,0.4882880747318268,0.3433572053909302,293.2662048339844,297.1499938964844,293.1499938964844,0.5658029913902283,-9511.9208984375,304.1698608398437,0.9990000128746032,0.7211856245994568,0.6047376394271851,293.1691589355469,297.1499938964844,293.1499938964844,0.0232543777674436,-4693.861328125,304.1516418457031,0.4424841701984405,0.0622695758938789,0.2988376915454864,291.15283203125,291.1499938964844,259.4379272460937,258.10479736328125,279.1700744628906,293.2750244140625,291.1509704589844,1.0,0.4430164098739624,0.573537290096283,0.573537290096283,0.9698132872581482,1.0,-2.175069570541382,0.9068711996078492,1.2681984901428225,0.0725056231021881,0.0,0.0,0.7174758911132812,117.76557159423828,113.0,-28.78697395324707,-26181.03515625,1020.902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9447631835937,311.9623718261719,278.1499938964844,0.0,18000.0,314.2699890136719,36004.83203125,36000.0,0.0,0.0,0.5952273011207581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2560815811157229,1.2560993432998655,-1.7723292330629192e-05,0.0,0.0006040800362825,0.0,0.0,273.7857666015625,0.0,0.0,0.0,0.7405948042869568,4.0,0.0,1.0
642120,293.21728515625,297.1499938964844,293.1499938964844,0.1049545854330062,-2381.59521484375,304.1544189453125,0.6412849426269531,0.1640676707029342,0.1514071524143219,293.3720703125,297.1499938964844,293.1499938964844,0.0138393929228186,-769.1038818359375,303.5694580078125,0.4015566706657409,0.050000000745058,0.0512683577835559,293.2249755859375,297.1499938964844,293.1499938964844,0.4026488065719604,-5391.05859375,304.15545654296875,0.9162220358848572,0.487356424331665,0.3427023589611053,293.26275634765625,297.1499938964844,293.1499938964844,0.5652670860290527,-9506.736328125,304.1672058105469,0.9990000128746032,0.7203905582427979,0.6037895083427429,293.1690673828125,297.1499938964844,293.1499938964844,0.0231333374977111,-4683.111328125,304.1515808105469,0.4420152604579925,0.0620450526475906,0.2977882027626037,291.13677978515625,291.1499938964844,259.4671630859375,258.127685546875,279.1695251464844,293.2757873535156,291.1350402832031,1.0,0.4421854019165039,0.5744715929031372,0.5744715929031372,0.970471978187561,1.0,-2.1702396869659424,0.9057075381278992,1.2645320892333984,0.0730627551674842,0.0,0.0,0.7199674844741821,117.37444305419922,116.0,-35.31523132324219,-26086.49609375,1014.5935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8167419433594,311.86865234375,278.1499938964844,0.0,18000.0,314.2699890136719,35922.29296875,36000.0,0.0,0.0,0.5912842750549316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.260308861732483,1.260326623916626,-1.7769221813068725e-05,0.0,0.00060007837601,0.0,0.0,275.7189025878906,0.0,0.0,0.0,0.7424860000610352,4.0,0.0,1.0
642180,293.2159423828125,297.1499938964844,293.1499938964844,0.1046216636896133,-2375.75341796875,304.1542053222656,0.6406087279319763,0.1634791046380996,0.1508722156286239,293.3791198730469,297.1499938964844,293.1499938964844,0.0137055218219757,-766.31884765625,303.5111083984375,0.4015948176383972,0.050000000745058,0.0512664467096328,293.2248840332031,297.1499938964844,293.1499938964844,0.4022163152694702,-5386.70556640625,304.1552429199219,0.915649116039276,0.486423522233963,0.3420551121234894,293.260986328125,297.1499938964844,293.1499938964844,0.5654963850975037,-9512.169921875,304.1636657714844,0.9990000128746032,0.7193112373352051,0.6036372184753418,293.1690368652344,297.1499938964844,293.1499938964844,0.0230090394616127,-4671.87109375,304.1515197753906,0.441238135099411,0.0618098005652427,0.296748548746109,291.1224060058594,291.1499938964844,259.4960632324219,258.1502990722656,279.1690673828125,293.27734375,291.1208190917969,1.0,0.4417155683040619,0.5753883123397827,0.5753883123397827,0.9711307287216188,1.0,-2.166673421859741,0.9050843119621276,1.2615891695022583,0.0736990198493003,0.0,0.0,0.7232568264007568,117.262451171875,116.0,-37.05159759521485,-26013.251953125,1010.6029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6754150390625,311.7715759277344,278.1499938964844,0.0,18000.0,314.2699890136719,35848.99609375,36000.0,0.0,0.0,0.5877457857131958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268161654472351,1.2681795358657837,-1.7873218894237652e-05,0.0,0.00059648725437,0.0,0.0,279.5470886230469,0.0,0.0,0.0,0.745923638343811,4.0,0.0,1.0
642240,293.2146301269531,297.1499938964844,293.1499938964844,0.1042989417910575,-2370.083740234375,304.1540222167969,0.6397281289100647,0.1629013419151306,0.1503551602363586,293.3861999511719,297.1499938964844,293.1499938964844,0.0135733662173151,-763.5443115234375,303.45135498046875,0.4014645516872406,0.050000000745058,0.0512731187045574,293.2248229980469,297.1499938964844,293.1499938964844,0.4017727375030517,-5382.2119140625,304.1551208496094,0.9146931171417236,0.4854874014854431,0.3414124548435211,293.2608947753906,297.1499938964844,293.1499938964844,0.5664387941360474,-9527.3828125,304.1594543457031,0.9990000128746032,0.7179238796234131,0.6041590571403503,293.1690673828125,297.1499938964844,293.1499938964844,0.0228812284767627,-4660.19970703125,304.1514587402344,0.4401868283748626,0.0615609847009182,0.2956952154636383,291.1086120605469,291.1499938964844,259.524658203125,258.172607421875,279.1686706542969,293.2796325683594,291.1070556640625,1.0,0.4415474832057953,0.5762925148010254,0.5762925148010254,0.9717894792556764,1.0,-2.1641438007354736,0.9049062132835388,1.25923752784729,0.0744023472070694,0.0,0.0,0.7273940443992615,117.38606262207033,119.0,-37.63224792480469,-25953.611328125,1008.5267333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52105712890625,311.66876220703125,278.1499938964844,0.0,18000.0,314.2699890136719,35786.41796875,36000.0,0.0,0.0,0.5846320390701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27873957157135,1.2787575721740725,-1.8022665244643576e-05,0.0,0.0005933272186666,0.0,0.0,284.8626403808594,0.0,0.0,0.0,0.7505925297737122,4.0,0.0,1.0
642300,293.2133483886719,297.1499938964844,293.1499938964844,0.1039875894784927,-2364.611083984375,304.15386962890625,0.6386722326278687,0.1623347103595733,0.1498552113771438,293.393310546875,297.1499938964844,293.1499938964844,0.013442656956613,-760.7750244140625,303.39019775390625,0.4011858701705932,0.050000000745058,0.0512873828411102,293.22479248046875,297.1499938964844,293.1499938964844,0.4013225734233856,-5377.630859375,304.1549987792969,0.9134051203727722,0.4845475554466247,0.3407729864120483,293.2624816894531,297.1499938964844,293.1499938964844,0.5680363774299622,-9551.455078125,304.15484619140625,0.9990000128746032,0.7162122130393982,0.6052756309509277,293.169189453125,297.1499938964844,293.1499938964844,0.022748002782464,-4647.9169921875,304.1514587402344,0.4388866424560547,0.0612965747714042,0.294612169265747,291.0951538085937,291.1499938964844,259.55291748046875,258.1946716308594,279.1683654785156,293.2825927734375,291.0936279296875,1.0,0.4416426122188568,0.5771875977516174,0.5771875977516174,0.9724481701850892,1.0,-2.1625030040740967,0.9051117300987244,1.257391333580017,0.0751651227474212,0.0,0.0,0.7324087619781494,117.71751403808594,119.0,-37.42599105834961,-25906.552734375,1008.1067504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3543395996094,311.5606994628906,278.1499938964844,0.0,18000.0,313.7900085449219,35726.5078125,36000.0,0.0,0.0,0.5771651268005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2920888662338257,1.292107105255127,-1.821751720854081e-05,0.0,0.0005857492215,0.0,0.0,291.7294616699219,0.0,0.0,0.0,0.7565115690231323,4.0,0.0,1.0
642360,293.21209716796875,297.1499938964844,293.1499938964844,0.1037128195166587,-2359.8515625,304.1536560058594,0.6374750733375549,0.161779299378395,0.14937125146389,293.40045166015625,297.1499938964844,293.1499938964844,0.0133163593709468,-758.1646728515625,303.32745361328125,0.4007827937602997,0.050000000745058,0.0513080619275569,293.2247619628906,297.1499938964844,293.1499938964844,0.4009644091129303,-5374.10009765625,304.1547241210937,0.9118484258651732,0.4836045503616333,0.3401356637477875,293.2655639648437,297.1499938964844,293.1499938964844,0.5703389048576355,-9585.0693359375,304.1497497558594,0.9990000128746032,0.7141804695129395,0.6068916916847229,293.1693725585937,297.1499938964844,293.1499938964844,0.0226158890873193,-4635.8974609375,304.15142822265625,0.4373737275600433,0.0610156282782554,0.2934877574443817,291.0793151855469,291.1499938964844,259.5809020996094,258.2164306640625,279.16815185546875,293.2862243652344,291.0770874023437,1.0,0.4419562220573425,0.5780792236328125,0.5780792236328125,0.9731753468513488,1.0,-2.161585569381714,0.905629813671112,1.255955934524536,0.0759768262505531,0.0,0.0,0.7386653423309326,118.22408294677734,122.0,-42.869327545166016,-25844.71484375,1009.0538330078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1392822265625,311.416015625,278.1499938964844,0.0,18000.0,313.7900085449219,35661.41796875,36000.0,0.0,0.0,0.574398934841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3083001375198364,1.3083186149597168,-1.845878614403773e-05,0.0,0.0005829419242218,0.0,0.0,300.2544860839844,0.0,0.0,0.0,0.7637554407119751,4.0,0.0,1.0
642420,293.2108459472656,297.1499938964844,293.1499938964844,0.103474460542202,-2355.796875,304.1534423828125,0.6361619234085083,0.1612359136343002,0.1489031612873077,293.4076232910156,297.1499938964844,293.1499938964844,0.0131939202547073,-755.6965942382812,303.2630920410156,0.4002719521522522,0.050000000745058,0.0513343550264835,293.2247314453125,297.1499938964844,293.1499938964844,0.4007018804550171,-5371.6298828125,304.15435791015625,0.9100729823112488,0.4826603829860687,0.3395010828971863,293.27008056640625,297.1499938964844,293.1499938964844,0.5732941627502441,-9627.357421875,304.1444396972656,0.9990000128746032,0.7118326425552368,0.6089409589767456,293.1696472167969,297.1499938964844,293.1499938964844,0.0224833283573389,-4623.97607421875,304.1513977050781,0.43567556142807,0.0607172697782516,0.2923130393028259,291.0604553222656,291.1499938964844,259.6085205078125,258.2379455566406,279.1679992675781,293.2904663085937,291.0584716796875,1.0,0.4424575567245483,0.5789682865142822,0.5789682865142822,0.973902463912964,1.0,-2.161278486251831,0.90641450881958,1.2548640966415403,0.0768328160047531,0.0,0.0,0.7465484142303467,118.88352966308594,122.0,-46.23994445800781,-25802.65625,1011.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9133605957031,311.2708740234375,278.1499938964844,0.0,18000.0,313.7900085449219,35570.6953125,36000.0,0.0,0.0,0.5721886157989502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3289716243743896,1.3289903402328491,-1.876931855804287e-05,0.0,0.0005806986591778,0.0,0.0,311.3714294433594,0.0,0.0,0.0,0.7730237245559692,4.0,0.0,1.0
642480,293.2096252441406,297.1499938964844,293.1499938964844,0.1032248511910438,-2351.484130859375,304.1532592773437,0.634757936000824,0.1607043743133545,0.1484501659870147,293.414794921875,297.1499938964844,293.1499938964844,0.013068969361484,-753.0560302734375,303.1974792480469,0.3996707201004028,0.050000000745058,0.0513654127717018,293.2247619628906,297.1499938964844,293.1499938964844,0.4003526866436004,-5368.14404296875,304.1542053222656,0.9081311225891112,0.4817131757736206,0.3388686180114746,293.2758178710937,297.1499938964844,293.1499938964844,0.5765814185142517,-9673.7109375,304.13946533203125,0.9990000128746032,0.7091823220252991,0.6113531589508057,293.16998291015625,297.1499938964844,293.1499938964844,0.0223348047584295,-4610.18701171875,304.15142822265625,0.4338245391845703,0.0604014880955219,0.291083425283432,291.04425048828125,291.1499938964844,259.6358642578125,258.2591857910156,279.1679077148437,293.2952880859375,291.04254150390625,1.0,0.4431145489215851,0.5798572301864624,0.5798572301864624,0.9746295809745787,1.0,-2.161466121673584,0.9074169993400574,1.2540490627288818,0.0777264833450317,0.0,0.0,0.7552282214164734,119.67230987548828,110.0,-45.03025817871094,-25774.09375,1014.2617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6795654296875,311.1251220703125,278.1499938964844,0.0,18000.0,313.7900085449219,35493.64453125,36000.0,0.0,0.0,0.5705124139785767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.353200078010559,1.3532191514968872,-1.9146513295709155e-05,0.0,0.0005789975984953,0.0,0.0,324.869384765625,0.0,0.0,0.0,0.7838796973228455,4.0,0.0,1.0
642540,293.20831298828125,297.1499938964844,293.1499938964844,0.1029056385159492,-2345.78466796875,304.1532592773437,0.6345480680465698,0.1602068394422531,0.1479701995849609,293.421875,297.1499938964844,293.1499938964844,0.012917723506689,-749.34619140625,303.13116455078125,0.400003969669342,0.050000000745058,0.0513482131063938,293.22467041015625,297.1499938964844,293.1499938964844,0.399779200553894,-5362.08349609375,304.15447998046875,0.9082053303718568,0.48078054189682,0.3382036387920379,293.2811584472656,297.1499938964844,293.1499938964844,0.5759432315826416,-9662.9736328125,304.1426696777344,0.9990000128746032,0.7065420150756836,0.6100167036056519,293.1702880859375,297.1499938964844,293.1499938964844,0.0221303384751081,-4590.224609375,304.15155029296875,0.4331583380699157,0.0600899904966354,0.2895848155021667,291.0330810546875,291.1499938964844,259.66290283203125,258.2801818847656,279.1689147949219,293.30010986328125,291.03253173828125,1.0,0.4416539371013641,0.5808774828910828,0.5808774828910828,0.9753567576408386,1.0,-2.155484199523926,0.9057422280311584,1.2497419118881226,0.0783091634511947,0.0,0.0,0.7642000913619995,119.1352081298828,110.0,-34.628753662109375,-25708.0390625,1006.304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4435729980469,310.9877014160156,278.1499938964844,0.0,18000.0,313.7900085449219,35440.4765625,36000.0,0.0,0.0,0.5693302154541016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3796703815460205,1.3796899318695068,-1.957377389771864e-05,0.0,0.0005777977639809,0.0,0.0,340.1933898925781,0.0,0.0,0.0,0.7957850694656372,4.0,0.0,1.0
642600,293.2069091796875,297.1499938964844,293.1499938964844,0.1024949625134468,-2338.220947265625,304.1534118652344,0.635185956954956,0.1597441583871841,0.1474921852350235,293.4288330078125,297.1499938964844,293.1499938964844,0.0127419726923108,-744.4990234375,303.06475830078125,0.4009779989719391,0.050000000745058,0.0512981563806533,293.2245788574219,297.1499938964844,293.1499938964844,0.3988209962844848,-5351.65869140625,304.1554260253906,0.9096759557724,0.4798564314842224,0.3375240564346313,293.28326416015625,297.1499938964844,293.1499938964844,0.5721171498298645,-9607.2099609375,304.1510314941406,0.9990000128746032,0.7044626474380493,0.6061106324195862,293.1705017089844,297.1499938964844,293.1499938964844,0.0218814089894294,-4564.78173828125,304.1517028808594,0.4333503246307373,0.0597920157015323,0.2879776060581207,291.03277587890625,291.1499938964844,259.6896057128906,258.3009033203125,279.1700134277344,293.3037414550781,291.03302001953125,1.0,0.4392065703868866,0.5819591283798218,0.5819591283798218,0.9760838747024536,1.0,-2.1454122066497803,0.9022892117500304,1.243122935295105,0.0785498991608619,0.0,0.0,0.7720871567726135,117.6937484741211,98.0,-17.185169219970703,-25611.23828125,991.0381469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2170104980469,310.85955810546875,278.1499938964844,0.0,18000.0,313.3099975585937,35446.95703125,36000.0,0.0,0.0,0.5637175440788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4054760932922363,1.4054961204528809,-2.001168468268588e-05,0.0,0.0005721016786992,0.0,0.0,355.8051452636719,0.0,0.0,0.0,0.807389497756958,4.0,0.0,1.0
642660,293.2054443359375,297.1499938964844,293.1499938964844,0.1020715832710266,-2330.389892578125,304.153564453125,0.6364854574203491,0.1593134105205536,0.1470207124948501,293.4356994628906,297.1499938964844,293.1499938964844,0.0125547815114259,-739.1102905273438,302.9976501464844,0.4024361968040466,0.050000000745058,0.0512239933013916,293.22442626953125,297.1499938964844,293.1499938964844,0.3977634608745575,-5340.17431640625,304.1563415527344,0.912257194519043,0.4789386391639709,0.3368312418460846,293.2815856933594,297.1499938964844,293.1499938964844,0.5660933256149292,-9521.04296875,304.16180419921875,0.9990000128746032,0.7030989527702332,0.6002771258354187,293.1705627441406,297.1499938964844,293.1499938964844,0.0216234680265188,-4538.06103515625,304.15185546875,0.4342385232448578,0.0595168136060237,0.2863355576992035,291.0350341796875,291.1499938964844,259.71600341796875,258.3213806152344,279.1709899902344,293.305908203125,291.0350036621094,1.0,0.4358922243118286,0.5830826163291931,0.5830826163291931,0.976817786693573,1.0,-2.132352828979492,0.8975171446800232,1.2348356246948242,0.0785579532384872,0.0,0.0,0.7795109152793884,115.59130096435548,98.0,-7.620370388031006,-25462.046875,970.5823974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9705810546875,310.7098388671875,278.1499938964844,0.0,18000.0,313.3099975585937,35480.37109375,36000.0,0.0,0.0,0.5626162886619568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4290004968643188,1.4290210008621216,-2.042415326286573e-05,0.0,0.000570984033402,0.0,0.0,370.56488037109375,0.0,0.0,0.0,0.8180891275405884,4.0,0.0,1.0
642720,293.2038879394531,297.1499938964844,293.1499938964844,0.1016441658139228,-2322.45751953125,304.1536865234375,0.6383978128433228,0.1589140743017196,0.1465584188699722,293.4424133300781,297.1499938964844,293.1499938964844,0.0123607357963919,-733.322998046875,302.9298095703125,0.4043302536010742,0.050000000745058,0.0511294677853584,293.2242431640625,297.1499938964844,293.1499938964844,0.3966383934020996,-5327.96826171875,304.1572570800781,0.915896773338318,0.4780306816101074,0.33612921833992,293.27593994140625,297.1499938964844,293.1499938964844,0.558118999004364,-9408.1552734375,304.1741943359375,0.9990000128746032,0.7025367021560669,0.592759370803833,293.1705017089844,297.1499938964844,293.1499938964844,0.0213677566498518,-4511.25,304.1519775390625,0.4358146488666534,0.0592728480696678,0.2847183644771576,291.0382385253906,291.1499938964844,259.7420959472656,258.3415832519531,279.1718444824219,293.3066711425781,291.0389099121094,1.0,0.431833952665329,0.5842379927635193,0.5842379927635193,0.9775516986846924,1.0,-2.1167750358581543,0.8916245102882385,1.225150465965271,0.0783591493964195,0.0,0.0,0.7866682410240173,112.93191528320312,101.0,2.345698833465576,-25302.44921875,945.9227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470703125,310.5787658691406,278.1499938964844,0.0,18000.0,313.3099975585937,35503.234375,36000.0,0.0,0.0,0.5617574453353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515050649642944,1.4515259265899658,-2.082296850858256e-05,0.0,0.0005701123736798,0.0,0.0,385.0662536621094,0.0,0.0,0.0,0.8283698558807373,4.0,0.0,1.0
642780,293.202392578125,297.1499938964844,293.1499938964844,0.1012366414070129,-2314.855712890625,304.1537475585937,0.6395165324211121,0.1585238873958587,0.1461480557918548,293.4491271972656,297.1499938964844,293.1499938964844,0.0121782459318637,-727.7975463867188,302.8611755371094,0.4055783450603485,0.050000000745058,0.0510685630142688,293.22412109375,297.1499938964844,293.1499938964844,0.3954453468322754,-5315.0439453125,304.1580810546875,0.9181047081947328,0.4771131575107574,0.335453063249588,293.2679443359375,297.1499938964844,293.1499938964844,0.5524444580078125,-9329.9111328125,304.17999267578125,0.9990000128746032,0.7025147080421448,0.5878623723983765,293.1703491210937,297.1499938964844,293.1499938964844,0.0211480949074029,-4487.81591796875,304.15203857421875,0.43663290143013,0.0590439550578594,0.2833749055862427,291.044677734375,291.1499938964844,259.76788330078125,258.361572265625,279.17144775390625,293.3066101074219,291.04498291015625,1.0,0.4293969571590423,0.585284948348999,0.585284948348999,0.9782856106758118,1.0,-2.1056888103485107,0.8876637816429138,1.2180250883102417,0.0783401802182197,0.0,0.0,0.7930278778076172,111.19856262207033,101.0,7.804281711578369,-25179.23828125,929.1430053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.4584655761719,278.1499938964844,0.0,18000.0,313.3099975585937,35543.79296875,36000.0,0.0,0.0,0.5610736608505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47202467918396,1.4720457792282104,-2.119642704201397e-05,0.0,0.0005694184801541,0.0,0.0,398.7010192871094,0.0,0.0,0.0,0.8377453088760376,4.0,0.0,1.0
642840,293.2009582519531,297.1499938964844,293.1499938964844,0.1008894443511962,-2308.44287109375,304.1537170410156,0.6401227116584778,0.1581411212682724,0.1457622051239013,293.4557800292969,297.1499938964844,293.1499938964844,0.0120098078623414,-722.7695922851562,302.7910461425781,0.406424343585968,0.050000000745058,0.0510279722511768,293.2240600585937,297.1499938964844,293.1499938964844,0.3944091498851776,-5303.95947265625,304.15850830078125,0.9193844199180604,0.4761911630630493,0.3347853720188141,293.2604064941406,297.1499938964844,293.1499938964844,0.5485498309135437,-9277.65234375,304.1815795898437,0.9990000128746032,0.7024985551834106,0.5845756530761719,293.1701354980469,297.1499938964844,293.1499938964844,0.0209631528705358,-4468.232421875,304.1520080566406,0.4369471073150635,0.058824174106121,0.2821748554706573,291.0464782714844,291.1499938964844,259.7933654785156,258.3813171386719,279.1708679199219,293.3069152832031,291.0465087890625,1.0,0.4275279641151428,0.5862851738929749,0.5862851738929749,0.9790195226669312,1.0,-2.097318410873413,0.8848581910133362,1.212460160255432,0.0785393044352531,0.0,0.0,0.7997405529022217,110.0281753540039,104.0,6.081229209899902,-25080.568359375,917.0673217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3682556152344,310.3477478027344,278.1499938964844,0.0,18000.0,313.3099975585937,35562.83203125,36000.0,0.0,0.0,0.5605798363685608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491485834121704,1.4915074110031128,-2.1550955352722667e-05,0.0,0.000568917253986,0.0,0.0,411.8901672363281,0.0,0.0,0.0,0.8467397093772888,4.0,0.0,1.0
642900,293.1995849609375,297.1499938964844,293.1499938964844,0.1005676910281181,-2302.511474609375,304.15362548828125,0.640377402305603,0.1577682346105575,0.145397663116455,293.46240234375,297.1499938964844,293.1499938964844,0.0118483435362577,-717.92236328125,302.7197570800781,0.4069913029670715,0.050000000745058,0.0510011054575443,293.2239685058594,297.1499938964844,293.1499938964844,0.3934088051319122,-5293.3017578125,304.1587829589844,0.9200156927108764,0.4752684533596039,0.3341264426708221,293.2541198730469,297.1499938964844,293.1499938964844,0.545791506767273,-9241.82421875,304.18084716796875,0.9990000128746032,0.7023376822471619,0.5823895931243896,293.1699523925781,297.1499938964844,293.1499938964844,0.0207953844219446,-4450.416015625,304.1519470214844,0.4369049966335296,0.0586069822311401,0.2810683846473694,291.0473022460937,291.1499938964844,259.81854248046875,258.4007873535156,279.1702575683594,293.3078308105469,291.0473327636719,1.0,0.4261730015277862,0.5872508883476257,0.5872508883476257,0.9797534346580504,1.0,-2.090804100036621,0.8828476667404175,1.2079564332962036,0.0788573548197746,0.0,0.0,0.8065029978752136,109.2372589111328,104.0,4.404738426208496,-25003.60546875,908.1541137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2039794921875,310.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,35567.38671875,35280.0,0.0,0.0,0.5586743354797363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5109717845916748,1.510993719100952,-2.190726081607864e-05,0.0,0.0005669834208674,0.0,0.0,425.3629455566406,0.0,0.0,0.0,0.8457338213920593,4.0,0.0,1.0
642960,293.1982421875,297.1499938964844,293.1499938964844,0.1003714278340339,-2299.113525390625,304.1533203125,0.6403268575668335,0.1574053019285202,0.1450530141592025,293.4689636230469,297.1499938964844,293.1499938964844,0.0117034558206796,-713.8619995117188,302.64599609375,0.4073138535022735,0.050000000745058,0.0509859547019004,293.223876953125,297.1499938964844,293.1499938964844,0.3928405940532684,-5287.62158203125,304.158203125,0.9200790524482728,0.4743474721908569,0.3334759473800659,293.2493591308594,297.1499938964844,293.1499938964844,0.5445829629898071,-9228.2080078125,304.1773986816406,0.9990000128746032,0.7019512057304382,0.5811522603034973,293.1697998046875,297.1499938964844,293.1499938964844,0.0206677503883838,-4437.7607421875,304.1518249511719,0.4365290105342865,0.0583855025470256,0.2800139784812927,291.0358581542969,291.1499938964844,259.8434143066406,258.4200439453125,279.16961669921875,293.3093566894531,291.0345764160156,1.0,0.4252557754516601,0.5881845355033875,0.5881845355033875,0.9803735017776488,1.0,-2.085850238800049,0.8815083503723145,1.2043418884277344,0.0792787000536918,0.0,0.0,0.8151556253433228,108.76951599121094,107.0,-14.274556159973145,-24891.99609375,901.8826904296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04766845703125,310.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,34959.54296875,35280.0,0.0,0.0,0.5582880973815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.519016146659851,1.5190380811691284,-2.1917809135629795e-05,0.0,0.0005665914504788,0.0,0.0,429.1178283691406,0.0,0.0,0.0,0.8581448793411255,4.0,0.0,1.0
643020,293.1969299316406,297.1499938964844,293.1499938964844,0.1001254618167877,-2294.65478515625,304.1531677246094,0.640009343624115,0.1570520997047424,0.1447270214557647,293.4755249023437,297.1499938964844,293.1499938964844,0.0115563767030835,-709.4804077148438,302.5718994140625,0.4074202477931976,0.050000000745058,0.0509809963405132,293.22381591796875,297.1499938964844,293.1499938964844,0.3920340538024902,-5279.1396484375,304.1581726074219,0.919643759727478,0.4734270870685577,0.332834780216217,293.24639892578125,297.1499938964844,293.1499938964844,0.5439261794090271,-9222.0263671875,304.1736145019531,0.9990000128746032,0.7012804746627808,0.5807453989982605,293.169677734375,297.1499938964844,293.1499938964844,0.0205239579081535,-4422.70751953125,304.1517333984375,0.4358379244804382,0.0581544786691665,0.2789762616157532,291.0311584472656,291.1499938964844,259.8679504394531,258.4390563964844,279.1690368652344,293.3115234375,291.0309753417969,1.0,0.4247166514396667,0.5890933871269226,0.5890933871269226,0.9809935688972472,1.0,-2.082223415374756,0.8807380795478821,1.2014853954315186,0.0797863900661468,0.0,0.0,0.8235998749732971,108.582275390625,107.0,-10.935270309448242,-24853.251953125,897.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9013061523437,310.0443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,34838.77734375,35280.0,0.0,0.0,0.5581053495407104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5405775308609009,1.5405998229980469,-2.2291094865067865e-05,0.0,0.0005664060008712,0.0,0.0,444.11376953125,0.0,0.0,0.0,0.867999255657196,4.0,0.0,1.0
643080,293.1956481933594,297.1499938964844,293.1499938964844,0.0998674184083938,-2289.920166015625,304.1530456542969,0.6394627094268799,0.1567077487707138,0.1444175690412521,293.4820556640625,297.1499938964844,293.1499938964844,0.0114098843187093,-704.9810791015625,302.4971008300781,0.4073395133018493,0.050000000745058,0.0509848110377788,293.2237548828125,297.1499938964844,293.1499938964844,0.3911290764808655,-5269.53271484375,304.1583251953125,0.9187751412391664,0.4725006222724914,0.3321975171566009,293.2452392578125,297.1499938964844,293.1499938964844,0.5439147353172302,-9224.6884765625,304.1693115234375,0.9990000128746032,0.7002885937690735,0.5810547471046448,293.169677734375,297.1499938964844,293.1499938964844,0.0203721225261688,-4406.4736328125,304.1517028808594,0.4348607361316681,0.0579105876386165,0.2779299616813659,291.0300598144531,291.1499938964844,259.8922119140625,258.4578552246094,279.1685485839844,293.31427001953125,291.0299072265625,1.0,0.4244985282421112,0.5899820327758789,0.5899820327758789,0.9816136360168456,1.0,-2.0797011852264404,0.8804418444633484,1.1992594003677368,0.0803666487336158,0.0,0.0,0.8317034840583801,108.6357192993164,110.0,-7.541755199432373,-24824.375,895.7150268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76190185546875,309.9624328613281,278.1499938964844,0.0,18000.0,313.1499938964844,34811.19921875,35280.0,0.0,0.0,0.5581372976303101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.56205952167511,1.5620821714401243,-2.268959360662848e-05,0.0,0.0005664384225383,0.0,0.0,459.7312316894531,0.0,0.0,0.0,0.8779351711273193,4.0,0.0,1.0
