time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643140,293.19439697265625,297.1499938964844,293.1499938964844,0.0996261909604072,-2285.501708984375,304.1529235839844,0.6387200951576233,0.156372532248497,0.1441234350204467,293.488525390625,297.1499938964844,293.1499938964844,0.0112664811313152,-700.5302734375,302.4211730957031,0.4070962369441986,0.050000000745058,0.0509962737560272,293.2237548828125,297.1499938964844,293.1499938964844,0.3902388215065002,-5260.10009765625,304.158447265625,0.9175317883491516,0.4715687036514282,0.331561803817749,293.2458801269531,297.1499938964844,293.1499938964844,0.5446224808692932,-9237.1884765625,304.1645202636719,0.9990000128746032,0.6989568471908569,0.5819876194000244,293.1697082519531,297.1499938964844,293.1499938964844,0.0202181935310363,-4389.95458984375,304.15167236328125,0.4336257576942444,0.0576514713466167,0.2768564224243164,291.028564453125,291.1499938964844,259.9161682128906,258.4764404296875,279.1680908203125,293.3175354003906,291.0283508300781,1.0,0.424556165933609,0.5908538103103638,0.5908538103103638,0.9822337627410888,1.0,-2.0781099796295166,0.8805452585220337,1.1975646018981934,0.0810083374381065,0.0,0.0,0.8399481177330017,108.89844512939452,110.0,-6.124565601348877,-24804.125,895.1752319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62945556640625,309.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,34803.859375,35280.0,0.0,0.0,0.5583721399307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5834022760391235,1.5834252834320068,-2.3095597498468123e-05,0.0,0.0005666767247021,0.0,0.0,475.7016296386719,0.0,0.0,0.0,0.887890636920929,4.0,0.0,1.0
643200,293.1932067871094,297.1499938964844,293.1499938964844,0.0993992239236831,-2281.348388671875,304.1528015136719,0.6378150582313538,0.1560465842485427,0.1438437700271606,293.4950256347656,297.1499938964844,293.1499938964844,0.0111259957775473,-696.115234375,302.3441162109375,0.4067154228687286,0.050000000745058,0.0510143004357814,293.2237548828125,297.1499938964844,293.1499938964844,0.3893564939498901,-5250.76025390625,304.15850830078125,0.9159764051437378,0.4706321358680725,0.3309274315834045,293.2481994628906,297.1499938964844,293.1499938964844,0.5459544062614441,-9258.10546875,304.1594543457031,0.9990000128746032,0.6972841024398804,0.5834531188011169,293.1698608398437,297.1499938964844,293.1499938964844,0.0200598742812871,-4372.87744140625,304.15167236328125,0.432167112827301,0.0573759153485298,0.2757431268692016,291.0268249511719,291.1499938964844,259.9397888183594,258.4947814941406,279.167724609375,293.3212585449219,291.026611328125,1.0,0.4248467683792114,0.5917119979858398,0.5917119979858398,0.9828538298606871,1.0,-2.077290773391724,0.8809805512428284,1.1963101625442505,0.0817014798521995,0.0,0.0,0.8483311533927917,109.34037017822266,113.0,-5.55082368850708,-24791.84375,895.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,34801.9453125,34200.0,0.0,0.0,0.5587954521179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.604703068733215,1.6047266721725464,-2.350754402868916e-05,0.0,0.0005671063554473,0.0,0.0,492.0520935058594,0.0,0.0,0.0,0.8828573226928711,4.0,0.0,1.0
643260,293.1920166015625,297.1499938964844,293.1499938964844,0.0993187949061393,-2280.177490234375,304.1524353027344,0.6367731094360352,0.1557307243347168,0.1435782015323639,293.50146484375,297.1499938964844,293.1499938964844,0.0110000353306531,-692.5252075195312,302.2637023925781,0.4062157869338989,0.050000000745058,0.051038134843111,293.2237854003906,297.1499938964844,293.1499938964844,0.3890021443367004,-5247.50048828125,304.1575927734375,0.9141595959663392,0.4696953594684601,0.33029505610466,293.2521057128906,297.1499938964844,293.1499938964844,0.548561155796051,-9296.8388671875,304.1529846191406,0.9990000128746032,0.6952782869338989,0.5853853821754456,293.1700439453125,297.1499938964844,293.1499938964844,0.0199329834431409,-4360.38037109375,304.1515808105469,0.430513471364975,0.0570832155644893,0.2745819687843323,291.0096435546875,291.1499938964844,259.963134765625,258.5129089355469,279.1674499511719,293.3254089355469,291.0079650878906,1.0,0.4253399074077606,0.592561662197113,0.592561662197113,0.9835547804832458,1.0,-2.077132225036621,0.8816990256309509,1.195433259010315,0.0824379473924636,0.0,0.0,0.8592857718467712,109.94027709960938,113.0,-26.77996253967285,-24723.306640625,897.9560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39581298828125,309.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,33915.16796875,34200.0,0.0,0.0,0.5592781901359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6073116064071655,1.6073349714279177,-2.33578775805654e-05,0.0,0.0005675962311215,0.0,0.0,491.16058349609375,0.0,0.0,0.0,0.89715975522995,4.0,0.0,1.0
643320,293.1908569335937,297.1499938964844,293.1499938964844,0.0991457402706146,-2277.067626953125,304.1523132324219,0.6356222033500671,0.1554248631000518,0.1433265656232834,293.5079040527344,297.1499938964844,293.1499938964844,0.010867235250771,-688.3240356445312,302.1837463378906,0.4056175947189331,0.050000000745058,0.0510669313371181,293.2237854003906,297.1499938964844,293.1499938964844,0.3882533609867096,-5239.61474609375,304.1575927734375,0.9121395349502563,0.4687573909759521,0.3296671509742737,293.25738525390625,297.1499938964844,293.1499938964844,0.5511099100112915,-9333.859375,304.1478271484375,0.9990000128746032,0.6929482817649841,0.5877119898796082,293.1703491210937,297.1499938964844,293.1499938964844,0.0197695083916187,-4342.81201171875,304.151611328125,0.4286973476409912,0.0567729659378528,0.2733663916587829,291.0036926269531,291.1499938964844,259.9861755371094,258.53082275390625,279.1672058105469,293.3300170898437,291.0035400390625,1.0,0.4260028600692749,0.5934040546417236,0.5934040546417236,0.9842557311058044,1.0,-2.0775182247161865,0.8826533555984497,1.1948648691177368,0.0832127332687377,0.0,0.0,0.8697077631950378,110.67495727539062,116.0,-18.305234909057617,-24737.88671875,900.9103393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,309.664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,33750.21484375,34200.0,0.0,0.0,0.559907853603363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6295955181121826,1.6296192407608032,-2.3758588213240728e-05,0.0,0.0005682352930307,0.0,0.0,508.1593627929688,0.0,0.0,0.0,0.9074540734291076,4.0,0.0,1.0
643380,293.18975830078125,297.1499938964844,293.1499938964844,0.0989434644579887,-2273.33837890625,304.1522521972656,0.6343818306922913,0.1551285237073898,0.1430876851081848,293.5143127441406,297.1499938964844,293.1499938964844,0.0107311196625232,-683.8208618164062,302.1034545898437,0.4049360156059265,0.050000000745058,0.0511000789701938,293.2238464355469,297.1499938964844,293.1499938964844,0.3873444497585296,-5229.89794921875,304.1578674316406,0.9099560976028442,0.4678105413913727,0.3290381133556366,293.26397705078125,297.1499938964844,293.1499938964844,0.5538662672042847,-9373.2470703125,304.1432189941406,0.9990000128746032,0.6902934908866882,0.5903792381286621,293.17071533203125,297.1499938964844,293.1499938964844,0.0195874832570552,-4322.708984375,304.1516418457031,0.4267446994781494,0.0564445666968822,0.2720910906791687,291.0032043457031,291.1499938964844,260.0089111328125,258.54852294921875,279.1670227050781,293.3350524902344,291.0032043457031,1.0,0.4268097579479217,0.5942427515983582,0.5942427515983582,0.984956681728363,1.0,-2.0783493518829346,0.8838024139404297,1.1945469379425049,0.0840208828449249,0.0,0.0,0.8795481324195862,111.5273208618164,116.0,-10.461475372314451,-24755.478515625,904.6946411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,309.6123046875,278.1499938964844,0.0,18000.0,313.1499938964844,33713.0625,34200.0,0.0,0.0,0.5607075691223145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.651767015457153,1.651791214942932,-2.419197699055076e-05,0.0,0.0005690468824468,0.0,0.0,525.927734375,0.0,0.0,0.0,0.9178275465965272,4.0,0.0,1.0
643440,293.1886291503906,297.1499938964844,293.1499938964844,0.098747968673706,-2269.727294921875,304.1522216796875,0.6330711841583252,0.1548419296741485,0.1428609788417816,293.5207214355469,297.1499938964844,293.1499938964844,0.0105963591486215,-679.2792358398438,302.0221862792969,0.4041854739189148,0.050000000745058,0.0511369816958904,293.22393798828125,297.1499938964844,293.1499938964844,0.3864149749279022,-5219.9599609375,304.1581115722656,0.907654345035553,0.4668565094470978,0.328406274318695,293.2716979980469,297.1499938964844,293.1499938964844,0.556967556476593,-9417.0205078125,304.1388244628906,0.9990000128746032,0.6873335838317871,0.5933346152305603,293.171142578125,297.1499938964844,293.1499938964844,0.0193967465311288,-4301.45751953125,304.15167236328125,0.4246812760829925,0.0560979023575782,0.2707522809505462,291.0032043457031,291.1499938964844,260.0313415527344,258.5660400390625,279.1669311523437,293.3405456542969,291.00323486328125,1.0,0.4277364015579223,0.5950807332992554,0.5950807332992554,0.9856576323509216,1.0,-2.0795366764068604,0.885109007358551,1.194427728652954,0.084857553243637,0.0,0.0,0.889336347579956,112.48072052001952,104.0,-5.663846015930176,-24774.703125,909.1707763671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006164550781,309.5613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,33711.734375,34200.0,0.0,0.0,0.5616582632064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6733980178833008,1.6734226942062378,-2.46284507738892e-05,0.0,0.0005700117908418,0.0,0.0,543.8084106445312,0.0,0.0,0.0,0.928032636642456,4.0,0.0,1.0
643500,293.1874389648437,297.1499938964844,293.1499938964844,0.0984967127442359,-2265.00634765625,304.1522521972656,0.6330097913742065,0.1545866876840591,0.1426055282354354,293.5270080566406,297.1499938964844,293.1499938964844,0.0104457782581448,-673.8722534179688,301.94073486328125,0.4044080674648285,0.050000000745058,0.0511260144412517,293.2239685058594,297.1499938964844,293.1499938964844,0.3853124380111694,-5208.04150390625,304.1586608886719,0.9074736833572388,0.4659153819084167,0.3277402818202972,293.2788391113281,297.1499938964844,293.1499938964844,0.5561175346374512,-9403.1435546875,304.1425170898437,0.9990000128746032,0.6843909025192261,0.5924566388130188,293.1715087890625,297.1499938964844,293.1499938964844,0.0191608294844627,-4274.64013671875,304.1518249511719,0.4237629175186157,0.0557540580630302,0.2691414654254913,291.00665283203125,291.1499938964844,260.0534973144531,258.5833435058594,279.1679992675781,293.34619140625,291.0077209472656,1.0,0.4265020191669464,0.5960588455200195,0.5960588455200195,0.986358642578125,1.0,-2.07441782951355,0.8836469054222107,1.190770983695984,0.0853291377425193,0.0,0.0,0.8985996246337891,112.12026977539062,104.0,5.025826930999756,-24748.51171875,903.1409912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0145874023437,309.5224609375,278.1499938964844,0.0,18000.0,313.1499938964844,33726.828125,33120.0,0.0,0.0,0.5627060532569885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.694260597229004,1.6942856311798096,-2.5058503524633124e-05,0.0,0.0005710750701837,0.0,0.0,561.5172119140625,0.0,0.0,0.0,0.9228785037994384,4.0,0.0,1.0
643560,293.1861572265625,297.1499938964844,293.1499938964844,0.0982870459556579,-2261.145263671875,304.1522216796875,0.6338434219360352,0.1543643027544021,0.1423496603965759,293.5331726074219,297.1499938964844,293.1499938964844,0.0102898618206381,-668.2169189453125,301.8577575683594,0.4053082764148712,0.050000000745058,0.051082007586956,293.22393798828125,297.1499938964844,293.1499938964844,0.3843486309051513,-5197.77294921875,304.1588134765625,0.9087656140327454,0.4649865329265594,0.3270597457885742,293.2825012207031,297.1499938964844,293.1499938964844,0.5527225136756897,-9353.341796875,304.15008544921875,0.9990000128746032,0.6820363402366638,0.5889215469360352,293.1718139648437,297.1499938964844,293.1499938964844,0.0189222078770399,-4247.666015625,304.15191650390625,0.4236721694469452,0.0554233938455581,0.2674162983894348,291.00567626953125,291.1499938964844,260.0753173828125,258.6004333496094,279.1692199707031,293.35089111328125,291.0062561035156,1.0,0.4242390692234039,0.5971100926399231,0.5971100926399231,0.9870904088020324,1.0,-2.065065622329712,0.8803300261497498,1.184735655784607,0.0854316726326942,0.0,0.0,0.9082468748092652,110.85169219970705,92.0,2.1595633029937744,-24630.58984375,890.0530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,309.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,32917.96484375,33120.0,0.0,0.0,0.563618540763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.692458152770996,1.6924830675125122,-2.483851130818948e-05,0.0,0.0005720011540688,0.0,0.0,557.1694946289062,0.0,0.0,0.0,0.9350587129592896,4.0,0.0,1.0
643620,293.184814453125,297.1499938964844,293.1499938964844,0.0979292914271354,-2254.222900390625,304.1524963378906,0.6353839039802551,0.1541728675365448,0.1420986503362655,293.5392150878906,297.1499938964844,293.1499938964844,0.0101175922900438,-661.3386840820312,301.7771911621094,0.4067376852035522,0.050000000745058,0.0510134175419807,293.2238464355469,297.1499938964844,293.1499938964844,0.3827750384807586,-5180.45947265625,304.1600952148437,0.9112401604652404,0.4640657305717468,0.3263689577579498,293.2821044921875,297.1499938964844,293.1499938964844,0.5463279485702515,-9261.203125,304.1617431640625,0.9990000128746032,0.6804308891296387,0.5833696722984314,293.1719665527344,297.1499938964844,293.1499938964844,0.0186418443918228,-4214.19091796875,304.1520690917969,0.4242578446865082,0.0551166459918022,0.2656562626361847,291.0219421386719,291.1499938964844,260.09686279296875,258.6173400878906,279.1703491210937,293.3543395996094,291.0247802734375,1.0,0.4210677742958069,0.5982136130332947,0.5982136130332947,0.9878222346305848,1.0,-2.0525929927825928,0.8756294846534729,1.176963448524475,0.0852817371487617,0.0,0.0,0.915250301361084,108.91007995605467,92.0,27.899858474731445,-24562.626953125,871.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9209289550781,309.4810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,32828.765625,33120.0,0.0,0.0,0.5644019246101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7070049047470093,1.7070300579071045,-2.5118630219367333e-05,0.0,0.0005727961543016,0.0,0.0,569.359375,0.0,0.0,0.0,0.9417583346366882,4.0,0.0,1.0
643680,293.1833801269531,297.1499938964844,293.1499938964844,0.0974806621670723,-2245.4248046875,304.15283203125,0.6375783681869507,0.1540113985538482,0.1418554633855819,293.5451354980469,297.1499938964844,293.1499938964844,0.0099337790161371,-653.5689697265625,301.6984558105469,0.408655434846878,0.050000000745058,0.0509241111576557,293.2237854003906,297.1499938964844,293.1499938964844,0.3807921409606933,-5158.5068359375,304.161865234375,0.9148331880569458,0.4631461501121521,0.3256654739379883,293.2775573730469,297.1499938964844,293.1499938964844,0.537456750869751,-9134.6513671875,304.1757507324219,0.9990000128746032,0.6796430349349976,0.5760611891746521,293.17193603515625,297.1499938964844,293.1499938964844,0.0183446500450372,-4177.46923828125,304.1522521972656,0.4255088865756988,0.0548427961766719,0.2639251351356506,291.0506591796875,291.1499938964844,260.1181030273437,258.634033203125,279.1713562011719,293.3565979003906,291.05450439453125,1.0,0.417118489742279,0.5993592739105225,0.5993592739105225,0.9885540008544922,1.0,-2.037491798400879,0.8697572946548462,1.1677345037460327,0.0849109441041946,0.0,0.0,0.9190520644187928,106.40247344970705,95.0,54.59294891357422,-24477.9765625,849.6044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066467285156,309.50128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32870.171875,33120.0,0.0,0.0,0.5650206208229065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7182697057724,1.7182950973510742,-2.5362302039866336e-05,0.0,0.0005734240985475,0.0,0.0,579.3204956054688,0.0,0.0,0.0,0.9469638466835022,4.0,0.0,1.0
643740,293.1820068359375,297.1499938964844,293.1499938964844,0.0970400646328926,-2236.728759765625,304.15313720703125,0.6389766335487366,0.1538561582565307,0.1416607499122619,293.5509948730469,297.1499938964844,293.1499938964844,0.0097579089924693,-645.94873046875,301.6199645996094,0.4099251925945282,0.050000000745058,0.0508668385446071,293.2237854003906,297.1499938964844,293.1499938964844,0.3786949813365936,-5135.33349609375,304.1635131835937,0.916986048221588,0.4622116386890411,0.3249816596508026,293.2705078125,297.1499938964844,293.1499938964844,0.5307866334915161,-9041.5625,304.18310546875,0.9990000128746032,0.679416298866272,0.5713227987289429,293.1718444824219,297.1499938964844,293.1499938964844,0.018081123009324,-4144.00048828125,304.1523132324219,0.4260788559913635,0.0545876286923885,0.2624723315238952,291.08380126953125,291.1499938964844,260.1390380859375,258.65057373046875,279.1711120605469,293.3580627441406,291.08746337890625,1.0,0.4147706031799316,0.6003985404968262,0.6003985404968262,0.9892858266830444,1.0,-2.02679705619812,0.8658102750778198,1.1609866619110107,0.0847545713186264,0.0,0.0,0.9201399683952332,104.77606201171876,95.0,70.68305969238281,-24424.9140625,834.5195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120483398437,309.5276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,32957.71875,33120.0,0.0,0.0,0.565450131893158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.725007176399231,1.7250326871871948,-2.5522977011860348e-05,0.0,0.0005738600157201,0.0,0.0,585.5582885742188,0.0,0.0,0.0,0.9500719308853148,4.0,0.0,1.0
643800,293.18072509765625,297.1499938964844,293.1499938964844,0.0966508165001869,-2229.061279296875,304.1532592773437,0.6398583650588989,0.1537039279937744,0.1414863020181656,293.55682373046875,297.1499938964844,293.1499938964844,0.0095925740897655,-638.7528076171875,301.5401916503906,0.4107858836650848,0.050000000745058,0.0508288778364658,293.22381591796875,297.1499938964844,293.1499938964844,0.3767267167568207,-5113.72705078125,304.1646423339844,0.9182054400444032,0.4612699747085571,0.3243028521537781,293.2637634277344,297.1499938964844,293.1499938964844,0.525824248790741,-8973.6689453125,304.18603515625,0.9990000128746032,0.6792119145393372,0.5681602358818054,293.1716613769531,297.1499938964844,293.1499938964844,0.0178503021597862,-4114.4013671875,304.1523132324219,0.4262031316757202,0.0543450973927974,0.2611748278141022,291.11285400390625,291.1499938964844,260.1596984863281,258.6669006347656,279.17059326171875,293.3597412109375,291.1161499023437,1.0,0.4129765927791595,0.6013883352279663,0.6013883352279663,0.990017592906952,1.0,-2.018770933151245,0.8630115389823914,1.155759334564209,0.0848277956247329,0.0,0.0,0.9196937680244446,103.68423461914062,98.0,74.49454498291016,-24387.078125,823.7302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92950439453125,309.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,33042.02734375,34200.0,0.0,0.0,0.5657357573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.727826476097107,1.7278519868850708,-2.5601153538445945e-05,0.0,0.0005741498316638,0.0,0.0,588.3507080078125,0.0,0.0,0.0,0.9663758277893066,4.0,0.0,1.0
643860,293.17950439453125,297.1499938964844,293.1499938964844,0.0961799547076225,-2219.68359375,304.1535339355469,0.6403864026069641,0.1535564213991165,0.1413281410932541,293.5626220703125,297.1499938964844,293.1499938964844,0.009427866898477,-631.2128295898438,301.46221923828125,0.4113625288009643,0.050000000745058,0.0508038438856601,293.223876953125,297.1499938964844,293.1499938964844,0.3743899464607239,-5087.8798828125,304.1662292480469,0.918778657913208,0.4603238105773926,0.323630541563034,293.2581787109375,297.1499938964844,293.1499938964844,0.521406888961792,-8913.771484375,304.1875,0.9990000128746032,0.6788710355758667,0.5660643577575684,293.1714782714844,297.1499938964844,293.1499938964844,0.0176131166517734,-4082.843994140625,304.1523132324219,0.4260181188583374,0.0541077181696891,0.2599808871746063,291.1528625488281,291.1499938964844,260.1800537109375,258.6830444335937,279.169921875,293.36181640625,291.1573181152344,1.0,0.4116828441619873,0.6023350358009338,0.6023350358009338,0.9906074404716492,1.0,-2.0125527381896973,0.8609960675239563,1.1515567302703855,0.0850281342864036,0.0,0.0,0.9156010746955872,102.94940185546876,98.0,92.92659759521484,-24419.115234375,815.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455871582031,309.6070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,33971.21875,34200.0,0.0,0.0,0.5659996867179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7482094764709473,1.7482357025146484,-2.624154149089009e-05,0.0,0.0005744177033193,0.0,0.0,609.9393920898438,0.0,0.0,0.0,0.9628753066062928,4.0,0.0,1.0
643920,293.1783142089844,297.1499938964844,293.1499938964844,0.0958307832479476,-2212.80224609375,304.1535339355469,0.6405999064445496,0.1534139662981033,0.141184777021408,293.5683288574219,297.1499938964844,293.1499938964844,0.0092741958796978,-624.3380737304688,301.3813171386719,0.4116846024990082,0.050000000745058,0.0507900118827819,293.22393798828125,297.1499938964844,293.1499938964844,0.372472882270813,-5066.99169921875,304.166748046875,0.9187749028205872,0.4593746364116668,0.3229626417160034,293.25408935546875,297.1499938964844,293.1499938964844,0.5184963345527649,-8875.8486328125,304.1859436035156,0.9990000128746032,0.6783021688461304,0.564902126789093,293.1712951660156,297.1499938964844,293.1499938964844,0.01741280592978,-4056.51513671875,304.1522521972656,0.4255352914333343,0.0538677982985973,0.2588456273078918,291.1808776855469,291.1499938964844,260.2001037597656,258.69903564453125,279.16925048828125,293.36431884765625,291.1834716796875,1.0,0.4108203649520874,0.6032465696334839,0.6032465696334839,0.9911972284317015,1.0,-2.0078680515289307,0.8596415519714355,1.1482264995574951,0.0853333696722984,0.0,0.0,0.910660207271576,102.52313232421876,101.0,81.35821533203125,-24389.7578125,810.2932739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671936035156,309.6270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,34211.59765625,34200.0,0.0,0.0,0.5661722421646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7451664209365845,1.7451926469802856,-2.623134969326201e-05,0.0,0.000574592850171,0.0,0.0,608.04248046875,0.0,0.0,0.0,0.9614952206611632,4.0,0.0,1.0
643980,293.1771850585937,297.1499938964844,293.1499938964844,0.0955681875348091,-2207.678466796875,304.1533508300781,0.6405371427536011,0.1532777696847915,0.1410558521747589,293.573974609375,297.1499938964844,293.1499938964844,0.0091313421726226,-618.0264892578125,301.2978515625,0.4117800593376159,0.050000000745058,0.0507859475910663,293.2239685058594,297.1499938964844,293.1499938964844,0.3708553314208984,-5049.572265625,304.1666259765625,0.9182666540145874,0.4584298133850097,0.3223030567169189,293.251708984375,297.1499938964844,293.1499938964844,0.5168300867080688,-8855.7275390625,304.18243408203125,0.9990000128746032,0.6774564385414124,0.5645589232444763,293.17120361328125,297.1499938964844,293.1499938964844,0.0172350443899631,-4033.42724609375,304.15216064453125,0.424770176410675,0.0536198839545249,0.2577325701713562,291.1992492675781,291.1499938964844,260.2198486328125,258.71484375,279.1685791015625,293.3672180175781,291.2011108398437,1.0,0.4103316962718963,0.6041260361671448,0.6041260361671448,0.9917870163917542,1.0,-2.004493236541748,0.8588501214981079,1.1456429958343506,0.0857269689440727,0.0,0.0,0.9054961800575256,102.3653793334961,101.0,65.7702865600586,-24362.744140625,806.8472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,309.6460876464844,278.1499938964844,0.0,18000.0,313.1499938964844,34328.34765625,34200.0,0.0,0.0,0.5662262439727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.738325119018555,1.7383512258529663,-2.611303352750837e-05,0.0,0.0005746476817876,0.0,0.0,602.2894897460938,0.0,0.0,0.0,0.9582804441452026,4.0,0.0,1.0
644040,293.17608642578125,297.1499938964844,293.1499938964844,0.0953608527779579,-2203.66796875,304.1531066894531,0.6402393579483032,0.1531478464603424,0.1409404426813125,293.57958984375,297.1499938964844,293.1499938964844,0.0089955683797597,-612.0465698242188,301.2125549316406,0.4116807579994201,0.050000000745058,0.0507902279496192,293.2239990234375,297.1499938964844,293.1499938964844,0.3694228827953338,-5034.27099609375,304.1662292480469,0.9173303842544556,0.4574884176254272,0.3216522336006164,293.2510070800781,297.1499938964844,293.1499938964844,0.5161471962928772,-8849.462890625,304.1777648925781,0.9990000128746032,0.6763072609901428,0.5649164319038391,293.171142578125,297.1499938964844,293.1499938964844,0.0170687269419431,-4011.983642578125,304.1520690917969,0.4237513244152069,0.0533605776727199,0.2566158771514892,291.2122497558594,291.1499938964844,260.23931884765625,258.7304992675781,279.16796875,293.3704528808594,291.2135009765625,1.0,0.4101590812206268,0.6049769520759583,0.6049769520759583,0.9923768043518066,1.0,-2.002209186553955,0.8585261702537537,1.1436829566955566,0.0861929729580879,0.0,0.0,0.9000268578529358,102.4363784790039,104.0,50.63104248046875,-24340.140625,805.1262817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02880859375,309.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,34392.78125,34200.0,0.0,0.0,0.5661699771881104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7292916774749756,1.729317545890808,-2.593738645373378e-05,0.0,0.0005745905218645,0.0,0.0,594.4384155273438,0.0,0.0,0.0,0.9539934396743774,4.0,0.0,1.0
644100,293.175048828125,297.1499938964844,293.1499938964844,0.0952018573880195,-2200.6279296875,304.15283203125,0.6397359371185303,0.1530244350433349,0.1408378034830093,293.58514404296875,297.1499938964844,293.1499938964844,0.0088645853102207,-606.2892456054688,301.1254577636719,0.4114097356796264,0.050000000745058,0.0508019104599952,293.2239990234375,297.1499938964844,293.1499938964844,0.368150919675827,-5020.78759765625,304.16558837890625,0.9160202741622924,0.4565488398075104,0.3210087120532989,293.25201416015625,297.1499938964844,293.1499938964844,0.5163483619689941,-8855.5029296875,304.1723327636719,0.9990000128746032,0.6748313307762146,0.5658946633338928,293.1711730957031,297.1499938964844,293.1499938964844,0.0169096551835536,-3991.630859375,304.1519775390625,0.4225007891654968,0.0530871711671352,0.255476713180542,291.2206420898437,291.1499938964844,260.25848388671875,258.7459716796875,279.1673889160156,293.3739624023437,291.2214050292969,1.0,0.4102631211280823,0.6058022975921631,0.6058022975921631,0.992966651916504,1.0,-2.0008633136749268,0.8586037158966064,1.1422595977783203,0.0867208316922187,0.0,0.0,0.8944538235664368,102.70989990234376,104.0,36.75830459594727,-24321.998046875,804.9025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065185546875,309.68359375,278.1499938964844,0.0,18000.0,313.1499938964844,34429.6171875,33120.0,0.0,0.0,0.5660117268562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7188653945922852,1.7188910245895386,-2.572740231698845e-05,0.0,0.0005744299851357,0.0,0.0,585.3377685546875,0.0,0.0,0.0,0.9340456128120422,4.0,0.0,1.0
644160,293.17401123046875,297.1499938964844,293.1499938964844,0.0952034667134285,-2200.879150390625,304.1523132324219,0.6390610933303833,0.1529079228639602,0.1407471150159835,293.5907287597656,297.1499938964844,293.1499938964844,0.0087454449385404,-601.3776245117188,301.03326416015625,0.4109940826892853,0.050000000745058,0.0508199483156204,293.2239990234375,297.1499938964844,293.1499938964844,0.3674741089344024,-5014.18798828125,304.1639709472656,0.9144004583358764,0.4556129276752472,0.3203712105751037,293.2546081542969,297.1499938964844,293.1499938964844,0.5179502367973328,-8881.380859375,304.16534423828125,0.9990000128746032,0.673031747341156,0.5674028396606445,293.1712951660156,297.1499938964844,293.1499938964844,0.0167812351137399,-3976.406005859375,304.15185546875,0.4210497438907623,0.0527981556951999,0.2543013989925384,291.21124267578125,291.1499938964844,260.2773742675781,258.7612609863281,279.1668701171875,293.37774658203125,291.21002197265625,1.0,0.4106005132198334,0.606607973575592,0.606607973575592,0.9936251640319824,1.0,-2.000293970108032,0.8590118885040283,1.1412822008132937,0.0872984230518341,0.0,0.0,0.8911685347557068,103.15676879882812,107.0,4.169551372528076,-24247.734375,805.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,309.6797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,33581.4296875,33120.0,0.0,0.0,0.565657913684845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6878066062927246,1.6878314018249512,-2.489307189534884e-05,0.0,0.0005740708438679,0.0,0.0,555.5087890625,0.0,0.0,0.0,0.9324707388877868,4.0,0.0,1.0
644220,293.17303466796875,297.1499938964844,293.1499938964844,0.0951616615056991,-2200.1953125,304.1519775390625,0.6382418274879456,0.1527982801198959,0.1406680643558502,293.5962829589844,297.1499938964844,293.1499938964844,0.0086265681311488,-596.2476196289062,300.9412841796875,0.4104551672935486,0.050000000745058,0.0508435778319835,293.2239990234375,297.1499938964844,293.1499938964844,0.3666161596775055,-5005.33935546875,304.1629943847656,0.9125262498855592,0.4546792805194855,0.3197409808635711,293.2586975097656,297.1499938964844,293.1499938964844,0.5198312401771545,-8910.4267578125,304.1591491699219,0.9990000128746032,0.6709061861038208,0.5693725943565369,293.1714782714844,297.1499938964844,293.1499938964844,0.0166355445981025,-3958.370849609375,304.1517944335937,0.4194237291812897,0.0524922795593738,0.2530792653560638,291.2071533203125,291.1499938964844,260.29595947265625,258.77642822265625,279.1664428710937,293.3818359375,291.20703125,1.0,0.4111393392086029,0.6073956489562988,0.6073956489562988,0.9942836761474608,1.0,-2.000383377075196,0.8597018718719482,1.1406813859939575,0.0879197269678115,0.0,0.0,0.8878167271614075,103.75562286376952,107.0,-0.3535694777965545,-24246.25390625,808.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,309.70587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,33409.5703125,33120.0,0.0,0.0,0.5652049779891968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6771552562713623,1.6771798133850098,-2.4636559828650206e-05,0.0,0.0005736111779697,0.0,0.0,545.919677734375,0.0,0.0,0.0,0.9273073077201844,4.0,0.0,1.0
644280,293.17205810546875,297.1499938964844,293.1499938964844,0.0951072722673416,-2199.2294921875,304.1517028808594,0.6373023390769958,0.1526946872472763,0.1405993700027465,293.6018371582031,297.1499938964844,293.1499938964844,0.0085073597729206,-590.9631958007812,300.84912109375,0.4098131954669952,0.050000000745058,0.0508720763027668,293.2239990234375,297.1499938964844,293.1499938964844,0.3656860291957855,-4995.5908203125,304.1623229980469,0.9104450941085817,0.4537400007247925,0.3191125392913818,293.26416015625,297.1499938964844,293.1499938964844,0.5220807194709778,-8944.1240234375,304.1534118652344,0.9990000128746032,0.6684532165527344,0.5717397928237915,293.1717224121094,297.1499938964844,293.1499938964844,0.0164793990552425,-3938.6689453125,304.1517333984375,0.4176485240459442,0.0521686598658561,0.2518028616905212,291.2062683105469,291.1499938964844,260.31427001953125,258.7914123535156,279.1660461425781,293.38623046875,291.20611572265625,1.0,0.4118485450744629,0.6081697344779968,0.6081697344779968,0.9949421882629396,1.0,-2.001012325286865,0.8606237173080444,1.1403887271881104,0.0885779038071632,0.0,0.0,0.884150505065918,104.48645782470705,95.0,-1.788984775543213,-24250.236328125,811.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2039794921875,309.72955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,33346.61328125,33120.0,0.0,0.0,0.5647070407867432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6679940223693848,1.668018460273743,-2.4436227249680087e-05,0.0,0.0005731058772653,0.0,0.0,538.0516967773438,0.0,0.0,0.0,0.9229028224945068,4.0,0.0,1.0
644340,293.1710510253906,297.1499938964844,293.1499938964844,0.0950077176094055,-2197.364990234375,304.1515808105469,0.6376561522483826,0.152617871761322,0.1405005156993866,293.6073303222656,297.1499938964844,293.1499938964844,0.0083783566951751,-585.0076293945312,300.7567749023437,0.4101922810077667,0.050000000745058,0.0508552230894565,293.22393798828125,297.1499938964844,293.1499938964844,0.3646408021450043,-4984.45068359375,304.1619873046875,0.910573422908783,0.4528128802776336,0.3184520006179809,293.2693176269531,297.1499938964844,293.1499938964844,0.5205993056297302,-8922.7265625,304.1556091308594,0.9990000128746032,0.6659937500953674,0.5703396797180176,293.1719665527344,297.1499938964844,293.1499938964844,0.0162882842123508,-3914.114013671875,304.1517944335937,0.4169498085975647,0.0518470481038093,0.2502660751342773,291.2076110839844,291.1499938964844,260.332275390625,258.8062744140625,279.1669616699219,293.390869140625,291.2084045410156,1.0,0.4104259610176086,0.6090835928916931,0.6090835928916931,0.995600700378418,1.0,-1.995455861091613,0.8588019013404846,1.1366539001464844,0.0888402834534645,0.0,0.0,0.8802167773246765,103.9736785888672,95.0,3.9724528789520255,-24207.365234375,804.5578002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,309.7590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,33322.890625,33120.0,0.0,0.0,0.5641443729400635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6594345569610596,1.6594587564468384,-2.4257911718450487e-05,0.0,0.0005725348019041,0.0,0.0,530.8914184570312,0.0,0.0,0.0,0.9188145399093628,4.0,0.0,1.0
644400,293.1698913574219,297.1499938964844,293.1499938964844,0.0948326215147972,-2193.939208984375,304.151611328125,0.638949453830719,0.1525783985853195,0.1404015272855758,293.6126403808594,297.1499938964844,293.1499938964844,0.0082407621666789,-578.3007202148438,300.66656494140625,0.4112926125526428,0.050000000745058,0.0508070737123489,293.2238464355469,297.1499938964844,293.1499938964844,0.3632913827896118,-4969.740234375,304.1622619628906,0.912257730960846,0.4518958032131195,0.3177774548530578,293.2712097167969,297.1499938964844,293.1499938964844,0.5160606503486633,-8857.2939453125,304.16290283203125,0.9990000128746032,0.6641095876693726,0.5663199424743652,293.172119140625,297.1499938964844,293.1499938964844,0.016069708392024,-3885.042236328125,304.15185546875,0.4170390963554382,0.0515379011631011,0.2486190795898437,291.2182922363281,291.1499938964844,260.3500061035156,258.82098388671875,279.1681213378906,293.3950500488281,291.219970703125,1.0,0.4079933762550354,0.6100777387619019,0.6100777387619019,0.9962591528892516,1.0,-1.985732078552246,0.8551459312438965,1.1305861473083496,0.0887268260121345,0.0,0.0,0.8746395707130432,102.60125732421876,98.0,18.15022850036621,-24133.203125,791.6189575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,309.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,33346.36328125,32040.0,0.0,0.0,0.5634286999702454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6496821641921997,1.649706244468689,-2.406725070613902e-05,0.0,0.0005718084867112,0.0,0.0,522.9862670898438,0.0,0.0,0.0,0.8991069793701172,4.0,0.0,1.0
644460,293.1686096191406,297.1499938964844,293.1499938964844,0.0948105752468109,-2193.595458984375,304.1513671875,0.6395713686943054,0.1525746136903762,0.140361487865448,293.6175537109375,297.1499938964844,293.1499938964844,0.0081142717972397,-572.3303833007812,300.5733947753906,0.4118151068687439,0.050000000745058,0.0507846400141716,293.2237548828125,297.1499938964844,293.1499938964844,0.3623691201210022,-4960.04345703125,304.16168212890625,0.9126951694488524,0.4509761929512024,0.3171243667602539,293.27069091796875,297.1499938964844,293.1499938964844,0.5140514373779297,-8829.7900390625,304.1640930175781,0.9990000128746032,0.6626723408699036,0.5644350647926331,293.1722412109375,297.1499938964844,293.1499938964844,0.0158954542130231,-3862.493896484375,304.1518249511719,0.4165400564670563,0.0512335374951362,0.2471397519111633,291.21734619140625,291.1499938964844,260.3671875,258.8352966308594,279.1680603027344,293.3984375,291.2169189453125,1.0,0.4069500267505646,0.6109765768051147,0.6109765768051147,0.9969245195388794,1.0,-1.979605793952942,0.8530769348144531,1.1265288591384888,0.0887934193015098,0.0,0.0,0.8700936436653137,101.93440246582033,98.0,3.787345170974731,-24018.404296875,784.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583679199219,309.8095703125,278.1499938964844,0.0,18000.0,313.1499938964844,32529.458984375,32040.0,0.0,0.0,0.5624274015426636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6173609495162964,1.6173841953277588,-2.324128399777692e-05,0.0,0.000570792297367,0.0,0.0,494.4261169433594,0.0,0.0,0.0,0.8968779444694519,4.0,0.0,1.0
644520,293.16729736328125,297.1499938964844,293.1499938964844,0.0947846472263336,-2193.0927734375,304.1511535644531,0.6398269534111023,0.1525984704494476,0.1403632760047912,293.6220703125,297.1499938964844,293.1499938964844,0.0079936273396015,-566.4591674804688,300.4813537597656,0.4120097458362579,0.050000000745058,0.0507763624191284,293.2236633300781,297.1499938964844,293.1499938964844,0.361320436000824,-4948.791015625,304.1614990234375,0.9124237895011902,0.4500589072704315,0.3164816498756408,293.2703857421875,297.1499938964844,293.1499938964844,0.5130195617675781,-8816.37890625,304.16339111328125,0.9990000128746032,0.6612032651901245,0.563737154006958,293.1723327636719,297.1499938964844,293.1499938964844,0.0157249681651592,-3839.856201171875,304.1517944335937,0.4157098233699798,0.0509357005357742,0.2457475811243057,291.21978759765625,291.1499938964844,260.38360595703125,258.8489685058594,279.1675720214844,293.40155029296875,291.2204284667969,1.0,0.4062790870666504,0.6118192076683044,0.6118192076683044,0.9975898265838624,1.0,-1.975495457649231,0.8518651723861694,1.1236302852630615,0.0890425592660904,0.0,0.0,0.8652455806732178,101.65959930419922,101.0,7.756049633026123,-23986.138671875,779.8135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,309.8512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,32385.65625,32040.0,0.0,0.0,0.5612794160842896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6040127277374268,1.6040356159210205,-2.294764817634132e-05,0.0,0.0005696272128261,0.0,0.0,483.5705261230469,0.0,0.0,0.0,0.8904450535774231,4.0,0.0,1.0
644580,293.166015625,297.1499938964844,293.1499938964844,0.0947624668478965,-2192.62939453125,304.1510009765625,0.6398515105247498,0.1526283919811248,0.1403885930776596,293.6263732910156,297.1499938964844,293.1499938964844,0.0078744012862443,-560.5363159179688,300.3899230957031,0.4120003283023834,0.050000000745058,0.0507767908275127,293.2236022949219,297.1499938964844,293.1499938964844,0.360221117734909,-4936.9326171875,304.1614074707031,0.911715030670166,0.4491390883922577,0.3158449530601501,293.2709350585937,297.1499938964844,293.1499938964844,0.5126392841339111,-8812.359375,304.16162109375,0.9990000128746032,0.6595748066902161,0.56377112865448,293.1723937988281,297.1499938964844,293.1499938964844,0.0155606819316744,-3817.696533203125,304.1517639160156,0.4146902561187744,0.0506418049335479,0.244422510266304,291.2247619628906,291.1499938964844,260.3993225097656,258.862060546875,279.1668701171875,293.4043884277344,291.2252197265625,1.0,0.4059543311595917,0.6126099824905396,0.6126099824905396,0.9982551336288452,1.0,-1.9726402759552,0.8511790037155151,1.1214613914489746,0.0893690735101699,0.0,0.0,0.859756350517273,101.62513732910156,101.0,9.829597473144531,-23961.083984375,777.3048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,309.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,32346.404296875,32040.0,0.0,0.0,0.5600488781929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5911133289337158,1.59113609790802,-2.268849311803933e-05,0.0,0.0005683783674612,0.0,0.0,473.5616149902344,0.0,0.0,0.0,0.8842864036560059,4.0,0.0,1.0
644640,293.16485595703125,297.1499938964844,293.1499938964844,0.0947669148445129,-2192.698486328125,304.1507873535156,0.6396582126617432,0.1526570320129394,0.1404225528240203,293.6305236816406,297.1499938964844,293.1499938964844,0.0077591431327164,-554.7784423828125,300.2974548339844,0.411813735961914,0.050000000745058,0.0507847741246223,293.2235717773437,297.1499938964844,293.1499938964844,0.3592014610767364,-4925.99072265625,304.1611633300781,0.910631000995636,0.448216825723648,0.3152120113372803,293.2725524902344,297.1499938964844,293.1499938964844,0.5130164623260498,-8819.166015625,304.1588134765625,0.9990000128746032,0.6577237248420715,0.5644407868385315,293.1724548339844,297.1499938964844,293.1499938964844,0.0154065089300274,-3796.891845703125,304.1517333984375,0.4134992659091949,0.0503464005887508,0.2431389540433883,291.2274475097656,291.1499938964844,260.4143371582031,258.87457275390625,279.1661071777344,293.4073181152344,291.2275695800781,1.0,0.4059245884418487,0.6133572459220886,0.6133572459220886,0.9989205002784728,1.0,-1.97083044052124,0.8509310483932495,1.1198993921279907,0.0897617936134338,0.0,0.0,0.8543094992637634,101.79869079589844,89.0,7.668612957000732,-23938.712890625,776.3729858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54229736328125,309.9173583984375,278.1499938964844,0.0,18000.0,313.1499938964844,32336.4765625,32040.0,0.0,0.0,0.5587617754936218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5781315565109253,1.5781539678573608,-2.2436412109527737e-05,0.0,0.0005670721293427,0.0,0.0,463.7330627441406,0.0,0.0,0.0,0.8781613707542419,4.0,0.0,1.0
644700,293.16363525390625,297.1499938964844,293.1499938964844,0.0947386175394058,-2192.133056640625,304.15069580078125,0.6407105922698975,0.1527042239904403,0.1404222548007965,293.63458251953125,297.1499938964844,293.1499938964844,0.0076376488432288,-548.5478515625,300.2047424316406,0.4126240611076355,0.050000000745058,0.0507504492998123,293.2234191894531,297.1499938964844,293.1499938964844,0.358130007982254,-4914.419921875,304.1611022949219,0.9116629362106324,0.4473104774951935,0.3145516812801361,293.2738037109375,297.1499938964844,293.1499938964844,0.5099170207977295,-8774.7861328125,304.1629638671875,0.9990000128746032,0.6559239029884338,0.5615484714508057,293.17242431640625,297.1499938964844,293.1499938964844,0.0152317322790622,-3773.065673828125,304.1517333984375,0.413332462310791,0.050064954906702,0.2416731715202331,291.2303466796875,291.1499938964844,260.4286499023437,258.88653564453125,279.16656494140625,293.4103698730469,291.231201171875,1.0,0.4038684666156769,0.614218533039093,0.614218533039093,0.9995858073234558,1.0,-1.963265299797058,0.8481035232543945,1.1151617765426636,0.0897673144936561,0.0,0.0,0.8486954569816589,100.8141860961914,89.0,10.739367485046388,-23870.01171875,766.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5947570800781,309.9502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,32333.984375,30960.0,0.0,0.0,0.5574001669883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5652183294296265,1.5652406215667725,-2.2189360606716942e-05,0.0,0.0005656903376802,0.0,0.0,454.1253051757813,0.0,0.0,0.0,0.8570717573165894,4.0,0.0,1.0
644760,293.16241455078125,297.1499938964844,293.1499938964844,0.0947721228003501,-2192.859375,304.1505126953125,0.6427217125892639,0.1527722030878067,0.1404130905866623,293.6385192871094,297.1499938964844,293.1499938964844,0.0075142104178667,-542.2581787109375,300.1092529296875,0.4141891598701477,0.050000000745058,0.050685916095972,293.2232360839844,297.1499938964844,293.1499938964844,0.3573054075241089,-4905.75,304.1605529785156,0.9142990708351136,0.446418434381485,0.3138806819915771,293.2718200683594,297.1499938964844,293.1499938964844,0.5045363306999207,-8697.8232421875,304.1704406738281,0.9990000128746032,0.6547389030456543,0.5560702085494995,293.1723327636719,297.1499938964844,293.1499938964844,0.0150949656963348,-3755.353515625,304.1489562988281,0.4142518043518066,0.050000000745058,0.2405136674642563,291.2255554199219,291.1499938964844,260.4423217773437,258.89794921875,279.1671142578125,293.4130554199219,291.2253112792969,1.0,0.4009007513523102,0.6151168346405029,0.6151168346405029,0.9996686577796936,1.0,-1.9522005319595337,0.843730628490448,1.1084699630737305,0.0894388929009437,0.0,0.0,0.8440313339233398,99.00957489013672,92.0,-1.4216798543930054,-23706.8671875,751.6366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6629333496094,309.9642028808594,278.1499938964844,0.0,18000.0,313.1499938964844,31486.0234375,30960.0,0.0,0.0,0.555763304233551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5316866636276243,1.5317081212997437,-2.1367000954342075e-05,0.0,0.0005640290910378,0.0,0.0,427.2005615234375,0.0,0.0,0.0,0.8542734384536743,4.0,0.0,1.0
644820,293.1612854003906,297.1499938964844,293.1499938964844,0.0947412550449371,-2192.198486328125,304.1504821777344,0.6440367102622986,0.1528393179178238,0.1404374688863754,293.6425170898437,297.1499938964844,293.1499938964844,0.0073933121748268,-535.8018798828125,300.01617431640625,0.4151829779148102,0.050000000745058,0.0506461560726165,293.2230834960937,297.1499938964844,293.1499938964844,0.3561685383319855,-4893.35693359375,304.16070556640625,0.9157153964042664,0.4455190598964691,0.3132316768169403,293.2674560546875,297.1499938964844,293.1499938964844,0.500584065914154,-8642.6162109375,304.1737976074219,0.9990000128746032,0.654053807258606,0.5526665449142456,293.1723327636719,297.1499938964844,293.1499938964844,0.0150424931198358,-3748.197998046875,304.1449279785156,0.4151853024959564,0.050000000745058,0.2402465492486953,291.2311706542969,291.1499938964844,260.4553527832031,258.9088439941406,279.16650390625,293.4153747558594,291.23193359375,1.0,0.3994328081607818,0.6158962845802307,0.6158962845802307,0.9997515082359314,1.0,-1.945692539215088,0.8413717746734619,1.104320764541626,0.0893809795379638,0.0,0.0,0.8381019234657288,97.9007339477539,92.0,7.8852620124816895,-23649.115234375,742.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353820800781,310.0084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,31353.3828125,30960.0,0.0,0.0,0.5539398789405823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.516337752342224,1.5163588523864746,-2.10529105970636e-05,0.0,0.000562178553082,0.0,0.0,416.02532958984375,0.0,0.0,0.0,0.8468665480613708,4.0,0.0,1.0
