time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644880,293.16021728515625,297.1499938964844,293.1499938964844,0.0947348326444625,-2192.026123046875,304.150390625,0.6448614597320557,0.1529034823179245,0.1404736489057541,293.6465759277344,297.1499938964844,293.1499938964844,0.0072757694870233,-529.4833374023438,299.9219665527344,0.4157840311527252,0.050000000745058,0.0506225563585758,293.2229919433594,297.1499938964844,293.1499938964844,0.3550916016101837,-4881.673828125,304.1607360839844,0.916282057762146,0.4446107149124145,0.3125869333744049,293.2633972167969,297.1499938964844,293.1499938964844,0.498041033744812,-8608.162109375,304.174072265625,0.9990000128746032,0.6533650755882263,0.5506362915039062,293.1724853515625,297.1499938964844,293.1499938964844,0.01500931289047,-3743.853515625,304.1404724121094,0.4157841801643371,0.050000000745058,0.2401318103075027,291.2356872558594,291.1499938964844,260.4678039550781,258.9192810058594,279.1656799316406,293.4179077148437,291.2359619140625,1.0,0.3984250724315643,0.6166186332702637,0.6166186332702637,0.9998342990875244,1.0,-1.941527009010315,0.8400233387947083,1.1015037298202517,0.0895421132445335,0.0,0.0,0.8319169282913208,97.23902130126952,95.0,8.374160766601562,-23602.3359375,737.0852661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80206298828125,310.04351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31324.083984375,30960.0,0.0,0.0,0.552034318447113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005927085876465,1.5006134510040283,-2.075782867905218e-05,0.0,0.0005602446617558,0.0,0.0,405.1021728515625,0.0,0.0,0.0,0.839445948600769,4.0,0.0,1.0
644940,293.15924072265625,297.1499938964844,293.1499938964844,0.0947672128677368,-2192.6396484375,304.1502685546875,0.6453540921211243,0.1529660522937774,0.1405183523893356,293.65069580078125,297.1499938964844,293.1499938964844,0.0071625686250627,-523.3933715820312,299.8255920410156,0.4161166548728943,0.050000000745058,0.050609640777111,293.2229309082031,297.1499938964844,293.1499938964844,0.3541391789913177,-4871.4423828125,304.1604919433594,0.916272521018982,0.4436981081962585,0.3119458556175232,293.2603454589844,297.1499938964844,293.1499938964844,0.4965682625770569,-8589.33203125,304.17236328125,0.9990000128746032,0.6525300145149231,0.5495219826698303,293.1727600097656,297.1499938964844,293.1499938964844,0.0149872293695807,-3741.369140625,304.1356811523437,0.4161166548728943,0.050000000745058,0.2400703579187393,291.2362670898437,291.1499938964844,260.4797058105469,258.9292297363281,279.164794921875,293.4207763671875,291.236083984375,1.0,0.3978391587734222,0.6172937750816345,0.6172937750816345,0.9999171495437622,1.0,-1.938848853111267,0.83931565284729,1.099533200263977,0.0898113325238227,0.0,0.0,0.8260890245437622,96.87108612060548,95.0,3.9089553356170654,-23561.79296875,733.7071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8610534667969,310.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,31307.52734375,30960.0,0.0,0.0,0.5500791072845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852182865142822,1.4852386713027954,-2.0475326891755685e-05,0.0,0.0005582603625953,0.0,0.0,394.6715393066406,0.0,0.0,0.0,0.8322686553001404,4.0,0.0,1.0
645000,293.1583557128906,297.1499938964844,293.1499938964844,0.0948360338807106,-2193.991455078125,304.15008544921875,0.6455584168434143,0.1530262529850006,0.1405699104070663,293.6549377441406,297.1499938964844,293.1499938964844,0.0070531205274164,-517.50048828125,299.7270202636719,0.4162160158157348,0.050000000745058,0.0506058111786842,293.222900390625,297.1499938964844,293.1499938964844,0.3533088266849518,-4862.62158203125,304.1600952148437,0.9157686829566956,0.4427825808525085,0.3113089501857757,293.2586364746094,297.1499938964844,293.1499938964844,0.4960527122020721,-8584.296875,304.1692199707031,0.9990000128746032,0.6514710783958435,0.5491903424263,293.17315673828125,297.1499938964844,293.1499938964844,0.01497473847121,-3740.536865234375,304.1305236816406,0.4162160158157348,0.050000000745058,0.2400521785020828,291.23309326171875,291.1499938964844,260.49102783203125,258.938720703125,279.1639404296875,293.4239501953125,291.232421875,1.0,0.3976132571697235,0.6179254055023193,0.6179254055023193,1.0,1.0,-1.93743908405304,0.8391523957252502,1.098286747932434,0.0901713296771049,0.0,0.0,0.8208472728729248,96.75275421142578,98.0,-3.322892189025879,-23526.84375,732.1806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9110412597656,310.0882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,31287.318359375,29880.0,0.0,0.0,0.5481056571006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4706684350967407,1.4706885814666748,-2.0209592548781075e-05,0.0,0.0005562576116062,0.0,0.0,384.96490478515625,0.0,0.0,0.0,0.8105074167251587,4.0,0.0,1.0
645060,293.1575012207031,297.1499938964844,293.1499938964844,0.0950794667005539,-2198.939208984375,304.1496276855469,0.6455082297325134,0.1530840396881103,0.1406267136335373,293.6592102050781,297.1499938964844,293.1499938964844,0.006951336748898,-512.3529663085938,299.6204528808594,0.4161103069782257,0.050000000745058,0.0506099052727222,293.22283935546875,297.1499938964844,293.1499938964844,0.3531200289726257,-4861.32275390625,304.1585998535156,0.9148361682891846,0.4418684840202331,0.3106767535209656,293.2583923339844,297.1499938964844,293.1499938964844,0.4971295297145843,-8602.3291015625,304.1637268066406,0.9990000128746032,0.6501436233520508,0.5495432615280151,293.1736755371094,297.1499938964844,293.1499938964844,0.0149973221123218,-3746.22216796875,304.1248474121094,0.4161103069782257,0.050000000745058,0.2400715947151184,291.2098693847656,291.1499938964844,260.5018615722656,258.94781494140625,279.1630554199219,293.4273376464844,291.20684814453125,1.0,0.3977022171020508,0.6185133457183838,0.6185133457183838,1.0,1.0,-1.937138795852661,0.8394648432731628,1.097674012184143,0.0906106233596801,0.0,0.0,0.8190109133720398,96.85230255126952,98.0,-35.83979415893555,-23428.841796875,732.2667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9623413085937,310.07177734375,278.1499938964844,0.0,18000.0,313.1499938964844,30366.359375,29880.0,0.0,0.0,0.5460190176963806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390337467193604,1.4390531778335571,-1.9442361008259468e-05,0.0,0.0005541399004869,0.0,0.0,361.8641662597656,0.0,0.0,0.0,0.8087387681007385,4.0,0.0,1.0
645120,293.15673828125,297.1499938964844,293.1499938964844,0.0952486470341682,-2202.32470703125,304.1493835449219,0.6452385783195496,0.1531384587287902,0.1406876891851425,293.6635437011719,297.1499938964844,293.1499938964844,0.006850698031485,-507.00494384765625,299.51544189453125,0.4158287644386291,0.050000000745058,0.0506208501756191,293.2228088378906,297.1499938964844,293.1499938964844,0.3526618778705597,-4856.7265625,304.1578674316406,0.9135446548461914,0.4409554600715637,0.3100517690181732,293.2596740722656,297.1499938964844,293.1499938964844,0.4984706342220306,-8623.4912109375,304.1588134765625,0.9990000128746032,0.6485211849212646,0.5504863858222961,293.1743469238281,297.1499938964844,293.1499938964844,0.01500731613487,-3749.45068359375,304.1188049316406,0.4158287644386291,0.050000000745058,0.2401235103607177,291.19451904296875,291.1499938964844,260.5121765136719,258.9564819335937,279.1622314453125,293.43096923828125,291.1932373046875,1.0,0.3980633318424225,0.6190622448921204,0.6190622448921204,1.0,1.0,-1.937799334526062,0.8401860594749451,1.0976133346557615,0.0911158695816993,0.0,0.0,0.8176549673080444,97.14010620117188,101.0,-34.627376556396484,-23424.41015625,733.7478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0017395019531,310.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,30135.080078125,29880.0,0.0,0.0,0.5439582467079163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4305107593536377,1.4305299520492554,-1.92415409401292e-05,0.0,0.0005520484410226,0.0,0.0,355.845947265625,0.0,0.0,0.0,0.8045765161514282,4.0,0.0,1.0
645180,293.15606689453125,297.1499938964844,293.1499938964844,0.0953827053308487,-2204.980224609375,304.1492614746094,0.6447769403457642,0.1531878262758255,0.140750378370285,293.6679992675781,297.1499938964844,293.1499938964844,0.0067479088902473,-501.3738708496094,299.41119384765625,0.415396511554718,0.050000000745058,0.0506377853453159,293.2227783203125,297.1499938964844,293.1499938964844,0.3520725071430206,-4850.55615234375,304.1575012207031,0.9119463562965392,0.4400351345539093,0.3094282448291778,293.2624816894531,297.1499938964844,293.1499938964844,0.5002012252807617,-8649.798828125,304.154052734375,0.9990000128746032,0.6465774178504944,0.5519431829452515,293.1751708984375,297.1499938964844,293.1499938964844,0.0150120584294199,-3751.66357421875,304.1122741699219,0.415396511554718,0.050000000745058,0.240203857421875,291.1845703125,291.1499938964844,260.52203369140625,258.9648132324219,279.16143798828125,293.434814453125,291.1832580566406,1.0,0.398660272359848,0.6195759773254395,0.6195759773254395,1.0,1.0,-1.939286470413208,0.8412580490112305,1.0980284214019775,0.0916773378849029,0.0,0.0,0.8163479566574097,97.59249114990234,101.0,-31.975156784057617,-23425.212890625,736.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0241394042969,310.0943298339844,278.1499938964844,0.0,18000.0,313.1499938964844,30038.21875,29880.0,0.0,0.0,0.542005717754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4245790243148804,1.424598217010498,-1.9116796465823427e-05,0.0,0.0005500669358298,0.0,0.0,351.88311767578125,0.0,0.0,0.0,0.8017301559448242,4.0,0.0,1.0
645240,293.15545654296875,297.1499938964844,293.1499938964844,0.0955271944403648,-2207.846923828125,304.1491394042969,0.6441512703895569,0.1532314419746399,0.1408132314682006,293.67254638671875,297.1499938964844,293.1499938964844,0.0066468911245465,-495.78851318359375,299.3053283691406,0.4148381054401397,0.050000000745058,0.0506599210202693,293.2228088378906,297.1499938964844,293.1499938964844,0.3515207767486572,-4844.8056640625,304.1571655273437,0.9100970029830932,0.4391084909439087,0.3088037669658661,293.26678466796875,297.1499938964844,293.1499938964844,0.502491295337677,-8683.75390625,304.1491394042969,0.9990000128746032,0.6443127989768982,0.5538415908813477,293.1761169433594,297.1499938964844,293.1499938964844,0.0150199495255947,-3754.46484375,304.1052551269531,0.4148381054401397,0.050000000745058,0.2403088510036468,291.1734924316406,291.1499938964844,260.5314636230469,258.9727478027344,279.1607360839844,293.4388732910156,291.1719970703125,1.0,0.3994594514369964,0.6200587153434753,0.6200587153434753,1.0,1.0,-1.9414790868759155,0.842629075050354,1.0988500118255615,0.0922867357730865,0.0,0.0,0.8158827424049377,98.18746948242188,89.0,-32.149295806884766,-23429.080078125,740.1793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0301208496094,310.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,29975.986328125,29880.0,0.0,0.0,0.5401886701583862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4207894802093506,1.4208084344863892,-1.903724296425935e-05,0.0,0.0005482228589244,0.0,0.0,349.3659362792969,0.0,0.0,0.0,0.7999701499938965,4.0,0.0,1.0
645300,293.1548156738281,297.1499938964844,293.1499938964844,0.0956188142299652,-2209.673095703125,304.1491394042969,0.644886314868927,0.1532892733812332,0.1408364921808242,293.67706298828125,297.1499938964844,293.1499938964844,0.0065391352400183,-489.64361572265625,299.1993103027344,0.4153817296028137,0.050000000745058,0.0506383627653121,293.2227783203125,297.1499938964844,293.1499938964844,0.3508553802967071,-4837.69384765625,304.1570739746094,0.9105079174041748,0.43819460272789,0.3081484735012054,293.2707824707031,297.1499938964844,293.1499938964844,0.501065194606781,-8662.61328125,304.15203857421875,0.9990000128746032,0.6420457363128662,0.5519933700561523,293.1771240234375,297.1499938964844,293.1499938964844,0.0150001617148518,-3753.25830078125,304.0980224609375,0.4153817296028137,0.050000000745058,0.2402065992355346,291.1644592285156,291.1499938964844,260.5404968261719,258.9803466796875,279.16143798828125,293.443359375,291.1640014648437,1.0,0.3981434106826782,0.6206780076026917,0.6206780076026917,1.0,1.0,-1.9375865459442136,0.8412759304046631,1.0963106155395508,0.0924781784415245,0.0,0.0,0.8158683776855469,97.58563995361328,89.0,-25.212495803833008,-23389.390625,735.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02374267578125,310.0847473144531,278.1499938964844,0.0,18000.0,313.1499938964844,29925.4296875,28800.0,0.0,0.0,0.5384975671768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.419249176979065,1.4192681312561035,-1.899924609460868e-05,0.0,0.0005465066060423,0.0,0.0,348.2728271484375,0.0,0.0,0.0,0.7842400670051575,4.0,0.0,1.0
645360,293.15411376953125,297.1499938964844,293.1499938964844,0.0957667157053947,-2212.68310546875,304.1490173339844,0.6466060280799866,0.1533668488264084,0.1408484727144241,293.6816101074219,297.1499938964844,293.1499938964844,0.0064287288114428,-483.37591552734375,299.089599609375,0.4167082607746124,0.050000000745058,0.0505869351327419,293.22265625,297.1499938964844,293.1499938964844,0.3504137396812439,-4833.23291015625,304.1565856933594,0.9125165939331056,0.437293529510498,0.3074809908866882,293.2715148925781,297.1499938964844,293.1499938964844,0.4973330497741699,-8608.3447265625,304.1584777832031,0.9990000128746032,0.6403659582138062,0.5475562810897827,293.1780700683594,297.1499938964844,293.1499938964844,0.0149764437228441,-3752.1533203125,304.0906677246094,0.4167082607746124,0.050000000745058,0.239962637424469,291.14825439453125,291.1499938964844,260.5491027832031,258.9876708984375,279.1625671386719,293.447998046875,291.1467590332031,1.0,0.3958251178264618,0.6213902831077576,0.6213902831077576,1.0,1.0,-1.929513931274414,0.8380785584449768,1.091435432434082,0.0922897607088089,0.0,0.0,0.8174905180931091,96.1622314453125,77.0,-34.95125198364258,-23245.6015625,723.8718872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267944335937,310.0558166503906,278.1499938964844,0.0,18000.0,313.1499938964844,29034.08203125,28800.0,0.0,0.0,0.5367183685302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991656303405762,1.3991841077804563,-1.845394217525609e-05,0.0,0.0005447008879855,0.0,0.0,333.55133056640625,0.0,0.0,0.0,0.7876911759376526,4.0,0.0,1.0
645420,293.1533203125,297.1499938964844,293.1499938964844,0.0957520008087158,-2212.32958984375,304.14923095703125,0.6491264700889587,0.1534665822982788,0.1408580541610717,293.6861267089844,297.1499938964844,293.1499938964844,0.0063124010339379,-476.2889099121094,298.9859924316406,0.4186775982379913,0.050000000745058,0.0505135059356689,293.2225341796875,297.1499938964844,293.1499938964844,0.3493774533271789,-4821.71044921875,304.15728759765625,0.9158254265785216,0.4364017248153686,0.3068058490753174,293.268310546875,297.1499938964844,293.1499938964844,0.4907306730747223,-8512.6083984375,304.1689758300781,0.9990000128746032,0.6394531726837158,0.5411583781242371,293.1789245605469,297.1499938964844,293.1499938964844,0.0149116497486829,-3743.762451171875,304.08355712890625,0.4186775982379913,0.050000000745058,0.239614337682724,291.15008544921875,291.1499938964844,260.557373046875,258.9946594238281,279.1639404296875,293.4527587890625,291.1514892578125,1.0,0.3926112949848175,0.6221902370452881,0.6221902370452881,1.0,1.0,-1.9182971715927124,0.8334941267967224,1.0848031044006348,0.0918511524796485,0.0,0.0,0.8174251317977905,94.13472747802734,77.0,-9.03034210205078,-23164.357421875,708.3291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.032470703125,310.0731811523437,278.1499938964844,0.0,18000.0,313.1499938964844,28876.15234375,28800.0,0.0,0.0,0.5349025130271912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984344005584717,1.3984527587890625,-1.840580443968065e-05,0.0,0.000542858033441,0.0,0.0,332.6628723144531,0.0,0.0,0.0,0.7870579361915588,4.0,0.0,1.0
645480,293.1524658203125,297.1499938964844,293.1499938964844,0.0956392288208007,-2209.95849609375,304.1495666503906,0.6524161696434021,0.1535919457674026,0.1408714354038238,293.690673828125,297.1499938964844,293.1499938964844,0.0061906115151941,-468.5482177734375,298.8869934082031,0.4212786257266998,0.050000000745058,0.0504216365516185,293.2223815917969,297.1499938964844,293.1499938964844,0.3479527235031128,-4805.6689453125,304.1585388183594,0.9203689098358154,0.4355116784572601,0.306120216846466,293.2609558105469,297.1499938964844,293.1499938964844,0.4817726910114288,-8383.30078125,304.1818542480469,0.9990000128746032,0.6393963694572449,0.5330449342727661,293.1795959472656,297.1499938964844,293.1499938964844,0.0148201035335659,-3730.59521484375,304.076904296875,0.4212786257266998,0.050000000745058,0.2391785383224487,291.1651916503906,291.1499938964844,260.5653076171875,259.0014038085937,279.16552734375,293.4579772949219,291.1674194335937,1.0,0.3886181712150574,0.6230847835540771,0.6230847835540771,1.0,1.0,-1.90433931350708,0.8277109265327454,1.07662832736969,0.0912032425403595,0.0,0.0,0.8149372935295105,91.6000518798828,80.0,16.452993392944336,-23054.86328125,689.174560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0416259765625,310.09234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,28884.298828125,28800.0,0.0,0.0,0.5330376625061035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395309567451477,1.395327925682068,-1.8354634448769502e-05,0.0,0.000540965469554,0.0,0.0,330.829833984375,0.0,0.0,0.0,0.7854385375976562,4.0,0.0,1.0
645540,293.151611328125,297.1499938964844,293.1499938964844,0.0955543518066406,-2208.10791015625,304.1498107910156,0.654767632484436,0.1537270545959472,0.1409318894147873,293.6953125,297.1499938964844,293.1499938964844,0.0060710003599524,-460.847900390625,298.7880249023437,0.4230970442295074,0.050000000745058,0.0503606796264648,293.2222900390625,297.1499938964844,293.1499938964844,0.3465078771114349,-4789.45947265625,304.1596069335937,0.9232683777809144,0.434609055519104,0.3054544329643249,293.2509460449219,297.1499938964844,293.1499938964844,0.4752141237258911,-8290.5615234375,304.1878662109375,0.9990000128746032,0.6399528384208679,0.5275908708572388,293.1801452636719,297.1499938964844,293.1499938964844,0.0147439269348979,-3719.41357421875,304.0704650878906,0.4230970442295074,0.050000000745058,0.2388893812894821,291.18212890625,291.1499938964844,260.57293701171875,259.0079040527344,279.1659240722656,293.4637756347656,291.1837158203125,1.0,0.3862437903881073,0.6239145994186401,0.6239145994186401,1.0,1.0,-1.894721746444702,0.8238962888717651,1.070825457572937,0.0908559039235115,0.0,0.0,0.8110718131065369,89.91191864013672,80.0,27.803600311279297,-22965.375,676.3126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0561218261719,310.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,28943.34375,28800.0,0.0,0.0,0.5310952663421631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885787725448608,1.388597011566162,-1.825420076784212e-05,0.0,0.0005389941507019,0.0,0.0,327.02459716796875,0.0,0.0,0.0,0.7822670936584473,4.0,0.0,1.0
645600,293.1507873535156,297.1499938964844,293.1499938964844,0.0955510661005973,-2207.9111328125,304.1498413085937,0.6565015316009521,0.1538688242435455,0.1410158723592758,293.6999206542969,297.1499938964844,293.1499938964844,0.0059579028747975,-453.6052551269531,298.68524169921875,0.4243987500667572,0.050000000745058,0.0503185875713825,293.2222595214844,297.1499938964844,293.1499938964844,0.345292329788208,-4776.0029296875,304.1600646972656,0.9250903725624084,0.4337017834186554,0.3047950863838196,293.24127197265625,297.1499938964844,293.1499938964844,0.4705599546432495,-8226.138671875,304.1893920898437,0.9990000128746032,0.640572726726532,0.5237919688224792,293.1806030273437,297.1499938964844,293.1499938964844,0.0146901113912463,-3711.906005859375,304.0640869140625,0.4243987500667572,0.050000000745058,0.2386897206306457,291.1914367675781,291.1499938964844,260.5802917480469,259.01416015625,279.1659851074219,293.47027587890625,291.1922302246094,1.0,0.3844441771507263,0.6247175335884094,0.6247175335884094,1.0,1.0,-1.8877991437911987,0.8212830424308777,1.0665160417556765,0.0907866209745407,0.0,0.0,0.8073435425758362,88.74382019042969,83.0,24.91265869140625,-22887.12109375,667.2754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.071044921875,310.1070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,28982.3671875,27720.0,0.0,0.0,0.5291189551353455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3798561096191406,1.3798742294311523,-1.811638685467188e-05,0.0,0.0005369884893298,0.0,0.0,322.0360717773437,0.0,0.0,0.0,0.763267993927002,4.0,0.0,1.0
645660,293.1499938964844,297.1499938964844,293.1499938964844,0.0957521721720695,-2211.908203125,304.1495056152344,0.6578025817871094,0.1540170013904571,0.1411181539297104,293.7045288085937,297.1499938964844,293.1499938964844,0.0058525535278022,-447.1617126464844,298.5722961425781,0.4253300726413727,0.050000000745058,0.0502892322838306,293.2221984863281,297.1499938964844,293.1499938964844,0.3447709381580353,-4770.7744140625,304.1591491699219,0.9261610507965088,0.4327999651432037,0.3041453063488006,293.23272705078125,297.1499938964844,293.1499938964844,0.4679312407970428,-8191.7509765625,304.1869506835937,0.9990000128746032,0.6410998106002808,0.5211257934570312,293.1809997558594,297.1499938964844,293.1499938964844,0.014677501283586,-3712.00537109375,304.0575866699219,0.4253300726413727,0.050000000745058,0.238550454378128,291.1783752441406,291.1499938964844,260.58740234375,259.0202331542969,279.1658020019531,293.47735595703125,291.1763916015625,1.0,0.3831660449504852,0.6254940629005432,0.6254940629005432,1.0,1.0,-1.8827264308929443,0.8194965720176697,1.06322979927063,0.0908783972263336,0.0,0.0,0.806569516658783,87.92615509033203,83.0,-8.415542602539062,-22746.197265625,660.8129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09637451171875,310.0765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,28107.3828125,27720.0,0.0,0.0,0.5269994139671326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3522742986679075,1.352291703224182,-1.7460904928157106e-05,0.0,0.000534837367013,0.0,0.0,303.8622131347656,0.0,0.0,0.0,0.7633249163627625,4.0,0.0,1.0
645720,293.14923095703125,297.1499938964844,293.1499938964844,0.0958916321396827,-2214.590576171875,304.1493530273437,0.6587133407592773,0.1541685312986374,0.1412354856729507,293.7090759277344,297.1499938964844,293.1499938964844,0.0057503348216414,-440.6848754882813,298.4615478515625,0.4259245693683624,0.050000000745058,0.050270814448595,293.2221069335937,297.1499938964844,293.1499938964844,0.3440060615539551,-4762.568359375,304.1589050292969,0.9265702962875366,0.4319041967391968,0.3035088777542114,293.2256774902344,297.1499938964844,293.1499938964844,0.4659582674503326,-8166.56201171875,304.1838073730469,0.9990000128746032,0.6414334177970886,0.5194461345672607,293.1813659667969,297.1499938964844,293.1499938964844,0.0146570429205894,-3710.255615234375,304.0511474609375,0.4259245693683624,0.050000000745058,0.2384631037712097,291.17242431640625,291.1499938964844,260.5942687988281,259.026123046875,279.1654052734375,293.4847412109375,291.1723022460937,1.0,0.3823421001434326,0.6262369751930237,0.6262369751930237,1.0,1.0,-1.879269361495972,0.8184252381324768,1.06084406375885,0.0911041796207428,0.0,0.0,0.8057539463043213,87.40973663330078,86.0,-7.358314514160156,-22709.443359375,656.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1169128417969,310.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,27907.583984375,27720.0,0.0,0.0,0.5248787999153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3465890884399414,1.3466064929962158,-1.7322547137155198e-05,0.0,0.0005326852551661,0.0,0.0,300.14532470703125,0.0,0.0,0.0,0.7604588866233826,4.0,0.0,1.0
645780,293.14849853515625,297.1499938964844,293.1499938964844,0.0960066169500351,-2216.7529296875,304.1492614746094,0.6592695713043213,0.1543198972940445,0.1413630247116089,293.713623046875,297.1499938964844,293.1499938964844,0.0056468765251338,-433.9877624511719,298.3521423339844,0.4262148141860962,0.050000000745058,0.050261914730072,293.2220153808594,297.1499938964844,293.1499938964844,0.3431323170661926,-4753.0673828125,304.15887451171875,0.9263874888420104,0.4310061335563659,0.3028798997402191,293.22052001953125,297.1499938964844,293.1499938964844,0.4647273421287536,-8151.94140625,304.1799011230469,0.9990000128746032,0.6414919495582581,0.518632173538208,293.1817626953125,297.1499938964844,293.1499938964844,0.0146351149305701,-3707.99853515625,304.04461669921875,0.4262148141860962,0.050000000745058,0.2384208887815475,291.1714782714844,291.1499938964844,260.6009521484375,259.0318298339844,279.16485595703125,293.4920654296875,291.1711730957031,1.0,0.381914883852005,0.6269374489784241,0.6269374489784241,1.0,1.0,-1.8772187232971191,0.8179677128791809,1.0592509508132937,0.0914381146430969,0.0,0.0,0.8044100999832153,87.1552505493164,86.0,-6.159207344055176,-22680.51171875,654.2041625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1262512207031,310.0871887207031,278.1499938964844,0.0,18000.0,313.1499938964844,27842.65234375,27720.0,0.0,0.0,0.5228405594825745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3420209884643557,1.3420381546020508,-1.7233282051165588e-05,0.0,0.0005306166713126,0.0,0.0,297.4424133300781,0.0,0.0,0.0,0.7582367658615112,4.0,0.0,1.0
645840,293.1478271484375,297.1499938964844,293.1499938964844,0.0961502119898796,-2219.49267578125,304.1491394042969,0.6595114469528198,0.1544693410396576,0.1414975076913833,293.7182006835937,297.1499938964844,293.1499938964844,0.0055462555028498,-427.4462890625,298.24072265625,0.426237404346466,0.050000000745058,0.0502612330019474,293.2219543457031,297.1499938964844,293.1499938964844,0.342347115278244,-4744.60595703125,304.15869140625,0.9256877899169922,0.4301092624664306,0.3022563457489013,293.21728515625,297.1499938964844,293.1499938964844,0.464402437210083,-8150.28369140625,304.175048828125,0.9990000128746032,0.6412352323532104,0.5185689926147461,293.1822204589844,297.1499938964844,293.1499938964844,0.0146209066733717,-3707.071533203125,304.0378112792969,0.426237404346466,0.050000000745058,0.2384176552295684,291.1678466796875,291.1499938964844,260.6074523925781,259.03741455078125,279.16412353515625,293.4990539550781,291.16717529296875,1.0,0.3818310499191284,0.62758868932724,0.62758868932724,1.0,1.0,-1.876383066177368,0.8180321455001831,1.058350920677185,0.0918572172522544,0.0,0.0,0.8035624027252197,87.1268310546875,89.0,-9.225936889648438,-22657.03515625,653.487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12420654296875,310.07818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27807.955078125,27720.0,0.0,0.0,0.520908534526825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.338355541229248,1.3383727073669434,-1.716577389743179e-05,0.0,0.0005286559462547,0.0,0.0,295.3333740234375,0.0,0.0,0.0,0.7565376162528992,4.0,0.0,1.0
645900,293.1472473144531,297.1499938964844,293.1499938964844,0.0963205322623252,-2222.7724609375,304.14898681640625,0.6594741940498352,0.1546156257390976,0.1416364312171936,293.7227478027344,297.1499938964844,293.1499938964844,0.0054464964196085,-420.93212890625,298.12713623046875,0.4260250926017761,0.050000000745058,0.0502677448093891,293.2218322753906,297.1499938964844,293.1499938964844,0.3416548371315002,-4737.22314453125,304.1583557128906,0.924540102481842,0.4292182326316833,0.3016407191753387,293.21600341796875,297.1499938964844,293.1499938964844,0.4649040699005127,-8160.32666015625,304.1695861816406,0.9990000128746032,0.6406391859054565,0.5191638469696045,293.1827697753906,297.1499938964844,293.1499938964844,0.0146134216338396,-3707.353271484375,304.0306701660156,0.4260250926017761,0.050000000745058,0.2384485453367233,291.16143798828125,291.1499938964844,260.6138000488281,259.0428771972656,279.1632080078125,293.50543212890625,291.1604309082031,1.0,0.3820484280586242,0.6281834244728088,0.6281834244728088,1.0,1.0,-1.8766144514083865,0.8185464143753052,1.058068037033081,0.0923425108194351,0.0,0.0,0.8034315705299377,87.29645538330078,89.0,-14.148273468017578,-22640.650390625,654.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1103820800781,310.0608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,27772.26953125,26640.0,0.0,0.0,0.5191105604171753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3362451791763306,1.3362622261047363,-1.7123427824117243e-05,0.0,0.0005268312525004,0.0,0.0,294.08074951171875,0.0,0.0,0.0,0.7405730485916138,4.0,0.0,1.0
645960,293.1466979980469,297.1499938964844,293.1499938964844,0.0966706201434135,-2229.751953125,304.1485290527344,0.659196138381958,0.154758334159851,0.1417782306671142,293.727294921875,297.1499938964844,293.1499938964844,0.0053515383042395,-415.0006408691406,298.00299072265625,0.4256128668785095,0.050000000745058,0.0502804741263389,293.2216796875,297.1499938964844,293.1499938964844,0.3416042923927307,-4737.4296875,304.15692138671875,0.9230141043663024,0.4283364117145538,0.3010343313217163,293.216552734375,297.1499938964844,293.1499938964844,0.4668816030025482,-8191.78466796875,304.1623840332031,0.9990000128746032,0.6396936774253845,0.5203248858451843,293.18341064453125,297.1499938964844,293.1499938964844,0.0146394195035099,-3714.12841796875,304.0229187011719,0.4256128668785095,0.050000000745058,0.2385089248418808,291.1344909667969,291.1499938964844,260.6200561523437,259.0482788085937,279.1622009277344,293.51104736328125,291.130859375,1.0,0.3825255036354065,0.628718912601471,0.628718912601471,1.0,1.0,-1.877766370773316,0.8194422125816345,1.058324098587036,0.0928781181573867,0.0,0.0,0.8069721460342407,87.6370849609375,92.0,-46.9488639831543,-22554.162109375,656.1539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09765625,310.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,26850.171875,26640.0,0.0,0.0,0.5173296928405762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.317082166671753,1.31709885597229,-1.660613634157926e-05,0.0,0.0005250238464213,0.0,0.0,281.2547302246094,0.0,0.0,0.0,0.7444639801979065,4.0,0.0,1.0
646020,293.1462097167969,297.1499938964844,293.1499938964844,0.0969254225492477,-2234.7392578125,304.1483154296875,0.6587085723876953,0.1548962742090225,0.141921654343605,293.7318725585937,297.1499938964844,293.1499938964844,0.0052582127973437,-408.9196472167969,297.8822631835937,0.4250298738479614,0.050000000745058,0.0502986721694469,293.2215270996094,297.1499938964844,293.1499938964844,0.3412335216999054,-4733.71337890625,304.1563415527344,0.9211684465408324,0.427462488412857,0.3004392385482788,293.2189636230469,297.1499938964844,293.1499938964844,0.4689870476722717,-8224.2099609375,304.1563415527344,0.9990000128746032,0.6383830308914185,0.5219809412956238,293.1841735839844,297.1499938964844,293.1499938964844,0.0146497581154108,-3717.766357421875,304.0148620605469,0.4250298738479614,0.050000000745058,0.2385952472686767,291.1173095703125,291.1499938964844,260.6261901855469,259.0535583496094,279.1611328125,293.51593017578125,291.11602783203125,1.0,0.3832303285598755,0.6291945576667786,0.6291945576667786,1.0,1.0,-1.879726886749268,0.8206682801246643,1.059058666229248,0.093452900648117,0.0,0.0,0.8109687566757202,88.12830352783203,92.0,-41.430763244628906,-22572.73828125,659.1984252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072265625,309.9896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,26609.927734375,26640.0,0.0,0.0,0.5157108306884766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3215702772140503,1.3215869665145874,-1.6623718693153933e-05,0.0,0.0005233809351921,0.0,0.0,282.9923400878906,0.0,0.0,0.0,0.7462840676307678,4.0,0.0,1.0
646080,293.1457824707031,297.1499938964844,293.1499938964844,0.0971222966909408,-2238.533203125,304.1482849121094,0.6580384373664856,0.1550269573926925,0.1420641988515854,293.7364807128906,297.1499938964844,293.1499938964844,0.0051623377948999,-402.4895324707031,297.7642517089844,0.4243035018444061,0.050000000745058,0.0503216832876205,293.22137451171875,297.1499938964844,293.1499938964844,0.3406668603420257,-4727.65771484375,304.1562194824219,0.9190492630004884,0.4265864491462707,0.2998489439487457,293.22314453125,297.1499938964844,293.1499938964844,0.4713256955146789,-8259.4150390625,304.15093994140625,0.9990000128746032,0.6366912722587585,0.5240673422813416,293.1850280761719,297.1499938964844,293.1499938964844,0.0146509837359189,-3719.62109375,304.0064392089844,0.4243035018444061,0.050000000745058,0.2387043982744217,291.1081848144531,291.1499938964844,260.6322631835937,259.0588073730469,279.1600341796875,293.5200500488281,291.1070251464844,1.0,0.38413205742836,0.629612386226654,0.629612386226654,1.0,1.0,-1.8823801279067995,0.8221731781959534,1.0602068901062012,0.0940570533275604,0.0,0.0,0.8146731853485107,88.75166320800781,95.0,-34.342525482177734,-22595.384765625,663.1950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298156738281,309.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,26518.142578125,26640.0,0.0,0.0,0.5143305659294128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3283131122589111,1.3283299207687378,-1.6711463104002178e-05,0.0,0.0005219801096245,0.0,0.0,286.3549194335937,0.0,0.0,0.0,0.7492833733558655,4.0,0.0,1.0
646140,293.1454162597656,297.1499938964844,293.1499938964844,0.0973224863409996,-2242.39794921875,304.1482238769531,0.6572090983390808,0.1551490277051925,0.1422035843133926,293.7411193847656,297.1499938964844,293.1499938964844,0.0050665936432778,-396.0096435546875,297.6448669433594,0.4234578609466553,0.050000000745058,0.0503489598631858,293.2212219238281,297.1499938964844,293.1499938964844,0.3401224017143249,-4721.85595703125,304.15606689453125,0.9167022109031676,0.4257089793682098,0.2992604076862335,293.2289733886719,297.1499938964844,293.1499938964844,0.4741415381431579,-8301.07421875,304.1456604003906,0.9990000128746032,0.6346200704574585,0.5265297293663025,293.18603515625,297.1499938964844,293.1499938964844,0.0146539360284805,-3721.834716796875,303.9975280761719,0.4234578609466553,0.050000000745058,0.2388337850570678,291.0985107421875,291.1499938964844,260.6383056640625,259.0640563964844,279.158935546875,293.5235290527344,291.0971984863281,1.0,0.3852052092552185,0.6299772262573242,0.6299772262573242,1.0,1.0,-1.8856313228607176,0.8239172101020813,1.0617141723632812,0.0946845337748527,0.0,0.0,0.8190744519233704,89.49192810058594,95.0,-31.44127655029297,-22619.43359375,668.0307006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720764160156,309.927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,26464.810546875,26640.0,0.0,0.0,0.5132045745849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.336674690246582,1.3366914987564087,-1.6834717825986445e-05,0.0,0.0005208374350331,0.0,0.0,290.73291015625,0.0,0.0,0.0,0.7531464695930481,4.0,0.0,1.0
646200,293.1451416015625,297.1499938964844,293.1499938964844,0.0975254327058792,-2246.323486328125,304.148193359375,0.6562456488609314,0.1552613228559494,0.1423383206129074,293.745849609375,297.1499938964844,293.1499938964844,0.0049713752232491,-389.5090026855469,297.52398681640625,0.4225169420242309,0.050000000745058,0.0503799356520175,293.2210998535156,297.1499938964844,293.1499938964844,0.3396032452583313,-4716.34375,304.1559143066406,0.9141799211502076,0.4248318672180176,0.2986742258071899,293.2362060546875,297.1499938964844,293.1499938964844,0.4773824512958526,-8348.416015625,304.1405639648437,0.9990000128746032,0.6321970224380493,0.5293124914169312,293.1871643066406,297.1499938964844,293.1499938964844,0.0146582908928394,-3724.372314453125,303.9880676269531,0.4225169420242309,0.050000000745058,0.2389807105064392,291.0880432128906,291.1499938964844,260.6443176269531,259.0692749023437,279.1579284667969,293.5264892578125,291.086669921875,1.0,0.3864246606826782,0.630296528339386,0.630296528339386,1.0,1.0,-1.889391541481018,0.8258646726608276,1.0635268688201904,0.0953315049409866,0.0,0.0,0.8242490887641907,90.3336410522461,98.0,-30.65987205505371,-22646.185546875,673.5957641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9010009765625,309.8816833496094,278.1499938964844,0.0,18000.0,313.1499938964844,26420.279296875,25560.0,0.0,0.0,0.5123410820960999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.346861720085144,1.3468786478042605,-1.6990652511594817e-05,0.0,0.0005199610604904,0.0,0.0,296.1899719238281,0.0,0.0,0.0,0.7428828477859497,4.0,0.0,1.0
646260,293.1449584960937,297.1499938964844,293.1499938964844,0.0978925973176956,-2253.638671875,304.1478271484375,0.6551668643951416,0.1553633511066436,0.1424670815467834,293.7505798339844,297.1499938964844,293.1499938964844,0.0048786150291562,-383.4060974121094,297.3920288085937,0.4214990735054016,0.050000000745058,0.0504142120480537,293.220947265625,297.1499938964844,293.1499938964844,0.339678019285202,-4717.8779296875,304.1546936035156,0.9115277528762816,0.4239600896835327,0.298091858625412,293.24468994140625,297.1499938964844,293.1499938964844,0.4817968308925628,-8412.607421875,304.1342163085937,0.9990000128746032,0.629442036151886,0.5323750972747803,293.1884460449219,297.1499938964844,293.1499938964844,0.0146922059357166,-3732.800537109375,303.9776916503906,0.4214990735054016,0.050000000745058,0.2391433268785476,291.0581970214844,291.1499938964844,260.6503601074219,259.0744934082031,279.1570129394531,293.5291442871094,291.0543212890625,1.0,0.387772262096405,0.6305782198905945,0.6305782198905945,1.0,1.0,-1.8935964107513428,0.8279916644096375,1.0656046867370603,0.0959968790411949,0.0,0.0,0.8331694602966309,91.26576232910156,98.0,-59.1546630859375,-22595.302734375,679.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8314514160156,309.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,25515.404296875,25560.0,0.0,0.0,0.5116040706634521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3388153314590454,1.3388320207595823,-1.66547888511559e-05,0.0,0.0005192130920477,0.0,0.0,289.2934875488281,0.0,0.0,0.0,0.7518844604492188,4.0,0.0,1.0
646320,293.1448059082031,297.1499938964844,293.1499938964844,0.0981478095054626,-2258.63671875,304.14776611328125,0.653992772102356,0.155453622341156,0.1425889730453491,293.7553405761719,297.1499938964844,293.1499938964844,0.0047873957082629,-377.1567993164063,297.26434326171875,0.4204225242137909,0.050000000745058,0.0504513680934906,293.2207946777344,297.1499938964844,293.1499938964844,0.3393982052803039,-4715.09326171875,304.15435791015625,0.9087969064712524,0.4230945408344269,0.2975169420242309,293.25421142578125,297.1499938964844,293.1499938964844,0.4860315024852752,-8473.228515625,304.1294250488281,0.9990000128746032,0.6263756155967712,0.5356748104095459,293.1898498535156,297.1499938964844,293.1499938964844,0.0147071974352002,-3737.55859375,303.9668884277344,0.4204225242137909,0.050000000745058,0.2393195629119873,291.0392150878906,291.1499938964844,260.65643310546875,259.07977294921875,279.15625,293.5316772460937,291.0377502441406,1.0,0.3892293870449066,0.6308321356773376,0.6308321356773376,1.0,1.0,-1.898182272911072,0.8302760124206543,1.0679062604904177,0.0966810435056686,0.0,0.0,0.8425577878952026,92.27654266357422,86.0,-50.12137985229492,-22644.93359375,686.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7518005371094,309.75421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,25282.6015625,25560.0,0.0,0.0,0.5111151933670044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3542107343673706,1.3542276620864868,-1.6853908164193854e-05,0.0,0.0005187169881537,0.0,0.0,297.1040954589844,0.0,0.0,0.0,0.7588330507278442,4.0,0.0,1.0
646380,293.1446533203125,297.1499938964844,293.1499938964844,0.0982698127627372,-2260.963134765625,304.14794921875,0.6543781161308289,0.1555509120225906,0.142664223909378,293.7601013183594,297.1499938964844,293.1499938964844,0.0046884175390005,-370.1158447265625,297.141845703125,0.4206344783306122,0.050000000745058,0.0504439659416675,293.2205505371094,297.1499938964844,293.1499938964844,0.3387539088726043,-4707.984375,304.1547546386719,0.9085299968719482,0.4222435653209686,0.2969148457050323,293.2630310058594,297.1499938964844,293.1499938964844,0.4859644472599029,-8469.7900390625,304.1334228515625,0.9990000128746032,0.6233229637145996,0.535020112991333,293.1912841796875,297.1499938964844,293.1499938964844,0.0146816847845911,-3735.697998046875,303.9559326171875,0.4206344783306122,0.050000000745058,0.2392844557762146,291.0321960449219,291.1499938964844,260.6625671386719,259.0850830078125,279.1572265625,293.53521728515625,291.0321655273437,1.0,0.388479620218277,0.63126140832901,0.63126140832901,1.0,1.0,-1.8963584899902344,0.8296908140182495,1.0666676759719849,0.0969082340598106,0.0,0.0,0.8511784076690674,92.06588745117188,86.0,-31.505596160888672,-22648.6640625,684.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6624755859375,309.71441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,25199.25,25560.0,0.0,0.0,0.510893702507019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.371517539024353,1.3715347051620483,-1.7121519704232924e-05,0.0,0.0005184921901673,0.0,0.0,306.5784912109375,0.0,0.0,0.0,0.766798198223114,4.0,0.0,1.0
646440,293.1444091796875,297.1499938964844,293.1499938964844,0.0982779636979103,-2260.9814453125,304.1483154296875,0.6558905839920044,0.1556656658649444,0.1427224725484848,293.764892578125,297.1499938964844,293.1499938964844,0.0045846584253013,-362.4947814941406,297.02490234375,0.4217582046985626,0.050000000745058,0.0504053980112075,293.22027587890625,297.1499938964844,293.1499938964844,0.3377450406551361,-4696.58154296875,304.1557312011719,0.9099867939949036,0.4214034974575043,0.2963000833988189,293.26806640625,297.1499938964844,293.1499938964844,0.4825626909732818,-8417.9033203125,304.1426696777344,0.9990000128746032,0.6208947896957397,0.5315902829170227,293.19268798828125,297.1499938964844,293.1499938964844,0.0146224973723292,-3728.100830078125,303.945068359375,0.4217582046985626,0.050000000745058,0.2391014993190765,291.0372314453125,291.1499938964844,260.6687927246094,259.0904846191406,279.1590881347656,293.54052734375,291.0384216308594,1.0,0.3866448402404785,0.6318540573120117,0.6318540573120117,1.0,1.0,-1.890054941177368,0.8271576166152954,1.0628973245620728,0.0967539474368095,0.0,0.0,0.8582480549812317,90.9977798461914,74.0,-7.350741863250732,-22616.3515625,676.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5751953125,309.6799011230469,278.1499938964844,0.0,18000.0,313.1499938964844,25196.86328125,25560.0,0.0,0.0,0.5108298063278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3881111145019531,1.3881285190582275,-1.7399052012478933e-05,0.0,0.000518427346833,0.0,0.0,316.0889587402344,0.0,0.0,0.0,0.7744877934455872,4.0,0.0,1.0
646500,293.14404296875,297.1499938964844,293.1499938964844,0.0982178226113319,-2259.61181640625,304.14874267578125,0.6583212018013,0.1558071672916412,0.1427779346704483,293.76971435546875,297.1499938964844,293.1499938964844,0.0044760014861822,-354.3453674316406,296.9115600585937,0.4236262738704681,0.050000000745058,0.0503434799611568,293.219970703125,297.1499938964844,293.1499938964844,0.3364891409873962,-4682.3046875,304.156982421875,0.9128390550613404,0.4205716252326965,0.2956743538379669,293.26861572265625,297.1499938964844,293.1499938964844,0.4765937030315399,-8329.2197265625,304.1548767089844,0.9990000128746032,0.6192898750305176,0.5260367393493652,293.1940002441406,297.1499938964844,293.1499938964844,0.0145407896488904,-3716.60546875,303.9344787597656,0.4236262738704681,0.050000000745058,0.2388077974319458,291.0502624511719,291.1499938964844,260.6751403808594,259.09600830078125,279.1615295410156,293.54754638671875,291.0523681640625,1.0,0.3838410079479217,0.6326123476028442,0.6326123476028442,1.0,1.0,-1.8803458213806152,0.8231592774391174,1.0571866035461426,0.0963595211505889,0.0,0.0,0.8636289834976196,89.28810119628906,74.0,15.31115436553955,-22553.306640625,663.3667602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4977111816406,309.6524353027344,278.1499938964844,0.0,18000.0,313.1499938964844,25239.58203125,24480.0,0.0,0.0,0.5108343958854675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4022148847579956,1.4022325277328491,-1.764769149303902e-05,0.0,0.0005184319452382,0.0,0.0,324.465576171875,0.0,0.0,0.0,0.7660623788833618,4.0,0.0,1.0
646560,293.1435241699219,297.1499938964844,293.1499938964844,0.0982683077454567,-2260.51904296875,304.1488647460937,0.6616330742835999,0.1559849679470062,0.1428428590297699,293.7745056152344,297.1499938964844,293.1499938964844,0.0043670674785971,-346.27447509765625,296.791259765625,0.426218569278717,0.050000000745058,0.0502618327736854,293.2196350097656,297.1499938964844,293.1499938964844,0.3355697393417358,-4672.11279296875,304.1573486328125,0.9170295000076294,0.4197523891925812,0.2950407862663269,293.26434326171875,297.1499938964844,293.1499938964844,0.4690940082073211,-8219.3134765625,304.1676330566406,0.9990000128746032,0.6186200380325317,0.5186222195625305,293.195068359375,297.1499938964844,293.1499938964844,0.0144684091210365,-3707.348388671875,303.92401123046875,0.426218569278717,0.050000000745058,0.2384205013513565,291.0518493652344,291.1499938964844,260.681640625,259.1016540527344,279.1644287109375,293.5565795898437,291.0523376464844,1.0,0.3801942765712738,0.6335498690605164,0.6335498690605164,1.0,1.0,-1.8676788806915283,0.8179078102111816,1.0497709512710571,0.0957740396261215,0.0,0.0,0.8698683381080627,87.03595733642578,77.0,8.451712608337402,-22383.919921875,646.6912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44891357421875,309.6033630371094,278.1499938964844,0.0,18000.0,313.1499938964844,24467.453125,24480.0,0.0,0.0,0.5106807947158813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914932012557983,1.3915104866027832,-1.729118412185926e-05,0.0,0.0005182760651223,0.0,0.0,315.9737243652344,0.0,0.0,0.0,0.7737636566162109,4.0,0.0,1.0
