time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646620,293.1429138183594,297.1499938964844,293.1499938964844,0.0982442498207092,-2259.808837890625,304.14910888671875,0.6639814376831055,0.1561852246522903,0.1429637968540191,293.7793273925781,297.1499938964844,293.1499938964844,0.0042615691199898,-338.2169189453125,296.6774597167969,0.4279823303222656,0.050000000745058,0.0502089448273181,293.2193298339844,297.1499938964844,293.1499938964844,0.3342702388763428,-4657.380859375,304.15838623046875,0.9196309447288512,0.4189302623271942,0.2944339513778686,293.2568359375,297.1499938964844,293.1499938964844,0.4633748233318329,-8136.9091796875,304.1747131347656,0.9990000128746032,0.6186434030532837,0.5137603878974915,293.1959533691406,297.1499938964844,293.1499938964844,0.0143915582448244,-3696.182373046875,303.9140625,0.4279823303222656,0.050000000745058,0.2381696105003357,291.06640625,291.1499938964844,260.68829345703125,259.107421875,279.1661376953125,293.56719970703125,291.0687866210937,1.0,0.3781187236309051,0.634486973285675,0.634486973285675,1.0,1.0,-1.8591976165771484,0.8146112561225891,1.0445863008499146,0.0955315679311752,0.0,0.0,0.8740623593330383,85.57186889648438,77.0,27.250320434570312,-22332.646484375,635.7800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4172668457031,309.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,24351.7578125,24480.0,0.0,0.0,0.5104323029518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399161458015442,1.3991788625717163,-1.739496656227857e-05,0.0,0.0005180239095352,0.0,0.0,320.11895751953125,0.0,0.0,0.0,0.7771532535552979,4.0,0.0,1.0
646680,293.1423034667969,297.1499938964844,293.1499938964844,0.0982273444533348,-2259.2099609375,304.1492919921875,0.6657088398933411,0.1563990265130996,0.1431158632040023,293.7841491699219,297.1499938964844,293.1499938964844,0.0041556484065949,-330.0539245605469,296.5649108886719,0.4292062222957611,0.050000000745058,0.0501734167337417,293.2190856933594,297.1499938964844,293.1499938964844,0.3329117596149444,-4642.00439453125,304.1593322753906,0.9211944937705994,0.4181022644042969,0.2938347160816192,293.249267578125,297.1499938964844,293.1499938964844,0.4590770900249481,-8075.92626953125,304.1780090332031,0.9990000128746032,0.6187794804573059,0.5104690790176392,293.1966857910156,297.1499938964844,293.1499938964844,0.0143217556178569,-3685.782958984375,303.90447998046875,0.4292062222957611,0.050000000745058,0.2380010932683944,291.0840759277344,291.1499938964844,260.6951599121094,259.1133728027344,279.1672058105469,293.5783386230469,291.0862731933594,1.0,0.3765783607959747,0.6354305744171143,0.6354305744171143,1.0,1.0,-1.8532849550247192,0.8124876618385315,1.040797233581543,0.0955814197659492,0.0,0.0,0.8766833543777466,84.58684539794922,80.0,36.70994567871094,-22298.078125,628.3363037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39208984375,309.5995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,24347.669921875,24480.0,0.0,0.0,0.5101757645606995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.405405044555664,1.4054224491119385,-1.7500373360235244e-05,0.0,0.0005177635466679,0.0,0.0,323.7842712402344,0.0,0.0,0.0,0.780013918876648,4.0,0.0,1.0
646740,293.14166259765625,297.1499938964844,293.1499938964844,0.0982445478439331,-2259.28759765625,304.1494140625,0.6669983863830566,0.1566195040941238,0.1432885229587555,293.7889099121094,297.1499938964844,293.1499938964844,0.0040515619330108,-322.0097351074219,296.4507141113281,0.4300447702407837,0.050000000745058,0.0501496121287345,293.2188415527344,297.1499938964844,293.1499938964844,0.3316168785095215,-4627.42578125,304.15997314453125,0.9220296144485474,0.4172742366790771,0.2932424545288086,293.2425231933594,297.1499938964844,293.1499938964844,0.4559007883071899,-8031.75390625,304.1786499023437,0.9990000128746032,0.6188485622406006,0.508251428604126,293.197265625,297.1499938964844,293.1499938964844,0.0142617402598261,-3676.910400390625,303.8950500488281,0.4300447702407837,0.050000000745058,0.2378881722688675,291.0996398925781,291.1499938964844,260.7022705078125,259.1195068359375,279.16778564453125,293.5895690917969,291.1015014648437,1.0,0.3755311965942383,0.6363661885261536,0.6363661885261536,1.0,1.0,-1.8491240739822388,0.8111632466316223,1.0379607677459717,0.0957975015044212,0.0,0.0,0.8784586787223816,83.92434692382812,80.0,38.899810791015625,-22273.076171875,623.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710021972656,309.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,24369.333984375,24480.0,0.0,0.0,0.5099243521690369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.410205364227295,1.4102228879928589,-1.758734833856579e-05,0.0,0.0005175084224902,0.0,0.0,326.69439697265625,0.0,0.0,0.0,0.7822556495666504,4.0,0.0,1.0
646800,293.1410827636719,297.1499938964844,293.1499938964844,0.0982954576611518,-2260.043212890625,304.1494140625,0.6678940653800964,0.1568392366170883,0.143473207950592,293.79364013671875,297.1499938964844,293.1499938964844,0.0039489795453846,-314.0712280273437,296.3343811035156,0.430541068315506,0.050000000745058,0.0501357242465019,293.2185974121094,297.1499938964844,293.1499938964844,0.3304114937782287,-4613.93505859375,304.16033935546875,0.922231674194336,0.4164489209651947,0.2926583588123321,293.237060546875,297.1499938964844,293.1499938964844,0.4537500143051147,-8002.7666015625,304.1773376464844,0.9990000128746032,0.6187466382980347,0.5069528222084045,293.19781494140625,297.1499938964844,293.1499938964844,0.0142110818997025,-3669.59765625,303.8856201171875,0.430541068315506,0.050000000745058,0.2378222793340683,291.1123046875,291.1499938964844,260.7095947265625,259.1258544921875,279.1679382324219,293.600341796875,291.1137390136719,1.0,0.3749049603939056,0.6372750401496887,0.6372750401496887,1.0,1.0,-1.8464568853378296,0.810507595539093,1.0359492301940918,0.0961423590779304,0.0,0.0,0.8796860575675964,83.53477478027344,83.0,36.13465118408203,-22255.646484375,620.0604858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.352294921875,309.5896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,24394.97265625,23400.0,0.0,0.0,0.5096883773803711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4137701988220217,1.4137879610061646,-1.7654279872658662e-05,0.0,0.0005172689561732,0.0,0.0,328.8950500488281,0.0,0.0,0.0,0.7689343690872192,4.0,0.0,1.0
646860,293.1405639648437,297.1499938964844,293.1499938964844,0.0985394492745399,-2264.76220703125,304.1490783691406,0.6684262156486511,0.1570536196231842,0.1436633169651031,293.7982788085937,297.1499938964844,293.1499938964844,0.0038485000841319,-306.5108947753906,296.20458984375,0.4307270646095276,0.050000000745058,0.0501305572688579,293.2183532714844,297.1499938964844,293.1499938964844,0.3298528492450714,-4608.1865234375,304.1594543457031,0.921870231628418,0.4156316816806793,0.2920838296413421,293.2331237792969,297.1499938964844,293.1499938964844,0.453287810087204,-7998.83349609375,304.17315673828125,0.9990000128746032,0.6184196472167969,0.5064687728881836,293.1983642578125,297.1499938964844,293.1499938964844,0.0141954701393842,-3669.2392578125,303.8755798339844,0.4307270646095276,0.050000000745058,0.2377977818250656,291.103515625,291.1499938964844,260.7172241210937,259.1324157714844,279.1676330566406,293.61016845703125,291.10186767578125,1.0,0.3746508359909057,0.6381372213363647,0.6381372213363647,1.0,1.0,-1.8451086282730105,0.8104283809661865,1.0346802473068235,0.0965867862105369,0.0,0.0,0.8834624290466309,83.38530731201172,83.0,1.9512218236923216,-22163.69140625,618.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476257324219,309.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,23588.708984375,23400.0,0.0,0.0,0.5093373656272888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39404034614563,1.3940575122833252,-1.713554229354486e-05,0.0,0.0005169126670807,0.0,0.0,314.9447021484375,0.0,0.0,0.0,0.7724106907844543,4.0,0.0,1.0
646920,293.14013671875,297.1499938964844,293.1499938964844,0.0987248122692108,-2268.253662109375,304.1488952636719,0.6686315536499023,0.1572585552930832,0.1438542455434799,293.8028564453125,297.1499938964844,293.1499938964844,0.0037520150654017,-299.1272277832031,296.0771484375,0.4306395053863525,0.050000000745058,0.0501329973340034,293.2180480957031,297.1499938964844,293.1499938964844,0.3291175663471222,-4600.2314453125,304.1590881347656,0.9210221171379088,0.4148242771625519,0.291522353887558,293.2308959960937,297.1499938964844,293.1499938964844,0.4533168077468872,-8001.611328125,304.1688842773437,0.9990000128746032,0.6178089380264282,0.5066964626312256,293.1989440917969,297.1499938964844,293.1499938964844,0.0141736306250095,-3667.366943359375,303.8655090332031,0.4306395053863525,0.050000000745058,0.237809345126152,291.0997314453125,291.1499938964844,260.7251281738281,259.1392517089844,279.1669616699219,293.61865234375,291.0999450683594,1.0,0.374721884727478,0.6389365792274475,0.6389365792274475,1.0,1.0,-1.8449137210845947,0.8108401298522949,1.0340735912322998,0.0971047729253768,0.0,0.0,0.8872663378715515,83.44503784179688,86.0,0.9327346682548524,-22169.294921875,618.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343994140625,309.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,23402.779296875,23400.0,0.0,0.0,0.5089813470840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962478637695312,1.396264910697937,-1.7130896594608203e-05,0.0,0.0005165513721294,0.0,0.0,315.697021484375,0.0,0.0,0.0,0.7732805013656616,4.0,0.0,1.0
646980,293.1398010253906,297.1499938964844,293.1499938964844,0.0988656878471374,-2270.836669921875,304.1488342285156,0.6685401797294617,0.1574494987726211,0.1440407931804657,293.80743408203125,297.1499938964844,293.1499938964844,0.0036535509862005,-291.4979248046875,295.9525146484375,0.4303116500377655,0.050000000745058,0.0501421466469764,293.2177429199219,297.1499938964844,293.1499938964844,0.3282574713230133,-4590.7685546875,304.15899658203125,0.9197450280189514,0.4140188097953796,0.2909692525863647,293.2304992675781,297.1499938964844,293.1499938964844,0.4538360834121704,-8011.19970703125,304.1645202636719,0.9990000128746032,0.6168600916862488,0.507551908493042,293.1995544433594,297.1499938964844,293.1499938964844,0.0141474520787596,-3664.49755859375,303.8553161621094,0.4303116500377655,0.050000000745058,0.2378527522087097,291.10174560546875,291.1499938964844,260.7333984375,259.1463623046875,279.1659545898437,293.6254577636719,291.1019897460937,1.0,0.3750782310962677,0.639660656452179,0.639660656452179,1.0,1.0,-1.8457238674163816,0.8116674423217773,1.034056305885315,0.0976743847131729,0.0,0.0,0.8902863264083862,83.68932342529297,86.0,2.879147291183472,-22185.72265625,620.0144653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3351745605469,309.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,23333.822265625,23400.0,0.0,0.0,0.5086897611618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.400118708610535,1.40013587474823,-1.7181033399538137e-05,0.0,0.0005162554443813,0.0,0.0,317.7591247558594,0.0,0.0,0.0,0.7750129103660583,4.0,0.0,1.0
647040,293.1395568847656,297.1499938964844,293.1499938964844,0.0990072637796402,-2273.444580078125,304.1488037109375,0.6681873798370361,0.1576240360736847,0.1442193835973739,293.8119506835937,297.1499938964844,293.1499938964844,0.0035554727073758,-283.8720703125,295.8266906738281,0.4297797381877899,0.050000000745058,0.0501571223139762,293.21746826171875,297.1499938964844,293.1499938964844,0.3274296820163727,-4581.68017578125,304.15887451171875,0.9181034564971924,0.413215160369873,0.2904216647148132,293.2319641113281,297.1499938964844,293.1499938964844,0.4549817740917206,-8029.63916015625,304.1597900390625,0.9990000128746032,0.6155551671981812,0.5089492201805115,293.2002868652344,297.1499938964844,293.1499938964844,0.0141243720427155,-3662.1845703125,303.8447265625,0.4297797381877899,0.050000000745058,0.2379238009452819,291.1029968261719,291.1499938964844,260.74200439453125,259.1537780761719,279.16473388671875,293.6306457519531,291.1030578613281,1.0,0.3756798803806305,0.640306830406189,0.640306830406189,1.0,1.0,-1.8473929166793823,0.8128421902656555,1.034550666809082,0.0982798486948013,0.0,0.0,0.8932857513427734,84.09357452392578,89.0,2.389212846755981,-22206.96875,622.49365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3204345703125,309.5414123535156,278.1499938964844,0.0,18000.0,313.1499938964844,23306.59765625,23400.0,0.0,0.0,0.5084804892539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4045653343200684,1.4045825004577637,-1.7250607925234362e-05,0.0,0.0005160430446267,0.0,0.0,320.2904663085937,0.0,0.0,0.0,0.7770933508872986,4.0,0.0,1.0
647100,293.13946533203125,297.1499938964844,293.1499938964844,0.0991552099585533,-2276.19775390625,304.14874267578125,0.6675971150398254,0.1577794998884201,0.1443867534399032,293.8164978027344,297.1499938964844,293.1499938964844,0.0034574689343571,-276.23779296875,295.69891357421875,0.4290705323219299,0.050000000745058,0.0501773543655872,293.2171936035156,297.1499938964844,293.1499938964844,0.3266625106334686,-4573.30078125,304.1586608886719,0.9161486625671388,0.4124146997928619,0.289879709482193,293.2352600097656,297.1499938964844,293.1499938964844,0.4567416608333587,-8056.69970703125,304.1548156738281,0.9990000128746032,0.6138719916343689,0.5108309984207153,293.2011413574219,297.1499938964844,293.1499938964844,0.014105194248259,-3660.63818359375,303.8336486816406,0.4290705323219299,0.050000000745058,0.2380197793245315,291.1024169921875,291.1499938964844,260.7510070800781,259.1614990234375,279.16339111328125,293.6342468261719,291.10223388671875,1.0,0.3765004575252533,0.6408742070198059,0.6408742070198059,1.0,1.0,-1.849825143814087,0.81432044506073,1.035504698753357,0.0989115312695503,0.0,0.0,0.8965063095092773,84.64199829101562,89.0,-0.2447825372219085,-22231.7109375,625.9860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,309.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23291.333984375,22320.0,0.0,0.0,0.5083693265914917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4094934463500977,1.4095107316970823,-1.7331369235762395e-05,0.0,0.0005159302381798,0.0,0.0,323.1562194824219,0.0,0.0,0.0,0.7644258737564087,4.0,0.0,1.0
647160,293.1394348144531,297.1499938964844,293.1499938964844,0.0994757190346717,-2282.5107421875,304.1483764648437,0.6668075919151306,0.1579156517982483,0.1445414125919342,293.82098388671875,297.1499938964844,293.1499938964844,0.0033599156886339,-268.8246765136719,295.5569763183594,0.4282199740409851,0.050000000745058,0.0502020269632339,293.2169189453125,297.1499938964844,293.1499938964844,0.3265096545219421,-4572.2685546875,304.1573486328125,0.9139511585235596,0.4116217195987701,0.2893440723419189,293.2401733398437,297.1499938964844,293.1499938964844,0.4598008096218109,-8102.70703125,304.1483459472656,0.9990000128746032,0.6118294596672058,0.5131164789199829,293.2020874023437,297.1499938964844,293.1499938964844,0.0141160795465111,-3665.35302734375,303.8215637207031,0.4282199740409851,0.050000000745058,0.238136813044548,291.081298828125,291.1499938964844,260.7604064941406,259.1695861816406,279.1620178222656,293.63653564453125,291.078125,1.0,0.3775035142898559,0.6413729190826416,0.6413729190826416,1.0,1.0,-1.852891206741333,0.8160492181777954,1.0368419885635376,0.0995628982782363,0.0,0.0,0.9029988646507264,85.31208801269531,92.0,-33.31376266479492,-22174.271484375,630.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.286376953125,309.4781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,22465.509765625,22320.0,0.0,0.0,0.5082163214683533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391692280769348,1.3917090892791748,-1.6841808246681467e-05,0.0,0.0005157749401405,0.0,0.0,310.3780517578125,0.0,0.0,0.0,0.7687690258026123,4.0,0.0,1.0
647220,293.1395263671875,297.1499938964844,293.1499938964844,0.0997128114104271,-2287.10986328125,304.14825439453125,0.6658406853675842,0.1580304652452469,0.1446816325187683,293.825439453125,297.1499938964844,293.1499938964844,0.0032657412812113,-261.55194091796875,295.4181213378906,0.4272508025169372,0.050000000745058,0.0502307005226612,293.2165832519531,297.1499938964844,293.1499938964844,0.3261415660381317,-4568.5439453125,304.1566772460937,0.9115628600120544,0.4108377993106842,0.288818359375,293.2466125488281,297.1499938964844,293.1499938964844,0.4629795551300049,-8149.64208984375,304.1429138183594,0.9990000128746032,0.6094229817390442,0.5157600045204163,293.20318603515625,297.1499938964844,293.1499938964844,0.0141163673251867,-3667.821044921875,303.80914306640625,0.4272508025169372,0.050000000745058,0.2382728159427642,291.0665588378906,291.1499938964844,260.7702331542969,259.1780090332031,279.1607360839844,293.63775634765625,291.0654602050781,1.0,0.3786690533161163,0.6418112516403198,0.6418112516403198,1.0,1.0,-1.856521844863892,0.8180021643638611,1.0385196208953855,0.1002323925495147,0.0,0.0,0.9101184010505676,86.09178161621094,92.0,-31.640520095825195,-22211.91015625,635.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,309.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22255.052734375,22320.0,0.0,0.0,0.5081300735473633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970247507095337,1.3970415592193604,-1.688451629888732e-05,0.0,0.0005156874540261,0.0,0.0,312.8628234863281,0.0,0.0,0.0,0.7711305618286133,4.0,0.0,1.0
647280,293.1397399902344,297.1499938964844,293.1499938964844,0.0998795554041862,-2290.29150390625,304.1482849121094,0.6647182106971741,0.1581213474273681,0.1448048800230026,293.8299865722656,297.1499938964844,293.1499938964844,0.0031693326309323,-254.0083923339844,295.283203125,0.4261860847473144,0.050000000745058,0.050262913107872,293.2162780761719,297.1499938964844,293.1499938964844,0.3255976736545563,-4562.68603515625,304.1564636230469,0.9090299010276794,0.4100547432899475,0.288298100233078,293.25445556640625,297.1499938964844,293.1499938964844,0.4662818908691406,-8197.775390625,304.13818359375,0.9990000128746032,0.606657862663269,0.518713653087616,293.2043762207031,297.1499938964844,293.1499938964844,0.0141075821593403,-3668.478515625,303.79638671875,0.4261860847473144,0.050000000745058,0.2384256273508072,291.05938720703125,291.1499938964844,260.7805480957031,259.1867980957031,279.1595458984375,293.63818359375,291.05859375,1.0,0.379974216222763,0.6421999931335449,0.6421999931335449,1.0,1.0,-1.8606305122375488,0.8201464414596558,1.040484070777893,0.1009181514382362,0.0,0.0,0.9168879389762878,86.96814727783203,80.0,-25.827241897583008,-22257.765625,641.2527465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2434387207031,309.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,22164.25,22320.0,0.0,0.0,0.5081745386123657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4049890041351318,1.405005931854248,-1.6999494619085453e-05,0.0,0.0005157325649634,0.0,0.0,317.2497253417969,0.0,0.0,0.0,0.7748205661773682,4.0,0.0,1.0
647340,293.13995361328125,297.1499938964844,293.1499938964844,0.0999620333313942,-2291.824951171875,304.1484375,0.6652588248252869,0.1582088023424148,0.1448729336261749,293.8345031738281,297.1499938964844,293.1499938964844,0.0030692783184349,-246.10708618164065,295.15020751953125,0.4265339076519012,0.050000000745058,0.0502522960305213,293.2159118652344,297.1499938964844,293.1499938964844,0.3248957991600036,-4554.9267578125,304.15655517578125,0.9090218544006348,0.4092891216278076,0.287751704454422,293.2618103027344,297.1499938964844,293.1499938964844,0.4656088352203369,-8186.35302734375,304.1416931152344,0.9990000128746032,0.603888213634491,0.5177429914474487,293.2056579589844,297.1499938964844,293.1499938964844,0.0140711525455117,-3664.6796875,303.783447265625,0.4265339076519012,0.050000000745058,0.2383752614259719,291.056396484375,291.1499938964844,260.7913513183594,259.196044921875,279.16046142578125,293.63995361328125,291.0568542480469,1.0,0.3790889382362366,0.6427841782569885,0.6427841782569885,1.0,1.0,-1.8583779335021973,0.8194284439086914,1.038949489593506,0.1011299639940261,0.0,0.0,0.9234777092933656,86.66947937011719,80.0,-13.48580551147461,-22257.28515625,638.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126159667969,309.4501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,22124.08984375,22320.0,0.0,0.0,0.5083270072937012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4140844345092771,1.4141016006469729,-1.714611607894767e-05,0.0,0.0005158873391337,0.0,0.0,322.5000915527344,0.0,0.0,0.0,0.7791063189506531,4.0,0.0,1.0
647400,293.1401062011719,297.1499938964844,293.1499938964844,0.0999252125620842,-2290.9560546875,304.1488037109375,0.6670079827308655,0.1583082526922226,0.1449176520109176,293.8390808105469,297.1499938964844,293.1499938964844,0.0029665001202374,-237.8632659912109,295.0244445800781,0.4278911650180816,0.050000000745058,0.0502116791903972,293.2154846191406,297.1499938964844,293.1499938964844,0.3238556981086731,-4543.1240234375,304.15728759765625,0.9108046889305116,0.4085375368595123,0.28719562292099,293.2655029296875,297.1499938964844,293.1499938964844,0.4616630375385284,-8126.99169921875,304.1504211425781,0.9990000128746032,0.6017433404922485,0.5140087604522705,293.2068786621094,297.1499938964844,293.1499938964844,0.0140043711289763,-3655.392822265625,303.77069091796875,0.4278911650180816,0.050000000745058,0.2381825894117355,291.0651550292969,291.1499938964844,260.8026428222656,259.2056884765625,279.1628723144531,293.6453552246094,291.0669250488281,1.0,0.3771281838417053,0.6436021327972412,0.6436021327972412,1.0,1.0,-1.851667881011963,0.8167932629585266,1.0348745584487915,0.1009796112775802,0.0,0.0,0.9283196926116944,85.5447769165039,68.0,7.604946136474609,-22224.611328125,630.1658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1866760253906,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,22127.6015625,23400.0,0.0,0.0,0.5084883570671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4227668046951294,1.4227840900421145,-1.7296479200012982e-05,0.0,0.0005160510772839,0.0,0.0,327.6925048828125,0.0,0.0,0.0,0.798179566860199,4.0,0.0,1.0
647460,293.1401062011719,297.1499938964844,293.1499938964844,0.0996439605951309,-2285.09326171875,304.1495361328125,0.669746458530426,0.1584334224462509,0.1449577510356903,293.84375,297.1499938964844,293.1499938964844,0.0028605945408344,-229.11575317382807,294.9171142578125,0.4300799071788788,0.050000000745058,0.0501486547291278,293.2150573730469,297.1499938964844,293.1499938964844,0.3220194578170776,-4521.79248046875,304.1593017578125,0.9140496253967284,0.4077925980091095,0.2866303920745849,293.26470947265625,297.1499938964844,293.1499938964844,0.4544196426868438,-8019.4111328125,304.1636047363281,0.9990000128746032,0.6004307270050049,0.5081595182418823,293.2080078125,297.1499938964844,293.1499938964844,0.013890684582293,-3636.669921875,303.7590026855469,0.4300799071788788,0.050000000745058,0.2378836274147033,291.1011962890625,291.1499938964844,260.81451416015625,259.2157592773437,279.1664123535156,293.6546630859375,291.1067810058594,1.0,0.3742060363292694,0.6446824669837952,0.6446824669837952,1.0,1.0,-1.8415731191635127,0.8127392530441284,1.0288338661193848,0.1006245985627174,0.0,0.0,0.9282001256942748,83.8038101196289,68.0,58.828800201416016,-22249.052734375,617.3651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,309.4990234375,278.1499938964844,0.0,18000.0,313.1499938964844,22964.076171875,23400.0,0.0,0.0,0.508729875087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453602910041809,1.4536209106445312,-1.802425140340347e-05,0.0,0.0005162961315363,0.0,0.0,349.0677795410156,0.0,0.0,0.0,0.8000137805938721,4.0,0.0,1.0
647520,293.1399230957031,297.1499938964844,293.1499938964844,0.0993876010179519,-2279.755859375,304.15008544921875,0.6734445691108704,0.1585970669984817,0.1450084000825882,293.8484802246094,297.1499938964844,293.1499938964844,0.002748729661107,-219.919662475586,294.8095703125,0.4330911636352539,0.050000000745058,0.05006655305624,293.214599609375,297.1499938964844,293.1499938964844,0.3202134370803833,-4500.955078125,304.160888671875,0.918709397315979,0.4070532321929931,0.2860542237758636,293.2590637207031,297.1499938964844,293.1499938964844,0.4452626407146454,-7884.6416015625,304.1777648925781,0.9990000128746032,0.6000795960426331,0.5004372000694275,293.2088928222656,297.1499938964844,293.1499938964844,0.0137726953253149,-3617.320068359375,303.747802734375,0.4330911636352539,0.050000000745058,0.2374941706657409,291.1373291015625,291.1499938964844,260.8269348144531,259.226318359375,279.17095947265625,293.6687316894531,291.1417541503906,1.0,0.3704389035701751,0.6460692882537842,0.6460692882537842,1.0,1.0,-1.8285049200057983,0.8074766993522644,1.0210282802581787,0.1001255065202713,0.0,0.0,0.9253830313682556,81.53787231445312,71.0,75.55646514892578,-22159.37890625,600.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1427307128906,309.51190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,23220.45703125,23400.0,0.0,0.0,0.50888592004776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4588885307312012,1.4589067697525024,-1.8175715013057925e-05,0.0,0.0005164545145817,0.0,0.0,353.15594482421875,0.0,0.0,0.0,0.8026308417320251,4.0,0.0,1.0
647580,293.1395874023437,297.1499938964844,293.1499938964844,0.0992133468389511,-2276.02978515625,304.150390625,0.6760879158973694,0.1587884575128555,0.1451178044080734,293.853271484375,297.1499938964844,293.1499938964844,0.0026402953080832,-211.0376892089844,294.6986389160156,0.4351773262023926,0.050000000745058,0.0500125624239444,293.2142333984375,297.1499938964844,293.1499938964844,0.3185429871082306,-4481.7978515625,304.16192626953125,0.9216991066932678,0.4063111245632171,0.2855011522769928,293.2500305175781,297.1499938964844,293.1499938964844,0.4386297464370727,-7788.74609375,304.1846618652344,0.9990000128746032,0.6004729866981506,0.4952914714813232,293.20953369140625,297.1499938964844,293.1499938964844,0.0136756831780076,-3601.3154296875,303.7368469238281,0.4351773262023926,0.050000000745058,0.2372380644083023,291.1690673828125,291.1499938964844,260.8399353027344,259.2373962402344,279.174560546875,293.68658447265625,291.17266845703125,1.0,0.3682518601417541,0.6475709676742554,0.6475709676742554,1.0,1.0,-1.81965172290802,0.8042542338371277,1.0153974294662476,0.1000467762351036,0.0,0.0,0.920903205871582,80.04268646240234,71.0,78.75283813476562,-22091.240234375,590.0592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455078125,309.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.193359375,23400.0,0.0,0.0,0.5088719725608826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583542346954346,1.4583723545074463,-1.820192119339481e-05,0.0,0.0005164403701201,0.0,0.0,353.2904357910156,0.0,0.0,0.0,0.8024230003356934,4.0,0.0,1.0
647640,293.1391906738281,297.1499938964844,293.1499938964844,0.0991351753473281,-2274.2275390625,304.15045166015625,0.6780509948730469,0.1589978635311126,0.1452627182006836,293.8580322265625,297.1499938964844,293.1499938964844,0.0025324255693703,-202.26934814453125,294.5816650390625,0.4366533458232879,0.050000000745058,0.0499756708741188,293.2138366699219,297.1499938964844,293.1499938964844,0.3171016573905945,-4465.42529296875,304.1623840332031,0.9235943555831908,0.4055717587471008,0.2849593162536621,293.2405700683594,297.1499938964844,293.1499938964844,0.4338293671607971,-7720.494140625,304.1870422363281,0.9990000128746032,0.6010620594024658,0.4917444884777069,293.2100524902344,297.1499938964844,293.1499938964844,0.0135987466201186,-3588.895263671875,303.7260131835937,0.4366533458232879,0.050000000745058,0.2370630651712417,291.1927795410156,291.1499938964844,260.85357666015625,259.2489624023437,279.1773376464844,293.7054443359375,291.1955261230469,1.0,0.366610437631607,0.6491484642028809,0.6491484642028809,1.0,1.0,-1.8134191036224363,0.8022680282592773,1.0111510753631592,0.1003047153353691,0.0,0.0,0.9156418442726136,79.01962280273438,74.0,70.83025360107422,-22036.08984375,582.5441284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600341796875,309.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23478.447265625,23400.0,0.0,0.0,0.5087228417396545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539368152618408,1.4539549350738523,-1.814647293940652e-05,0.0,0.0005162890302017,0.0,0.0,350.8100280761719,0.0,0.0,0.0,0.8003550171852112,4.0,0.0,1.0
647700,293.1387939453125,297.1499938964844,293.1499938964844,0.0991239100694656,-2273.76513671875,304.150390625,0.6795353889465332,0.1592145562171936,0.1454304605722427,293.8627319335937,297.1499938964844,293.1499938964844,0.0024266925174742,-193.71826171875,294.4601745605469,0.437694251537323,0.050000000745058,0.0499502718448638,293.2134704589844,297.1499938964844,293.1499938964844,0.3158324360847473,-4451.12451171875,304.1624450683594,0.9247267842292786,0.4048392176628113,0.2844297587871551,293.2318115234375,297.1499938964844,293.1499938964844,0.4303004145622253,-7671.32275390625,304.18670654296875,0.9990000128746032,0.6016381978988647,0.4892877042293548,293.2103881835937,297.1499938964844,293.1499938964844,0.0135358991101384,-3579.00390625,303.7153015136719,0.437694251537323,0.050000000745058,0.2369425892829895,291.2106628417969,291.1499938964844,260.8678894042969,259.26104736328125,279.1792297363281,293.72393798828125,291.2126770019531,1.0,0.3654698729515075,0.6507549285888672,0.6507549285888672,1.0,1.0,-1.8089725971221924,0.8011157512664795,1.007856845855713,0.1007512062788009,0.0,0.0,0.9097752571105956,78.31332397460938,74.0,59.33774566650391,-21991.1484375,577.2830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,309.5512390136719,278.1499938964844,0.0,18000.0,313.1499938964844,23542.65234375,24480.0,0.0,0.0,0.5084503293037415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447094440460205,1.4471124410629272,-1.804045496101025e-05,0.0,0.000516012427397,0.0,0.0,346.7248840332031,0.0,0.0,0.0,0.8121129870414734,4.0,0.0,1.0
647760,293.138427734375,297.1499938964844,293.1499938964844,0.0990118756890297,-2271.21630859375,304.1505126953125,0.6805729269981384,0.1594236046075821,0.1456078886985778,293.8676452636719,297.1499938964844,293.1499938964844,0.002321433275938,-185.1201629638672,294.3465270996094,0.4383384585380554,0.050000000745058,0.0499348044395446,293.2131042480469,297.1499938964844,293.1499938964844,0.3142327964305877,-4432.8017578125,304.1630859375,0.9251766204833984,0.4041067659854889,0.2839105427265167,293.22442626953125,297.1499938964844,293.1499938964844,0.4272606074810028,-7629.15283203125,304.185546875,0.9990000128746032,0.6020548343658447,0.4877850711345672,293.21063232421875,297.1499938964844,293.1499938964844,0.0134625406935811,-3566.361083984375,303.7052307128906,0.4383384585380554,0.050000000745058,0.2368692010641098,291.2402038574219,291.1499938964844,260.8828430175781,259.2737121582031,279.1802062988281,293.74090576171875,291.2441101074219,1.0,0.3647643327713012,0.652344286441803,0.652344286441803,1.0,1.0,-1.806072354316712,0.8006606101989746,1.0054117441177368,0.1013361662626266,0.0,0.0,0.9009583592414856,77.88048553466797,77.0,73.17182159423828,-22033.52734375,573.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,309.5967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,24401.9609375,24480.0,0.0,0.0,0.5082048177719116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4617172479629517,1.461735725402832,-1.849307955126278e-05,0.0,0.0005157632986083,0.0,0.0,358.4844055175781,0.0,0.0,0.0,0.806213915348053,4.0,0.0,1.0
647820,293.1382141113281,297.1499938964844,293.1499938964844,0.0990187153220176,-2271.125244140625,304.1504211425781,0.6811848878860474,0.1596143543720245,0.1457810997962951,293.8729248046875,297.1499938964844,293.1499938964844,0.0022127432748675,-176.3592529296875,294.2220764160156,0.4386202394962311,0.050000000745058,0.0499280989170074,293.2127685546875,297.1499938964844,293.1499938964844,0.3130276799201965,-4419.2890625,304.16290283203125,0.9250046014785768,0.4033705592155456,0.2833951413631439,293.2188415527344,297.1499938964844,293.1499938964844,0.4255987703800201,-7607.599609375,304.1820678710937,0.9990000128746032,0.6022088527679443,0.4871320128440857,293.2109069824219,297.1499938964844,293.1499938964844,0.0134111996740102,-3558.300537109375,303.6947021484375,0.4386202394962311,0.050000000745058,0.2368374019861221,291.25732421875,291.1499938964844,260.8985290527344,259.2869567871094,279.1803894042969,293.7555847167969,291.25836181640625,1.0,0.3644420802593231,0.6538782119750977,0.6538782119750977,1.0,1.0,-1.8045207262039185,0.8007909655570984,1.0037297010421753,0.1020191460847854,0.0,0.0,0.891974925994873,77.68868255615234,77.0,53.697242736816406,-21998.79296875,572.2908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169189453125,309.5972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24632.267578125,24480.0,0.0,0.0,0.5079128742218018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524006843566897,1.4524190425872805,-1.838029857026413e-05,0.0,0.0005154670216143,0.0,0.0,353.2822570800781,0.0,0.0,0.0,0.8019474148750305,4.0,0.0,1.0
647880,293.1380920410156,297.1499938964844,293.1499938964844,0.0991304963827133,-2273.19091796875,304.150146484375,0.6814128160476685,0.1597870141267776,0.1459452509880066,293.8783874511719,297.1499938964844,293.1499938964844,0.0021044579334557,-167.7191162109375,294.0856628417969,0.4385814070701599,0.050000000745058,0.0499290265142917,293.2124328613281,297.1499938964844,293.1499938964844,0.3121933341026306,-4410.21533203125,304.1620483398437,0.9242916703224182,0.4026407897472381,0.2828866243362427,293.2152099609375,297.1499938964844,293.1499938964844,0.4251877963542938,-7604.5068359375,304.1769714355469,0.9990000128746032,0.6020535230636597,0.4872218370437622,293.211181640625,297.1499938964844,293.1499938964844,0.0133796390146017,-3554.372802734375,303.6835021972656,0.4385814070701599,0.050000000745058,0.2368417978286743,291.2604064941406,291.1499938964844,260.9149169921875,259.30078125,279.1798400878906,293.7675476074219,291.26025390625,1.0,0.3644545078277588,0.6553309559822083,0.6553309559822083,1.0,1.0,-1.8041454553604128,0.8014147877693176,1.0027307271957395,0.102769948542118,0.0,0.0,0.8842532634735107,77.70677947998047,80.0,29.781049728393555,-21965.146484375,572.0874633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388610839844,309.59442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,24726.599609375,24480.0,0.0,0.0,0.5075383186340332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4402565956115725,1.440274715423584,-1.8188313333666883e-05,0.0,0.0005150868673808,0.0,0.0,345.98388671875,0.0,0.0,0.0,0.7963083982467651,4.0,0.0,1.0
647940,293.1380920410156,297.1499938964844,293.1499938964844,0.099293902516365,-2276.3193359375,304.1498107910156,0.6813000440597534,0.1599409133195877,0.1460993140935897,293.8839111328125,297.1499938964844,293.1499938964844,0.0019990315195173,-159.3468475341797,293.9425354003906,0.4382618069648742,0.050000000745058,0.0499366521835327,293.21209716796875,297.1499938964844,293.1499938964844,0.3115679919719696,-4403.60595703125,304.1610107421875,0.9231120347976683,0.4019195735454559,0.2823885381221771,293.21356201171875,297.1499938964844,293.1499938964844,0.4257279336452484,-7615.21923828125,304.17108154296875,0.9990000128746032,0.6015536785125732,0.4879632294178009,293.21160888671875,297.1499938964844,293.1499938964844,0.0133591936901211,-3552.754638671875,303.6716613769531,0.4382618069648742,0.050000000745058,0.2368779778480529,291.25634765625,291.1499938964844,260.9320678710937,259.31524658203125,279.1787109375,293.776611328125,291.2554016113281,1.0,0.3647609055042267,0.6566844582557678,0.6566844582557678,1.0,1.0,-1.804805278778076,0.8024588823318481,1.002346396446228,0.1035661995410919,0.0,0.0,0.8775408864021301,77.90906524658203,80.0,8.63472843170166,-21938.91015625,573.1616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263427734375,309.5912475585937,278.1499938964844,0.0,18000.0,313.1499938964844,24755.103515625,24480.0,0.0,0.0,0.5070903897285461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4276608228683472,1.4276787042617798,-1.7975396986003034e-05,0.0,0.0005146322655491,0.0,0.0,338.32916259765625,0.0,0.0,0.0,0.790407657623291,4.0,0.0,1.0
648000,293.13818359375,297.1499938964844,293.1499938964844,0.099490538239479,-2280.135009765625,304.14947509765625,0.6808860898017883,0.1600740849971771,0.1462413370609283,293.8894348144531,297.1499938964844,293.1499938964844,0.001892571337521,-150.91542053222656,293.7943725585937,0.4377004504203796,0.050000000745058,0.0499501526355743,293.21173095703125,297.1499938964844,293.1499938964844,0.3110971748828888,-4398.79541015625,304.15985107421875,0.9215314984321594,0.4012048244476318,0.2818999588489532,293.2138366699219,297.1499938964844,293.1499938964844,0.4270749092102051,-7637.49755859375,304.164794921875,0.9990000128746032,0.6006925702095032,0.4892733693122864,293.212158203125,297.1499938964844,293.1499938964844,0.0133463079109787,-3552.7626953125,303.6591796875,0.4377004504203796,0.050000000745058,0.2369420230388641,291.24725341796875,291.1499938964844,260.95001220703125,259.330322265625,279.1771850585937,293.78289794921875,291.2457275390625,1.0,0.3653236031532287,0.6579317450523376,0.6579317450523376,1.0,1.0,-1.80636465549469,0.8038589358329773,1.002505660057068,0.1043921113014221,0.0,0.0,0.8719469308853149,78.27278137207031,83.0,-8.738619804382324,-21921.59765625,575.352783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28839111328125,309.588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,24748.171875,23400.0,0.0,0.0,0.5065886974334717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157071113586426,1.4157249927520752,-1.7767435565474443e-05,0.0,0.0005141231231391,0.0,0.0,331.0796203613281,0.0,0.0,0.0,0.7698000073432922,4.0,0.0,1.0
648060,293.13531494140625,297.1499938964844,293.1499938964844,0.1001071259379386,-2292.14892578125,304.1484375,0.6807873249053955,0.1607887893915176,0.1466629803180694,293.8916015625,297.1499938964844,293.1499938964844,0.0017927307635545,-143.12425231933594,293.6366882324219,0.4370161592960357,0.050000000745058,0.0499667972326278,293.2083435058594,297.1499938964844,293.1499938964844,0.3115260899066925,-4404.712890625,304.1572570800781,0.9200343489646912,0.4010883867740631,0.2816431522369385,293.2128295898437,297.1499938964844,293.1499938964844,0.429608941078186,-7677.17529296875,304.157470703125,0.9990000128746032,0.6000885963439941,0.4908842742443084,293.2095947265625,297.1499938964844,293.1499938964844,0.0133891487494111,-3562.205810546875,303.654052734375,0.4370161592960357,0.050000000745058,0.2370209693908691,291.2169189453125,291.1499938964844,260.9688720703125,259.34625244140625,279.1742248535156,293.7825927734375,291.2122497558594,1.0,0.3661262392997741,0.6589213609695435,0.6589213609695435,1.0,1.0,-1.8091682195663448,0.805705726146698,1.003462553024292,0.1052073091268539,0.0,0.0,0.8703127503395081,78.73353576660156,83.0,-50.54744720458984,-21838.7890625,578.7072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3237609863281,309.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,23887.41796875,23400.0,0.0,0.0,0.5059243440628052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.383147954940796,1.3831650018692017,-1.7019399820128456e-05,0.0,0.0005134489038027,0.0,0.0,309.5077514648437,0.0,0.0,0.0,0.767262876033783,4.0,0.0,1.0
648120,293.1338195800781,297.1499938964844,293.1499938964844,0.10076654702425,-2304.797607421875,304.14752197265625,0.6806882619857788,0.1612662523984909,0.1471977829933166,293.8943786621094,297.1499938964844,293.1499938964844,0.0016946544637903,-135.42018127441406,293.4801025390625,0.4361791312694549,0.050000000745058,0.0499874502420425,293.20623779296875,297.1499938964844,293.1499938964844,0.3119354546070099,-4410.13525390625,304.1552124023437,0.9184053540229796,0.4007656872272491,0.2814901769161224,293.21417236328125,297.1499938964844,293.1499938964844,0.4323707520961761,-7719.421875,304.151123046875,0.9990000128746032,0.5990288853645325,0.4928760528564453,293.2077941894531,297.1499938964844,293.1499938964844,0.0134148746728897,-3568.8466796875,303.6474609375,0.4361791312694549,0.050000000745058,0.2371189296245575,291.1910095214844,291.1499938964844,260.98883056640625,259.36309814453125,279.17108154296875,293.77813720703125,291.1883544921875,1.0,0.3671421408653259,0.6597380638122559,0.6597380638122559,1.0,1.0,-1.8129042387008667,0.8078874945640564,1.0050166845321655,0.1060286536812782,0.0,0.0,0.8702540993690491,79.30924987792969,86.0,-55.41006088256836,-21856.232421875,583.0733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.355224609375,309.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23640.755859375,23400.0,0.0,0.0,0.5052289962768555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.375248670578003,1.3752654790878296,-1.6831301763886586e-05,0.0,0.0005127431941218,0.0,0.0,304.306640625,0.0,0.0,0.0,0.7633787989616394,4.0,0.0,1.0
648180,293.13330078125,297.1499938964844,293.1499938964844,0.1012350097298622,-2313.742431640625,304.1471252441406,0.6800811886787415,0.1615745574235916,0.1475716680288314,293.8976135253906,297.1499938964844,293.1499938964844,0.001592794782482,-127.36441040039062,293.32781982421875,0.4351449012756347,0.050000000745058,0.050013430416584,293.2049865722656,297.1499938964844,293.1499938964844,0.3120332658290863,-4411.7421875,304.1540832519531,0.9163059592247008,0.4002983868122101,0.281232625246048,293.2177429199219,297.1499938964844,293.1499938964844,0.4354443848133087,-7765.62841796875,304.14532470703125,0.9990000128746032,0.5975176095962524,0.495370477437973,293.2067565917969,297.1499938964844,293.1499938964844,0.0134296445176005,-3573.371337890625,303.6395263671875,0.4351449012756347,0.050000000745058,0.237242192029953,291.173095703125,291.1499938964844,261.00982666015625,259.3808898925781,279.16827392578125,293.77154541015625,291.1708984375,1.0,0.3683326840400696,0.66044020652771,0.66044020652771,1.0,1.0,-1.8170413970947263,0.8101937174797058,1.006847620010376,0.10682924836874,0.0,0.0,0.8705325722694397,80.02582550048828,86.0,-52.11984634399414,-21886.3828125,588.1715087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757629394531,309.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,23514.46484375,23400.0,0.0,0.0,0.504590630531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3716310262680054,1.3716477155685425,-1.674239683779888e-05,0.0,0.0005120953428559,0.0,0.0,301.9056396484375,0.0,0.0,0.0,0.7615699768066406,4.0,0.0,1.0
648240,293.1333312988281,297.1499938964844,293.1499938964844,0.1015926077961921,-2320.574951171875,304.1470031738281,0.6790958046913147,0.1617802232503891,0.1478305906057357,293.9013061523437,297.1499938964844,293.1499938964844,0.0014891030732542,-119.14208221435548,293.17529296875,0.4339620172977447,0.050000000745058,0.0500438027083873,293.2042541503906,297.1499938964844,293.1499938964844,0.3119898438453674,-4411.623046875,304.1534423828125,0.9138633012771606,0.3997475504875183,0.2809008359909057,293.2232971191406,297.1499938964844,293.1499938964844,0.4389195442199707,-7817.20947265625,304.1398620605469,0.9990000128746032,0.5955685973167419,0.4982700049877167,293.2063293457031,297.1499938964844,293.1499938964844,0.0134401088580489,-3577.2138671875,303.63018798828125,0.4339620172977447,0.050000000745058,0.2373862564563751,291.1573486328125,291.1499938964844,261.0317687988281,259.3995361328125,279.16607666015625,293.7640380859375,291.1553649902344,1.0,0.3696698844432831,0.6610749363899231,0.6610749363899231,1.0,1.0,-1.8215397596359253,0.8126319050788879,1.0089077949523926,0.1076299026608467,0.0,0.0,0.8716217875480652,80.85875701904297,89.0,-48.07657241821289,-21921.984375,593.9053344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844909667969,309.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,23438.14453125,23400.0,0.0,0.0,0.504041314125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3706711530685425,1.3706878423690796,-1.6709152987459674e-05,0.0,0.0005115378298796,0.0,0.0,301.1502380371094,0.0,0.0,0.0,0.7610851526260376,4.0,0.0,1.0
648300,293.1337280273437,297.1499938964844,293.1499938964844,0.1018809303641319,-2326.09375,304.14703369140625,0.6778424978256226,0.1619165241718292,0.1480158865451812,293.90533447265625,297.1499938964844,293.1499938964844,0.0013842839980497,-110.8154296875,293.0218200683594,0.4326687455177307,0.050000000745058,0.0500778369605541,293.20379638671875,297.1499938964844,293.1499938964844,0.3118675053119659,-4410.537109375,304.1530456542969,0.9111912846565248,0.3991478681564331,0.280525803565979,293.2306823730469,297.1499938964844,293.1499938964844,0.4427579641342163,-7873.59814453125,304.1347351074219,0.9990000128746032,0.5931909680366516,0.5014992952346802,293.2064514160156,297.1499938964844,293.1499938964844,0.013447524048388,-3580.63623046875,303.6194763183594,0.4326687455177307,0.050000000745058,0.2375476956367492,291.1427307128906,291.1499938964844,261.0546875,259.41900634765625,279.1644592285156,293.7563781738281,291.1408386230469,1.0,0.3711343705654144,0.6616740822792053,0.6616740822792053,1.0,1.0,-1.8263885974884035,0.8152145743370056,1.0111740827560425,0.1084470152854919,0.0,0.0,0.8735793828964233,81.78961944580078,89.0,-44.57850646972656,-21961.076171875,600.2171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3812561035156,309.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23382.69921875,22320.0,0.0,0.0,0.5036064386367798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3719148635864258,1.371931552886963,-1.671732752583921e-05,0.0,0.0005110965576022,0.0,0.0,301.6951599121094,0.0,0.0,0.0,0.7466636896133423,4.0,0.0,1.0
