time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648360,293.13433837890625,297.1499938964844,293.1499938964844,0.1022952646017074,-2334.2548828125,304.1468200683594,0.6763938069343567,0.1620018184185028,0.1481504440307617,293.9096069335937,297.1499938964844,293.1499938964844,0.0012755001662299,-102.23567962646484,292.8509826660156,0.4312966167926788,0.050000000745058,0.0501149371266365,293.2035217285156,297.1499938964844,293.1499938964844,0.3122323453426361,-4415.35205078125,304.1517944335937,0.9083810448646544,0.398522675037384,0.2801269292831421,293.2396545410156,297.1499938964844,293.1499938964844,0.4476616978645324,-7945.4765625,304.1285705566406,0.9990000128746032,0.5904129147529602,0.5049960613250732,293.20703125,297.1499938964844,293.1499938964844,0.0134768662974238,-3589.2099609375,303.6067199707031,0.4312966167926788,0.050000000745058,0.2377236783504486,291.1100158691406,291.1499938964844,261.0784912109375,259.4393005371094,279.16339111328125,293.7489013671875,291.1054077148437,1.0,0.3727067708969116,0.6622636914253235,0.6622636914253235,1.0,1.0,-1.8315529823303225,0.8179394006729126,1.0136135816574097,0.1092908754944801,0.0,0.0,0.8793254494667053,82.8028793334961,77.0,-71.3745346069336,-21917.41796875,607.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800964355469,309.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22514.23828125,22320.0,0.0,0.0,0.503156840801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3524584770202637,1.3524746894836426,-1.6199044694076292e-05,0.0,0.0005106402095407,0.0,0.0,288.4583740234375,0.0,0.0,0.0,0.750218391418457,4.0,0.0,1.0
648420,293.135009765625,297.1499938964844,293.1499938964844,0.1025181859731674,-2338.5986328125,304.1470031738281,0.6767297983169556,0.1620663702487945,0.148210734128952,293.9140014648437,297.1499938964844,293.1499938964844,0.0011717645684257,-93.98597717285156,292.6890563964844,0.4314920604228973,0.050000000745058,0.050109576433897,293.2032165527344,297.1499938964844,293.1499938964844,0.3121567964553833,-4414.7470703125,304.1516418457031,0.9081932306289672,0.3979004621505737,0.2796894907951355,293.2482604980469,297.1499938964844,293.1499938964844,0.4481926560401916,-7951.09765625,304.13165283203125,0.9990000128746032,0.5875813961029053,0.5044934153556824,293.2078552246094,297.1499938964844,293.1499938964844,0.0134676536545157,-3590.538330078125,303.5937194824219,0.4314920604228973,0.050000000745058,0.2376982420682907,291.0895080566406,291.1499938964844,261.1031799316406,259.4603576660156,279.1651611328125,293.7447814941406,291.08868408203125,1.0,0.3720519244670868,0.6631413698196411,0.6631413698196411,1.0,1.0,-1.8301990032196045,0.8177315592765808,1.012467384338379,0.1096454560756683,0.0,0.0,0.8855690956115723,82.6498031616211,77.0,-53.675331115722656,-21921.869140625,605.5944213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731689453125,309.51226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,22277.677734375,22320.0,0.0,0.0,0.5027720928192139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3572208881378174,1.3572371006011963,-1.622390846023336e-05,0.0,0.0005102498107589,0.0,0.0,290.4162292480469,0.0,0.0,0.0,0.752254068851471,4.0,0.0,1.0
648480,293.1356506347656,297.1499938964844,293.1499938964844,0.1025252267718315,-2338.613525390625,304.14752197265625,0.6783648729324341,0.162131667137146,0.1482345908880233,293.91864013671875,297.1499938964844,293.1499938964844,0.0010633517522364,-85.28224182128906,292.5450134277344,0.4328072667121887,0.050000000745058,0.0500741340219974,293.2029724121094,297.1499938964844,293.1499938964844,0.3114857673645019,-4406.95849609375,304.1525573730469,0.9098629951477052,0.3972746729850769,0.2792305648326874,293.2532653808594,297.1499938964844,293.1499938964844,0.4450546503067016,-7902.43798828125,304.1407470703125,0.9990000128746032,0.585350513458252,0.5011504292488098,293.2087707519531,297.1499938964844,293.1499938964844,0.0134171536192297,-3583.728515625,303.581298828125,0.4328072667121887,0.050000000745058,0.2375301271677017,291.09112548828125,291.1499938964844,261.128662109375,259.4821472167969,279.169189453125,293.7471618652344,291.0922546386719,1.0,0.3702874481678009,0.6643951535224915,0.6643951535224915,1.0,1.0,-1.8242343664169312,0.8155645132064819,1.0086698532104492,0.1096514612436294,0.0,0.0,0.889409065246582,81.6676254272461,65.0,-21.74932289123535,-21897.9296875,598.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3649597167969,309.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22203.05078125,22320.0,0.0,0.0,0.5024164915084839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3637189865112305,1.363735318183899,-1.631439954508096e-05,0.0,0.0005098888650536,0.0,0.0,293.80126953125,0.0,0.0,0.0,0.7551507353782654,4.0,0.0,1.0
648540,293.1361389160156,297.1499938964844,293.1499938964844,0.1024186611175537,-2336.352294921875,304.1481628417969,0.6810649633407593,0.1622176766395568,0.148246169090271,293.9234313964844,297.1499938964844,293.1499938964844,0.0009524547494947,-76.34782409667969,292.4105224609375,0.4350445568561554,0.050000000745058,0.0500159673392772,293.2027893066406,297.1499938964844,293.1499938964844,0.3104693293571472,-4395.0546875,304.1539611816406,0.9130572080612184,0.3966438174247741,0.2787515223026275,293.2535705566406,297.1499938964844,293.1499938964844,0.4391948580741882,-7814.03759765625,304.1531066894531,0.9990000128746032,0.5839751958847046,0.4956145584583282,293.2096862792969,297.1499938964844,293.1499938964844,0.01334223523736,-3572.089599609375,303.5693359375,0.4350445568561554,0.050000000745058,0.2372542172670364,291.10479736328125,291.1499938964844,261.1549377441406,259.5046081542969,279.1749572753906,293.75616455078125,291.1072692871094,1.0,0.3675242662429809,0.6660712957382202,0.6660712957382202,1.0,1.0,-1.814737558364868,0.8119456171989441,1.0027918815612793,0.1094743460416793,0.0,0.0,0.8911036849021912,80.05987548828125,65.0,9.469019889831545,-21844.04296875,586.6564331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3613586425781,309.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,22211.224609375,22320.0,0.0,0.0,0.5020272731781006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3688161373138428,1.3688325881958008,-1.6400827007601038e-05,0.0,0.0005094938678666,0.0,0.0,296.66436767578125,0.0,0.0,0.0,0.7574754953384399,4.0,0.0,1.0
648600,293.13641357421875,297.1499938964844,293.1499938964844,0.1022375598549842,-2332.581787109375,304.1488342285156,0.6847849488258362,0.162341371178627,0.1482655853033065,293.9283447265625,297.1499938964844,293.1499938964844,0.0008403079700656,-67.29991912841797,292.2835998535156,0.4381815195083618,0.050000000745058,0.0499385632574558,293.2026062011719,297.1499938964844,293.1499938964844,0.3091792166233063,-4379.91552734375,304.15557861328125,0.917726457118988,0.3960102796554565,0.2782557010650635,293.24871826171875,297.1499938964844,293.1499938964844,0.4309541881084442,-7691.09521484375,304.1675720214844,0.9990000128746032,0.5836104154586792,0.4881501793861389,293.21044921875,297.1499938964844,293.1499938964844,0.0132490871474146,-3556.7138671875,303.5580749511719,0.4381815195083618,0.050000000745058,0.2368870377540588,291.127685546875,291.1499938964844,261.18194580078125,259.5277404785156,279.1822509765625,293.7724609375,291.1313171386719,1.0,0.3638915121555328,0.6682255864143372,0.6682255864143372,1.0,1.0,-1.8021697998046875,0.8071057796478271,0.9950640797615052,0.1091773957014083,0.0,0.0,0.8903511166572571,77.92233276367188,68.0,37.92173767089844,-21761.8828125,571.3751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,309.57427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,22261.41015625,21240.0,0.0,0.0,0.501537024974823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3712834119796753,1.3712998628616333,-1.645323027332779e-05,0.0,0.0005089963087812,0.0,0.0,298.187255859375,0.0,0.0,0.0,0.7435808181762695,4.0,0.0,1.0
648660,293.1365051269531,297.1499938964844,293.1499938964844,0.1022412776947021,-2332.5185546875,304.1490173339844,0.6873916387557983,0.1624951660633087,0.1483433693647384,293.9333190917969,297.1499938964844,293.1499938964844,0.0007228589965961,-57.87773895263672,292.14324951171875,0.4403285980224609,0.050000000745058,0.0498881600797176,293.2025146484375,297.1499938964844,293.1499938964844,0.3083151876926422,-4370.041015625,304.1560974121094,0.9207085371017456,0.3953629732131958,0.2777743935585022,293.2401123046875,297.1499938964844,293.1499938964844,0.4255895912647247,-7612.7666015625,304.1739807128906,0.9990000128746032,0.5840483903884888,0.4832257330417633,293.2110290527344,297.1499938964844,293.1499938964844,0.0131877558305859,-3547.62451171875,303.54644775390625,0.4403285980224609,0.050000000745058,0.2366479486227035,291.1365661621094,291.1499938964844,261.20965576171875,259.5514831542969,279.1885986328125,293.7938842773437,291.1369323730469,1.0,0.3618177771568298,0.6706374883651733,0.6706374883651733,1.0,1.0,-1.7937395572662354,0.8043321371078491,0.9894074201583862,0.1093591153621673,0.0,0.0,0.8901439309120178,76.5253677368164,68.0,24.26445960998535,-21616.08203125,561.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3983154296875,309.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,21525.490234375,21240.0,0.0,0.0,0.5007677674293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.346758484840393,1.346774339675903,-1.588201121194288e-05,0.0,0.000508215627633,0.0,0.0,282.61962890625,0.0,0.0,0.0,0.7446538805961609,4.0,0.0,1.0
648720,293.136474609375,297.1499938964844,293.1499938964844,0.1022397652268409,-2332.287109375,304.1492004394531,0.6892916560173035,0.1626697480678558,0.1484586745500564,293.9382629394531,297.1499938964844,293.1499938964844,0.0006119250319898,-48.974403381347656,292.0041809082031,0.4418275952339172,0.050000000745058,0.0498541034758091,293.20245361328125,297.1499938964844,293.1499938964844,0.3073468208312988,-4358.88525390625,304.1567687988281,0.9225855469703674,0.3947088718414306,0.2772977352142334,293.23101806640625,297.1499938964844,293.1499938964844,0.4215739369392395,-7554.83935546875,304.1768798828125,0.9990000128746032,0.5846924185752869,0.4798703193664551,293.21142578125,297.1499938964844,293.1499938964844,0.0131312729790806,-3538.813232421875,303.5353698730469,0.4418275952339172,0.050000000745058,0.236486405134201,291.1473693847656,291.1499938964844,261.2380065917969,259.5757751464844,279.1936950683594,293.8160705566406,291.14947509765625,1.0,0.3602737188339233,0.6732091903686523,0.6732091903686523,1.0,1.0,-1.7878718376159668,0.8027969598770142,0.985074818134308,0.109902374446392,0.0,0.0,0.8893101811408997,75.58013153076172,71.0,31.620792388916016,-21575.4375,554.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4356994628906,309.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,21384.568359375,21240.0,0.0,0.0,0.4998601973056793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3423103094100952,1.342326045036316,-1.577750481374096e-05,0.0,0.0005072945496067,0.0,0.0,279.831298828125,0.0,0.0,0.0,0.7423745393753052,4.0,0.0,1.0
648780,293.13641357421875,297.1499938964844,293.1499938964844,0.1022216379642486,-2331.693359375,304.1493835449219,0.690695583820343,0.1628522425889969,0.1485976278781891,293.943115234375,297.1499938964844,293.1499938964844,0.0005209881346672,-40.54841995239258,291.8692626953125,0.4428655505180359,0.050000000745058,0.0498310476541519,293.20245361328125,297.1499938964844,293.1499938964844,0.306269109249115,-4346.4423828125,304.1575012207031,0.9236845970153807,0.3940456509590149,0.2768234610557556,293.2226257324219,297.1499938964844,293.1499938964844,0.4184382557868957,-7510.2470703125,304.1776733398437,0.9990000128746032,0.5853193402290344,0.4775848090648651,293.211669921875,297.1499938964844,293.1499938964844,0.013075552880764,-3529.734619140625,303.5248413085937,0.4428655505180359,0.050000000745058,0.2363770306110382,291.1630554199219,291.1499938964844,261.2669677734375,259.6006164550781,279.1973876953125,293.8370056152344,291.16510009765625,1.0,0.3592177629470825,0.6758613586425781,0.6758613586425781,1.0,1.0,-1.7837419509887695,0.8020864129066467,0.9816555380821228,0.1106447428464889,0.0,0.0,0.8868597745895386,74.93790435791016,71.0,36.84482955932617,-21548.87890625,549.7667236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4716186523437,309.623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,21348.41796875,21240.0,0.0,0.0,0.4988925457000732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3382539749145508,1.3382697105407717,-1.570330096001271e-05,0.0,0.0005063125281594,0.0,0.0,277.5569152832031,0.0,0.0,0.0,0.7403457164764404,4.0,0.0,1.0
648840,293.1363830566406,297.1499938964844,293.1499938964844,0.102233275771141,-2331.6962890625,304.14947509765625,0.6916427612304688,0.1630312800407409,0.1487473994493484,293.9479064941406,297.1499938964844,293.1499938964844,0.0003831534995697,-14.54869556427002,291.73199462890625,0.4434869289398193,0.050000000745058,0.0498174428939819,293.2024841308594,297.1499938964844,293.1499938964844,0.3052529394626617,-4334.77880859375,304.157958984375,0.9240898489952089,0.3933741748332977,0.2763500809669494,293.2155456542969,297.1499938964844,293.1499938964844,0.4163028001785278,-7480.689453125,304.176513671875,0.9990000128746032,0.5857906341552734,0.4762309193611145,293.2117919921875,297.1499938964844,293.1499938964844,0.0130274845287203,-3522.038330078125,303.5144348144531,0.4434869289398193,0.050000000745058,0.2363124936819076,291.17645263671875,291.1499938964844,261.2965087890625,259.6259765625,279.1996459960937,293.8553161621094,291.1780090332031,1.0,0.3585838377475738,0.6785178184509277,0.6785178184509277,1.0,1.0,-1.7811079025268557,0.8020524382591248,0.9790555238723756,0.1115254312753677,0.0,0.0,0.8837394118309021,74.55606842041016,74.0,35.6767463684082,-21528.8515625,546.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,309.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,21349.94140625,21240.0,0.0,0.0,0.4978945255279541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3335249423980713,1.3335405588150024,-1.562692159495782e-05,0.0,0.0005052996566519,0.0,0.0,275.0407409667969,0.0,0.0,0.0,0.7380725145339966,4.0,0.0,1.0
648900,293.13641357421875,297.1499938964844,293.1499938964844,0.1022825688123703,-2332.467041015625,304.14947509765625,0.6921589970588684,0.1631985306739807,0.1488984227180481,293.9525756835937,297.1499938964844,293.1499938964844,0.0003555632429197,-10.335067749023438,291.5902099609375,0.443724125623703,0.050000000745058,0.0498122908174991,293.2025451660156,297.1499938964844,293.1499938964844,0.3043465614318847,-4324.4697265625,304.1581726074219,0.9238627552986144,0.3926954269409179,0.2758775055408478,293.210205078125,297.1499938964844,293.1499938964844,0.4151582717895508,-7465.9072265625,304.1737365722656,0.9990000128746032,0.5860127210617065,0.4757168889045715,293.2119445800781,297.1499938964844,293.1499938964844,0.0129881799221038,-3516.079833984375,303.5038146972656,0.443724125623703,0.050000000745058,0.2362880557775497,291.1856689453125,291.1499938964844,261.3265686035156,259.6517639160156,279.2005310058594,293.8699951171875,291.18658447265625,1.0,0.3583282828330993,0.6811166405677795,0.6811166405677795,1.0,1.0,-1.7798091173171997,0.8025942444801331,0.977214813232422,0.1125015392899513,0.0,0.0,0.8804111480712891,74.40692901611328,74.0,29.26310157775879,-21513.615234375,545.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53094482421875,309.6599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,21359.375,20160.0,0.0,0.0,0.49688720703125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.328202486038208,1.3282179832458496,-1.5543024346698076e-05,0.0,0.0005042773555032,0.0,0.0,272.24932861328125,0.0,0.0,0.0,0.720549464225769,4.0,0.0,1.0
648960,293.1365051269531,297.1499938964844,293.1499938964844,0.1025503799319267,-2337.697509765625,304.1490783691406,0.6922900676727295,0.1633492410182953,0.149043396115303,293.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44879150390625,0.4436270892620086,0.050000000745058,0.0498144030570983,293.20263671875,297.1499938964844,293.1499938964844,0.3041090071201324,-4322.31787109375,304.1570739746094,0.9230898022651672,0.3920132517814636,0.2754060328006744,293.20672607421875,297.1499938964844,293.1499938964844,0.4156557619571686,-7475.83544921875,304.1684875488281,0.9990000128746032,0.5859354734420776,0.4759270548820495,293.212158203125,297.1499938964844,293.1499938964844,0.0129807852208614,-3517.427734375,303.4917297363281,0.4436270892620086,0.050000000745058,0.2362980842590332,291.1706237792969,291.1499938964844,261.35711669921875,259.6780090332031,279.2004089355469,293.8812561035156,291.167724609375,1.0,0.3583975732326507,0.6836357116699219,0.6836357116699219,1.0,1.0,-1.7796512842178345,0.8036141395568848,0.9760371446609496,0.1135451048612594,0.0,0.0,0.8803013563156128,74.4576644897461,77.0,-11.923813819885254,-21411.583984375,545.57177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5662536621094,309.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,20555.248046875,20160.0,0.0,0.0,0.4957380294799804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2991788387298584,1.2991937398910522,-1.4898108929628506e-05,0.0,0.0005031110486015,0.0,0.0,255.10633850097656,0.0,0.0,0.0,0.71950364112854,4.0,0.0,1.0
649020,293.13671875,297.1499938964844,293.1499938964844,0.1027633547782898,-2341.799560546875,304.1488647460937,0.6920719742774963,0.1634799838066101,0.1491783559322357,293.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9993896484375,0.4432345628738403,0.050000000745058,0.0498229712247848,293.2027282714844,297.1499938964844,293.1499938964844,0.3037432730197906,-4318.50634765625,304.1564636230469,0.9218396544456482,0.391328364610672,0.2749383747577667,293.2051696777344,297.1499938964844,293.1499938964844,0.4166572690010071,-7492.712890625,304.1632995605469,0.9990000128746032,0.5855240225791931,0.4767796099185943,293.2124938964844,297.1499938964844,293.1499938964844,0.0129699679091572,-3517.739501953125,303.4794311523437,0.4432345628738403,0.050000000745058,0.2363387197256088,291.1584777832031,291.1499938964844,261.3880920410156,259.7046203613281,279.19976806640625,293.8893737792969,291.1576232910156,1.0,0.3587546944618225,0.6860690712928772,0.6860690712928772,1.0,1.0,-1.7805029153823853,0.8050461411476135,0.9754568338394164,0.1146373897790908,0.0,0.0,0.8810369968414307,74.68585205078125,77.0,-16.68439483642578,-21413.623046875,546.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.64129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,20340.173828125,20160.0,0.0,0.0,0.4945679903030395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2937957048416138,1.293810486793518,-1.476470788475126e-05,0.0,0.0005019236123189,0.0,0.0,251.82876586914065,0.0,0.0,0.0,0.7167633175849915,4.0,0.0,1.0
649080,293.13702392578125,297.1499938964844,293.1499938964844,0.1029103770852088,-2344.5791015625,304.1488037109375,0.6915382146835327,0.1635866165161132,0.1492988467216491,293.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3677673339844,0.4425852596759796,0.050000000745058,0.04983726516366,293.202880859375,297.1499938964844,293.1499938964844,0.3032166659832001,-4312.716796875,304.15625,0.9201692938804626,0.3906313180923462,0.2744691967964172,293.20556640625,297.1499938964844,293.1499938964844,0.4180557131767273,-7515.02880859375,304.1583557128906,0.9990000128746032,0.5847461819648743,0.4781992435455322,293.21307373046875,297.1499938964844,293.1499938964844,0.0129520911723375,-3516.490478515625,303.4667358398437,0.4425852596759796,0.050000000745058,0.236406534910202,291.1534118652344,291.1499938964844,261.41949462890625,259.7315979003906,279.1986389160156,293.8963623046875,291.1527404785156,1.0,0.3593640327453613,0.6884404420852661,0.6884404420852661,1.0,1.0,-1.7822301387786863,0.8068562746047974,0.975373923778534,0.1157925873994827,0.0,0.0,0.8813244104385376,75.07129669189453,80.0,-15.609536170959473,-21428.001953125,549.1519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6156921386719,309.65008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,20242.748046875,20160.0,0.0,0.0,0.4934642612934112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291395664215088,1.2914104461669922,-1.4704997738590464e-05,0.0,0.0005008035222999,0.0,0.0,250.37158203125,0.0,0.0,0.0,0.7155085802078247,4.0,0.0,1.0
649140,293.137451171875,297.1499938964844,293.1499938964844,0.1030527651309967,-2347.288330078125,304.1487731933594,0.6907215714454651,0.1636674404144287,0.1494016349315643,293.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1792297363281,0.4417160153388977,0.050000000745058,0.0498566552996635,293.2030944824219,297.1499938964844,293.1499938964844,0.3027137219905853,-4307.20703125,304.1560363769531,0.9181354641914368,0.3899203240871429,0.2739946246147156,293.2078857421875,297.1499938964844,293.1499938964844,0.4200439155101776,-7545.748046875,304.1531982421875,0.9990000128746032,0.5835886597633362,0.4801181554794311,293.2138061523437,297.1499938964844,293.1499938964844,0.0129365678876638,-3515.758544921875,303.4534606933594,0.4417160153388977,0.050000000745058,0.2364985048770904,291.1474304199219,291.1499938964844,261.4512634277344,259.7588806152344,279.196044921875,293.8959350585937,291.146484375,1.0,0.360194057226181,0.6905485391616821,0.6905485391616821,1.0,1.0,-1.784715175628662,0.8088951706886292,0.9758200645446776,0.1169036403298378,0.0,0.0,0.8820849061012268,75.5962905883789,80.0,-17.013307571411133,-21447.609375,552.4108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6219787597656,309.650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,20190.828125,20160.0,0.0,0.0,0.4924616813659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2905781269073486,1.2905927896499634,-1.4680435924674384e-05,0.0,0.0004997859941795,0.0,0.0,249.8267517089844,0.0,0.0,0.0,0.7150863409042358,4.0,0.0,1.0
649200,293.13800048828125,297.1499938964844,293.1499938964844,0.1031937003135681,-2349.99365234375,304.14874267578125,0.689656138420105,0.1637222170829773,0.1494854986667633,293.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.78778076171875,0.4406624436378479,0.050000000745058,0.0498805530369281,293.2033386230469,297.1499938964844,293.1499938964844,0.3022458851337433,-4302.1142578125,304.1557922363281,0.9157986640930176,0.3891955614089966,0.2735137045383453,293.2120056152344,297.1499938964844,293.1499938964844,0.4225811064243316,-7584.2255859375,304.14801025390625,0.9990000128746032,0.5820491313934326,0.482473075389862,293.2147521972656,297.1499938964844,293.1499938964844,0.0129230059683322,-3515.549072265625,303.4394226074219,0.4406624436378479,0.050000000745058,0.236611858010292,291.1398010253906,291.1499938964844,261.4833374023437,259.78643798828125,279.1941223144531,293.895263671875,291.138671875,1.0,0.3612162172794342,0.6926062703132629,0.6926062703132629,1.0,1.0,-1.7878549098968506,0.8112057447433472,0.9766492247581482,0.118050180375576,0.0,0.0,0.8835171461105347,76.24470520019531,83.0,-19.662954330444336,-21470.05078125,556.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6158752441406,309.6417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20153.212890625,19080.0,0.0,0.0,0.4915827810764313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.291206121444702,1.2912209033966064,-1.46817774293595e-05,0.0,0.0004988940199837,0.0,0.0,250.04010009765625,0.0,0.0,0.0,0.7003731727600098,4.0,0.0,1.0
649260,293.1386108398437,297.1499938964844,293.1499938964844,0.1035287603735923,-2356.67333984375,304.1483459472656,0.6883728504180908,0.1637502908706665,0.1495493948459625,293.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.4394567906856537,0.050000000745058,0.0499084591865539,293.2036437988281,297.1499938964844,293.1499938964844,0.3023909628391266,-4304.4970703125,304.1544494628906,0.9132185578346252,0.388460099697113,0.2730267345905304,293.2177734375,297.1499938964844,293.1499938964844,0.4264184832572937,-7641.95947265625,304.141357421875,0.9990000128746032,0.5801337957382202,0.4852084517478943,293.2159423828125,297.1499938964844,293.1499938964844,0.0129361860454082,-3521.790771484375,303.4232788085937,0.4394567906856537,0.050000000745058,0.2367442399263382,291.1097106933594,291.1499938964844,261.51568603515625,259.8142395019531,279.1915283203125,293.89129638671875,291.1049499511719,1.0,0.3624057173728943,0.6944866180419922,0.6944866180419922,1.0,1.0,-1.7915605306625366,0.8137096166610718,0.9778509736061096,0.1191858351230621,0.0,0.0,0.8889747858047485,77.00259399414062,83.0,-57.04956817626953,-21398.291015625,561.3097534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61297607421875,309.5832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,19322.359375,19080.0,0.0,0.0,0.4906833171844482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690976858139038,1.2691118717193604,-1.415015049133217e-05,0.0,0.0004979812074452,0.0,0.0,237.033432006836,0.0,0.0,0.0,0.7025244832038879,4.0,0.0,1.0
649320,293.13934326171875,297.1499938964844,293.1499938964844,0.1037691384553909,-2361.431640625,304.1482238769531,0.6869005560874939,0.1637510657310485,0.1495926827192306,293.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4381287395954132,0.050000000745058,0.0499399155378341,293.2039794921875,297.1499938964844,293.1499938964844,0.3023108839988708,-4304.02587890625,304.15380859375,0.9104574918746948,0.3877149820327759,0.272536426782608,293.2250366210937,297.1499938964844,293.1499938964844,0.4303579032421112,-7700.34033203125,304.13580322265625,0.9990000128746032,0.5778506994247437,0.488273561000824,293.2173156738281,297.1499938964844,293.1499938964844,0.0129401143640279,-3525.78173828125,303.40673828125,0.4381287395954132,0.050000000745058,0.2368934601545334,291.0858459472656,291.1499938964844,261.5482788085937,259.8422241210937,279.1891784667969,293.8857727050781,291.0836486816406,1.0,0.3637405633926391,0.69626784324646,0.69626784324646,1.0,1.0,-1.79575514793396,0.8163933157920837,0.979361891746521,0.1203246414661407,0.0,0.0,0.895746111869812,77.85736846923828,86.0,-54.714786529541016,-21434.33984375,566.772216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,309.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,19081.572265625,19080.0,0.0,0.0,0.4898845851421356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718523740768433,1.2718665599822998,-1.4138200640445577e-05,0.0,0.0004971706075593,0.0,0.0,237.7335662841797,0.0,0.0,0.0,0.703612208366394,4.0,0.0,1.0
649380,293.14019775390625,297.1499938964844,293.1499938964844,0.1039120033383369,-2364.244873046875,304.1482849121094,0.6852602362632751,0.1637216955423355,0.149613082408905,293.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.4367027878761291,0.050000000745058,0.0499745681881904,293.20440673828125,297.1499938964844,293.1499938964844,0.3019917905330658,-4300.626953125,304.1536865234375,0.907564342021942,0.3869507014751434,0.2720379531383514,293.2337341308594,297.1499938964844,293.1499938964844,0.4343371391296386,-7758.6357421875,304.13116455078125,0.9990000128746032,0.5751906633377075,0.491627961397171,293.2188720703125,297.1499938964844,293.1499938964844,0.0129326535388827,-3527.28369140625,303.3899230957031,0.4367027878761291,0.050000000745058,0.2370578348636627,291.0718688964844,291.1499938964844,261.5810546875,259.8703918457031,279.18707275390625,293.8792419433594,291.0702209472656,1.0,0.365201473236084,0.6979629993438721,0.6979629993438721,1.0,1.0,-1.8003644943237305,0.8192324638366699,0.9811319708824158,0.121468961238861,0.0,0.0,0.9023756384849548,78.7990493774414,86.0,-46.46339797973633,-21480.302734375,572.8087158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57470703125,309.5580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18966.529296875,19080.0,0.0,0.0,0.4892716407775879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2782543897628784,1.2782686948776243,-1.4211323104973417e-05,0.0,0.0004965485422872,0.0,0.0,240.5355987548828,0.0,0.0,0.0,0.7065178155899048,4.0,0.0,1.0
649440,293.1411437988281,297.1499938964844,293.1499938964844,0.1040171384811401,-2366.330810546875,304.1484069824219,0.6834735870361328,0.1636613756418228,0.1496088504791259,294.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.4352024793624878,0.050000000745058,0.0500120557844638,293.20489501953125,297.1499938964844,293.1499938964844,0.3016074299812317,-4296.4365234375,304.1537170410156,0.9045931100845336,0.3861658871173858,0.2715277075767517,293.2437744140625,297.1499938964844,293.1499938964844,0.4385599792003631,-7820.01904296875,304.1269226074219,0.9990000128746032,0.5721617341041565,0.4952313899993896,293.2206726074219,297.1499938964844,293.1499938964844,0.0129222040995955,-3528.21923828125,303.3724060058594,0.4352024793624878,0.050000000745058,0.2372356653213501,291.0600280761719,291.1499938964844,261.614013671875,259.898681640625,279.1852722167969,293.8720397949219,291.0585021972656,1.0,0.3667695224285126,0.6995899081230164,0.6995899081230164,1.0,1.0,-1.805316925048828,0.822201669216156,0.983115255832672,0.1226189360022544,0.0,0.0,0.909564733505249,79.81759643554688,74.0,-40.15307235717773,-21528.212890625,579.3466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53436279296875,309.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18905.55859375,19080.0,0.0,0.0,0.488864004611969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2865715026855469,1.286585807800293,-1.4327071767183952e-05,0.0,0.000496134860441,0.0,0.0,244.4475860595703,0.0,0.0,0.0,0.7104207277297974,4.0,0.0,1.0
649500,293.1420593261719,297.1499938964844,293.1499938964844,0.1040341109037399,-2366.71533203125,304.1486511230469,0.6835752725601196,0.1635908484458923,0.1495440900325775,294.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05340576171875,0.4353761672973633,0.050000000745058,0.0500076487660408,293.2053527832031,297.1499938964844,293.1499938964844,0.3010621964931488,-4290.298828125,304.154052734375,0.9042191505432128,0.3853770792484283,0.2709772288799286,293.2532958984375,297.1499938964844,293.1499938964844,0.4387538433074951,-7820.453125,304.1308898925781,0.9990000128746032,0.5691000819206238,0.4948102533817291,293.2225036621094,297.1499938964844,293.1499938964844,0.0128884026780724,-3524.992919921875,303.3546142578125,0.4353761672973633,0.050000000745058,0.2372147589921951,291.0519104003906,291.1499938964844,261.64703369140625,259.92706298828125,279.18658447265625,293.8683166503906,291.0516967773437,1.0,0.366104245185852,0.7015008330345154,0.7015008330345154,1.0,1.0,-1.8037359714508057,0.8221437931060791,0.9815921783447266,0.1231901124119758,0.0,0.0,0.9169706106185912,79.68553161621094,74.0,-27.38211250305176,-21527.546875,577.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,309.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18870.3515625,20160.0,0.0,0.0,0.4886352717876434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2961667776107788,1.2961812019348145,-1.4469597772404086e-05,0.0,0.0004959026700817,0.0,0.0,249.1121368408203,0.0,0.0,0.0,0.7299532294273376,4.0,0.0,1.0
649560,293.14288330078125,297.1499938964844,293.1499938964844,0.1037195697426796,-2360.418212890625,304.14947509765625,0.6850473880767822,0.163529172539711,0.1494515687227249,294.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.4367458820343017,0.050000000745058,0.0499734990298748,293.20587158203125,297.1499938964844,293.1499938964844,0.299586534500122,-4272.82275390625,304.1560363769531,0.9056671261787416,0.3845772445201874,0.2704015672206878,293.2590637207031,297.1499938964844,293.1499938964844,0.4347679316997528,-7758.65185546875,304.1416931152344,0.9990000128746032,0.5666587352752686,0.4915257394313812,293.2243347167969,297.1499938964844,293.1499938964844,0.0128031875938177,-3510.33056640625,303.3387145996094,0.4367458820343017,0.050000000745058,0.2370527684688568,291.07720947265625,291.1499938964844,261.68017578125,259.9554748535156,279.1910095214844,293.87261962890625,291.08184814453125,1.0,0.3643205165863037,0.7038713693618774,0.7038713693618774,1.0,1.0,-1.7975201606750488,0.8200523257255554,0.9774678945541382,0.1233499944210052,0.0,0.0,0.9195810556411744,78.73375701904297,62.0,28.82783889770508,-21589.6953125,570.6494750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232482910156,309.5446472167969,278.1499938964844,0.0,18000.0,313.1499938964844,19651.796875,20160.0,0.0,0.0,0.4886454045772552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3307844400405884,1.330799579620361,-1.5198546861938668e-05,0.0,0.0004959129728376,0.0,0.0,268.955078125,0.0,0.0,0.0,0.7337239384651184,4.0,0.0,1.0
649620,293.1435241699219,297.1499938964844,293.1499938964844,0.1034056469798088,-2354.1767578125,304.150146484375,0.6876382827758789,0.1634966433048248,0.1493541598320007,294.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0980529785156,0.4390990734100342,0.050000000745058,0.0499168597161769,293.2064208984375,297.1499938964844,293.1499938964844,0.2980797886848449,-4255.1123046875,304.1576538085937,0.9086182117462158,0.3837609589099884,0.2697983086109161,293.260009765625,297.1499938964844,293.1499938964844,0.4284992814064026,-7663.8212890625,304.15460205078125,0.9990000128746032,0.565087080001831,0.4860289096832275,293.2259826660156,297.1499938964844,293.1499938964844,0.0127092525362968,-3494.240966796875,303.3231811523437,0.4390990734100342,0.050000000745058,0.2367840856313705,291.1045837402344,291.1499938964844,261.7133178710937,259.9839172363281,279.1980895996094,293.885498046875,291.1078186035156,1.0,0.3615314960479736,0.706799328327179,0.706799328327179,1.0,1.0,-1.7877449989318848,0.8164471983909607,0.971297800540924,0.1232762113213539,0.0,0.0,0.9198113083839417,77.16295623779297,62.0,47.43367385864258,-21518.611328125,559.2007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,309.5293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,19889.611328125,20160.0,0.0,0.0,0.4887090623378753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3401066064834597,1.340122103691101,-1.5403526049340144e-05,0.0,0.0004959775833413,0.0,0.0,274.5412292480469,0.0,0.0,0.0,0.7383062839508057,4.0,0.0,1.0
649680,293.14385986328125,297.1499938964844,293.1499938964844,0.1031125709414482,-2348.34521484375,304.1506652832031,0.6913054585456848,0.1635131388902664,0.1492735743522644,294.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.4424165785312652,0.050000000745058,0.0498410239815712,293.2069702148437,297.1499938964844,293.1499938964844,0.2965595722198486,-4237.3046875,304.1590270996094,0.9130666851997375,0.3829361200332641,0.2691726982593536,293.2555847167969,297.1499938964844,293.1499938964844,0.4201981425285339,-7539.58740234375,304.1688842773437,0.9990000128746032,0.5645566582679749,0.4785704016685486,293.2273254394531,297.1499938964844,293.1499938964844,0.0126112019643187,-3477.333740234375,303.3080749511719,0.4424165785312652,0.050000000745058,0.236424371600151,291.130126953125,291.1499938964844,261.7464294433594,260.0123596191406,279.207763671875,293.907958984375,291.1339111328125,1.0,0.3578598499298095,0.7104005813598633,0.7104005813598633,1.0,1.0,-1.7748546600341797,0.8115602731704712,0.9632943868637084,0.1230397298932075,0.0,0.0,0.9186018109321594,75.06373596191406,65.0,60.64799499511719,-21413.181640625,544.1896362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312072753906,309.52362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,20030.57421875,20160.0,0.0,0.0,0.4886814057826996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.344359278678894,1.3443747758865356,-1.5504729162785225e-05,0.0,0.0004959495272487,0.0,0.0,277.2032775878906,0.0,0.0,0.0,0.7404089570045471,4.0,0.0,1.0
649740,293.1439514160156,297.1499938964844,293.1499938964844,0.1028592959046363,-2343.239013671875,304.1510009765625,0.6938379406929016,0.1635716557502746,0.1492614448070526,294.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4446884393692016,0.050000000745058,0.0497915893793106,293.2076416015625,297.1499938964844,293.1499938964844,0.2949973344802856,-4219.037109375,304.16021728515625,0.9158615469932556,0.3820872902870178,0.2685562968254089,293.2472839355469,297.1499938964844,293.1499938964844,0.4141355156898498,-7450.271484375,304.1763610839844,0.9990000128746032,0.5648465752601624,0.4736431539058685,293.2283630371094,297.1499938964844,293.1499938964844,0.0125242182984948,-3461.9638671875,303.29376220703125,0.4446884393692016,0.050000000745058,0.2361898571252823,291.15789794921875,291.1499938964844,261.7795104980469,260.04071044921875,279.2169494628906,293.9369812011719,291.1612548828125,1.0,0.3557432889938354,0.7144447565078735,0.7144447565078735,1.0,1.0,-1.7660908699035645,0.8087608814239502,0.957330048084259,0.1233098804950714,0.0,0.0,0.915278136730194,73.68881225585938,65.0,66.54461669921875,-21333.52734375,534.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,309.5214233398437,278.1499938964844,0.0,18000.0,313.1499938964844,20135.765625,20160.0,0.0,0.0,0.4885119795799255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.344532132148743,1.3445477485656738,-1.55313409777591e-05,0.0,0.0004957775818184,0.0,0.0,277.5859375,0.0,0.0,0.0,0.7405084371566772,4.0,0.0,1.0
649800,293.1438903808594,297.1499938964844,293.1499938964844,0.1027028337121009,-2340.039794921875,304.1510925292969,0.6956549882888794,0.1636611968278885,0.1492963284254074,294.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.44627445936203,0.050000000745058,0.0497581772506237,293.2083435058594,297.1499938964844,293.1499938964844,0.2935921251773834,-4202.73876953125,304.1609191894531,0.9175463914871216,0.3812179267406463,0.2679347097873688,293.2384338378906,297.1499938964844,293.1499938964844,0.4097937047481537,-7387.25830078125,304.1794128417969,0.9990000128746032,0.5653525590896606,0.4702839851379394,293.22906494140625,297.1499938964844,293.1499938964844,0.0124532766640186,-3449.69921875,303.2796936035156,0.44627445936203,0.050000000745058,0.2360313683748245,291.1791687011719,291.1499938964844,261.8125,260.0689697265625,279.2246398925781,293.96636962890625,291.18170166015625,1.0,0.3541546165943146,0.7187613844871521,0.7187613844871521,1.0,1.0,-1.7598849534988403,0.8072025179862976,0.9526824355125428,0.1239460930228233,0.0,0.0,0.9111699461936952,72.75664520263672,68.0,61.24117660522461,-21268.640625,527.393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,309.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,20211.208984375,21240.0,0.0,0.0,0.4882356822490692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3415483236312866,1.3415639400482178,-1.5499732398893684e-05,0.0,0.0004954971373081,0.0,0.0,276.1949462890625,0.0,0.0,0.0,0.7541214823722839,4.0,0.0,1.0
649860,293.14373779296875,297.1499938964844,293.1499938964844,0.1024393886327743,-2334.615234375,304.1513671875,0.6969770193099976,0.163766399025917,0.1493630111217498,294.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040405273437,0.4473761618137359,0.050000000745058,0.0497354753315448,293.2091064453125,297.1499938964844,293.1499938964844,0.2917973697185516,-4181.66015625,304.1622009277344,0.9184479117393494,0.3803290724754333,0.2673081159591675,293.2301940917969,297.1499938964844,293.1499938964844,0.4059479534626007,-7331.6484375,304.1810607910156,0.9990000128746032,0.5658525824546814,0.4679876267910003,293.22955322265625,297.1499938964844,293.1499938964844,0.0123729957267642,-3434.41162109375,303.2671813964844,0.4473761618137359,0.050000000745058,0.2359236925840377,291.21417236328125,291.1499938964844,261.8453369140625,260.0971069335937,279.23046875,293.9936828613281,291.2192077636719,1.0,0.353050172328949,0.7232304811477661,0.7232304811477661,1.0,1.0,-1.7554049491882324,0.8064587116241455,0.948946177959442,0.1247768476605415,0.0,0.0,0.9035743474960328,72.11970520019531,68.0,82.85667419433594,-21304.287109375,522.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,309.55938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21056.630859375,21240.0,0.0,0.0,0.4880127906799316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.361052632331848,1.3610687255859375,-1.6011019397410564e-05,0.0,0.0004952709423378,0.0,0.0,289.12469482421875,0.0,0.0,0.0,0.7506979703903198,4.0,0.0,1.0
649920,293.1435852050781,297.1499938964844,293.1499938964844,0.1023130342364311,-2331.975341796875,304.1513366699219,0.6978311538696289,0.163872629404068,0.1494457125663757,294.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.4480319023132324,0.050000000745058,0.0497221574187278,293.2099304199219,297.1499938964844,293.1499938964844,0.2903434634208679,-4164.849609375,304.1626281738281,0.918631076812744,0.3794198036193847,0.2666733860969543,293.2232360839844,297.1499938964844,293.1499938964844,0.4035044312477112,-7297.4501953125,304.1798095703125,0.9990000128746032,0.5662000775337219,0.4666347205638885,293.2298889160156,297.1499938964844,293.1499938964844,0.0123113198205828,-3423.46435546875,303.254150390625,0.4480319023132324,0.050000000745058,0.2358605116605758,291.2374572753906,291.1499938964844,261.87799072265625,260.12506103515625,279.2342529296875,294.0170288085937,291.2392272949219,1.0,0.3523716926574707,0.7277334332466125,0.7277334332466125,1.0,1.0,-1.752432107925415,0.8063890933990479,0.946043074131012,0.1257404834032058,0.0,0.0,0.8952836394309998,71.74114227294922,71.0,65.85497283935547,-21255.44921875,519.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2961120605469,309.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21303.0078125,21240.0,0.0,0.0,0.4877619743347168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3554933071136477,1.3555092811584473,-1.5975028873072006e-05,0.0,0.0004950164002366,0.0,0.0,286.75787353515625,0.0,0.0,0.0,0.7482398152351379,4.0,0.0,1.0
649980,293.1435241699219,297.1499938964844,293.1499938964844,0.1023191139101982,-2332.0166015625,304.1510925292969,0.6982488632202148,0.1639700382947921,0.1495328247547149,294.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2436218261719,0.4482825398445129,0.050000000745058,0.0497171096503734,293.21075439453125,297.1499938964844,293.1499938964844,0.28925222158432,-4152.49072265625,304.16229248046875,0.9181715846061708,0.3784971237182617,0.2660335302352905,293.2179870605469,297.1499938964844,293.1499938964844,0.4024033546447754,-7283.48583984375,304.1763610839844,0.9990000128746032,0.5663066506385803,0.4661203920841217,293.2301940917969,297.1499938964844,293.1499938964844,0.0122693264856934,-3417.03759765625,303.2401123046875,0.4482825398445129,0.050000000745058,0.2358365654945373,291.2451477050781,291.1499938964844,261.9104309082031,260.15283203125,279.23602294921875,294.0354919433594,291.2455444335937,1.0,0.3520699441432953,0.732175886631012,0.732175886631012,1.0,1.0,-1.7507869005203247,0.8068838715553284,0.9439030885696412,0.1267919093370437,0.0,0.0,0.8881151676177979,71.59021759033203,71.0,41.84898376464844,-21208.232421875,518.0068969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2993469238281,309.5350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,21414.576171875,21240.0,0.0,0.0,0.4874352216720581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.346384048461914,1.3463999032974243,-1.5850802810746245e-05,0.0,0.0004946847911924,0.0,0.0,282.1108703613281,0.0,0.0,0.0,0.7440518140792847,4.0,0.0,1.0
650040,293.1435241699219,297.1499938964844,293.1499938964844,0.1023923307657241,-2333.420166015625,304.1507568359375,0.6982706189155579,0.1640515476465225,0.1496156305074691,294.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450866699219,0.4481766819953918,0.050000000745058,0.049719251692295,293.21160888671875,297.1499938964844,293.1499938964844,0.2883596122264862,-4142.54833984375,304.16168212890625,0.9171531796455384,0.3775611817836761,0.2653897404670715,293.2145690917969,297.1499938964844,293.1499938964844,0.4023277163505554,-7284.76806640625,304.17169189453125,0.9990000128746032,0.5661165714263916,0.4663375318050384,293.23052978515625,297.1499938964844,293.1499938964844,0.0122384522110223,-3413.1708984375,303.22528076171875,0.4481766819953918,0.050000000745058,0.2358467131853103,291.2446594238281,291.1499938964844,261.9425964355469,260.1803283691406,279.236083984375,294.04888916015625,291.2441101074219,1.0,0.3520951867103576,0.7364900708198547,0.7364900708198547,1.0,1.0,-1.750288009643555,0.8078434467315674,0.942444622516632,0.127896711230278,0.0,0.0,0.8818202614784241,71.6370620727539,74.0,19.317346572875977,-21169.552734375,517.8235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,309.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,21456.9375,21240.0,0.0,0.0,0.4870383143424988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.336228370666504,1.336243987083435,-1.5694946341682225e-05,0.0,0.0004942819941788,0.0,0.0,276.7726135253906,0.0,0.0,0.0,0.7393093705177307,4.0,0.0,1.0
650100,293.14361572265625,297.1499938964844,293.1499938964844,0.1025087460875511,-2335.70654296875,304.1504211425781,0.6979277729988098,0.1641120612621307,0.1496879160404205,294.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2400817871094,0.4477531313896179,0.050000000745058,0.0497278310358524,293.21246337890625,297.1499938964844,293.1499938964844,0.287610650062561,-4134.33544921875,304.1609191894531,0.9156408905982972,0.3766100406646728,0.2647408246994018,293.213134765625,297.1499938964844,293.1499938964844,0.4031413197517395,-7299.119140625,304.166259765625,0.9990000128746032,0.5655863285064697,0.4672088623046875,293.23101806640625,297.1499938964844,293.1499938964844,0.0122152622789144,-3411.13671875,303.2096252441406,0.4477531313896179,0.050000000745058,0.2358874231576919,291.2382507324219,291.1499938964844,261.9744873046875,260.20758056640625,279.23468017578125,294.057373046875,291.23699951171875,1.0,0.3524113595485687,0.7406249046325684,0.7406249046325684,1.0,1.0,-1.7508020401000977,0.8091974258422852,0.9416046738624572,0.1290324181318283,0.0,0.0,0.8765572309494019,71.86079406738281,74.0,0.1670395731925964,-21141.49609375,518.8200073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,309.51129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21461.462890625,20160.0,0.0,0.0,0.4865866005420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3262594938278198,1.3262749910354614,-1.553479341964703e-05,0.0,0.0004938235506415,0.0,0.0,271.5036315917969,0.0,0.0,0.0,0.7196359038352966,4.0,0.0,1.0
