time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650160,293.14385986328125,297.1499938964844,293.1499938964844,0.1028293445706367,-2342.157470703125,304.1497497558594,0.697259783744812,0.1641497015953064,0.1497457474470138,294.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2178039550781,0.4470564126968384,0.050000000745058,0.0497420690953731,293.2133483886719,297.1499938964844,293.1499938964844,0.2874656021595001,-4133.53955078125,304.1591796875,0.9137092232704164,0.3756451904773712,0.2640855014324188,293.21356201171875,297.1499938964844,293.1499938964844,0.405415415763855,-7335.3486328125,304.1591491699219,0.9990000128746032,0.5647002458572388,0.4686513245105743,293.2316589355469,297.1499938964844,293.1499938964844,0.0122178671881556,-3415.68701171875,303.1916809082031,0.4470564126968384,0.050000000745058,0.2359549552202224,291.2086486816406,291.1499938964844,262.0060119628906,260.2344970703125,279.2322082519531,294.0614318847656,291.2037048339844,1.0,0.3529804050922394,0.7445539832115173,0.7445539832115173,1.0,1.0,-1.752189874649048,0.8108798861503601,0.941309928894043,0.1301830410957336,0.0,0.0,0.8753769993782043,72.23966979980469,77.0,-46.13597106933594,-21035.794921875,520.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3473205566406,309.4625549316406,278.1499938964844,0.0,18000.0,313.1499938964844,20632.787109375,20160.0,0.0,0.0,0.4859539270401001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2939404249191284,1.2939552068710327,-1.4833154637017287e-05,0.0,0.000493181461934,0.0,0.0,252.6773376464844,0.0,0.0,0.0,0.7170573472976685,4.0,0.0,1.0
650220,293.1441955566406,297.1499938964844,293.1499938964844,0.1030790582299232,-2347.1552734375,304.1493530273437,0.6963021755218506,0.1641626954078674,0.1497872769832611,294.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.4461251497268677,0.050000000745058,0.0497613474726676,293.2142639160156,297.1499938964844,293.1499938964844,0.2871594130992889,-4130.6328125,304.1580810546875,0.9114298820495604,0.3746662735939026,0.2634252607822418,293.21588134765625,297.1499938964844,293.1499938964844,0.4080408215522766,-7376.0615234375,304.1527404785156,0.9990000128746032,0.5634451508522034,0.470597892999649,293.2325134277344,297.1499938964844,293.1499938964844,0.0122154681012034,-3418.781494140625,303.1733093261719,0.4461251497268677,0.050000000745058,0.2360464036464691,291.1831359863281,291.1499938964844,262.0371398925781,260.26104736328125,279.2289428710937,294.0616455078125,291.1805725097656,1.0,0.3537725210189819,0.7482584118843079,0.7482584118843079,1.0,1.0,-1.7543450593948364,0.8128427267074585,0.941502332687378,0.1313386261463165,0.0,0.0,0.8758147954940796,72.75674438476562,77.0,-51.610198974609375,-21038.388671875,523.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739929199219,309.4660949707031,278.1499938964844,0.0,18000.0,313.1499938964844,20389.638671875,20160.0,0.0,0.0,0.4852645397186279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.286561131477356,1.2865757942199707,-1.4662533430964686e-05,0.0,0.0004924818058498,0.0,0.0,248.3565368652344,0.0,0.0,0.0,0.7133806943893433,4.0,0.0,1.0
650280,293.1446228027344,297.1499938964844,293.1499938964844,0.1032406464219093,-2350.38232421875,304.149169921875,0.695086658000946,0.1641483604907989,0.1498096287250518,294.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.4449963569641113,0.050000000745058,0.0497851110994815,293.2152099609375,297.1499938964844,293.1499938964844,0.2866402864456177,-4125.06103515625,304.1575622558594,0.9088675379753112,0.3736651837825775,0.2627551853656769,293.219970703125,297.1499938964844,293.1499938964844,0.410888522863388,-7419.4423828125,304.1470642089844,0.9990000128746032,0.5618064403533936,0.4729864597320556,293.2336120605469,297.1499938964844,293.1499938964844,0.0122038843110203,-3419.685546875,303.1548767089844,0.4449963569641113,0.050000000745058,0.2361591309309005,291.1668395996094,291.1499938964844,262.0678405761719,260.2872009277344,279.22509765625,294.0585327148437,291.164794921875,1.0,0.3547586500644684,0.7517273426055908,0.7517273426055908,1.0,1.0,-1.7571581602096558,0.8150376081466675,0.9421204924583436,0.1324901729822158,0.0,0.0,0.8763431906700134,73.39644622802734,80.0,-47.94125747680664,-21058.41015625,527.52001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3924255371094,309.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,20266.359375,20160.0,0.0,0.0,0.484612226486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283339262008667,1.2833538055419922,-1.4584375094273128e-05,0.0,0.0004918198101222,0.0,0.0,246.4393615722656,0.0,0.0,0.0,0.7117329835891724,4.0,0.0,1.0
650340,293.14520263671875,297.1499938964844,293.1499938964844,0.1033678874373436,-2352.938232421875,304.1490783691406,0.6936395764350891,0.1641047447919845,0.1498103141784668,294.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.443701684474945,0.050000000745058,0.0498129203915596,293.2162170410156,297.1499938964844,293.1499938964844,0.2860598862171173,-4118.71484375,304.1572570800781,0.9060865044593812,0.3726407289505005,0.2620721459388733,293.2257995605469,297.1499938964844,293.1499938964844,0.4141262173652649,-7468.1162109375,304.1417236328125,0.9990000128746032,0.5597760081291199,0.4757667779922485,293.23492431640625,297.1499938964844,293.1499938964844,0.0121898371726274,-3420.08349609375,303.1357116699219,0.443701684474945,0.050000000745058,0.2362910509109497,291.1526184082031,291.1499938964844,262.0980529785156,260.3129577636719,279.2209167480469,294.0526428222656,291.1507568359375,1.0,0.3559155166149139,0.754957377910614,0.754957377910614,1.0,1.0,-1.7605414390563965,0.8174278736114502,0.9431135654449464,0.1336324512958526,0.0,0.0,0.8776044249534607,74.14656066894531,80.0,-44.02168655395508,-21086.814453125,531.9736938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40045166015625,309.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,20194.232421875,20160.0,0.0,0.0,0.484037309885025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.282582402229309,1.2825969457626345,-1.455626988899894e-05,0.0,0.0004912363365292,0.0,0.0,245.8767852783203,0.0,0.0,0.0,0.7113296389579773,4.0,0.0,1.0
650400,293.1458740234375,297.1499938964844,293.1499938964844,0.1034697890281677,-2355.010498046875,304.1490783691406,0.6919928789138794,0.1640312522649765,0.1497880071401596,294.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.4422755837440491,0.050000000745058,0.0498442724347114,293.21728515625,297.1499938964844,293.1499938964844,0.2854459881782532,-4111.9453125,304.15704345703125,0.9031654000282288,0.3715945482254028,0.2613760530948639,293.23321533203125,297.1499938964844,293.1499938964844,0.4177363812923431,-7521.84375,304.1366577148437,0.9990000128746032,0.5573641061782837,0.4788816571235657,293.2364807128906,297.1499938964844,293.1499938964844,0.0121744778007268,-3420.2666015625,303.1156921386719,0.4422755837440491,0.050000000745058,0.2364397644996643,291.1391906738281,291.1499938964844,262.1277770996094,260.3382263183594,279.2165832519531,294.04461669921875,291.13739013671875,1.0,0.3572175800800323,0.7579606175422668,0.7579606175422668,1.0,1.0,-1.7644027471542358,0.8199774026870728,0.9444253444671632,0.1347625106573104,0.0,0.0,0.8796705007553101,74.99298858642578,68.0,-41.01064300537109,-21120.484375,537.0468139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3977355957031,309.4656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,20142.921875,19080.0,0.0,0.0,0.4835653901100158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.283780574798584,1.2837951183319092,-1.456333848182112e-05,0.0,0.0004907574038952,0.0,0.0,246.3321533203125,0.0,0.0,0.0,0.6968772411346436,4.0,0.0,1.0
650460,293.1465759277344,297.1499938964844,293.1499938964844,0.1036793515086174,-2359.35205078125,304.1488647460937,0.6923059821128845,0.1639484763145446,0.1497076451778412,294.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.4426687657833099,0.050000000745058,0.0498355440795421,293.21826171875,297.1499938964844,293.1499938964844,0.2852156162261963,-4109.93115234375,304.1561584472656,0.9028512835502625,0.3705470263957977,0.2606410980224609,293.2403259277344,297.1499938964844,293.1499938964844,0.4181869328022003,-7527.46923828125,304.13836669921875,0.9990000128746032,0.5549112558364868,0.4780173003673553,293.2381896972656,297.1499938964844,293.1499938964844,0.0121599594131112,-3422.15185546875,303.0936889648437,0.4426687657833099,0.050000000745058,0.2363983690738678,291.1089782714844,291.1499938964844,262.1569519042969,260.3630065917969,279.2159729003906,294.0403137207031,291.1051330566406,1.0,0.3563115000724792,0.7611905336380005,0.7611905336380005,1.0,1.0,-1.76181960105896,0.8194389939308167,0.9423806071281432,0.1352228224277496,0.0,0.0,0.8852627277374268,74.73847198486328,68.0,-62.97829055786133,-21012.8359375,534.58056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024963378906,309.42462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19306.25,19080.0,0.0,0.0,0.4830197989940643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2625718116760254,1.2625858783721924,-1.4046181604498996e-05,0.0,0.0004902036744169,0.0,0.0,233.8668975830078,0.0,0.0,0.0,0.6994280219078064,4.0,0.0,1.0
650520,293.14715576171875,297.1499938964844,293.1499938964844,0.1036595180630683,-2359.054931640625,304.14910888671875,0.6940532922744751,0.1638774424791336,0.1496024280786514,294.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4443769156932831,0.050000000745058,0.0497983433306217,293.2192077636719,297.1499938964844,293.1499938964844,0.2843860387802124,-4100.44677734375,304.1565856933594,0.9043837189674376,0.3694973587989807,0.259886234998703,293.2437438964844,297.1499938964844,293.1499938964844,0.414973497390747,-7477.9609375,304.1464233398437,0.9990000128746032,0.5530924201011658,0.4743114113807678,293.23980712890625,297.1499938964844,293.1499938964844,0.012111890129745,-3416.063720703125,303.0732116699219,0.4443769156932831,0.050000000745058,0.2362219095230102,291.0995788574219,291.1499938964844,262.1854858398437,260.38726806640625,279.2202453613281,294.0468139648437,291.10028076171875,1.0,0.3543035686016083,0.7650054693222046,0.7650054693222046,1.0,1.0,-1.7546576261520386,0.8168129920959473,0.937844693660736,0.1352027207612991,0.0,0.0,0.8897438645362854,73.69920349121094,56.0,-33.72914505004883,-20974.900390625,526.7887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119873046875,309.4480895996094,278.1499938964844,0.0,18000.0,313.1499938964844,19094.0703125,19080.0,0.0,0.0,0.4824108481407165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2648566961288452,1.2648707628250122,-1.4033264960744418e-05,0.0,0.000489585683681,0.0,0.0,234.40740966796875,0.0,0.0,0.0,0.7002267241477966,4.0,0.0,1.0
650580,293.14752197265625,297.1499938964844,293.1499938964844,0.1034507676959037,-2354.939697265625,304.149658203125,0.6969795823097229,0.1638386696577072,0.1494961529970169,294.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.4471776783466339,0.050000000745058,0.0497396029531955,293.2201538085937,297.1499938964844,293.1499938964844,0.2830067574977875,-4084.21142578125,304.15789794921875,0.907468855381012,0.3684352934360504,0.2591096460819244,293.242431640625,297.1499938964844,293.1499938964844,0.4087506830692291,-7383.64990234375,304.1584167480469,0.9990000128746032,0.5521538853645325,0.4683998823165893,293.2412414550781,297.1499938964844,293.1499938964844,0.0120345344766974,-3402.97802734375,303.0549011230469,0.4471776783466339,0.050000000745058,0.2359432727098465,291.1126403808594,291.1499938964844,262.2134094238281,260.4109191894531,279.2291564941406,294.065185546875,291.115478515625,1.0,0.3512991070747375,0.7696155905723572,0.7696155905723572,1.0,1.0,-1.743968844413757,0.8126229047775269,0.9313459396362304,0.1348913311958313,0.0,0.0,0.8910024762153625,72.06707763671875,56.0,4.247186660766602,-20913.49609375,515.0249633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256896972656,309.4821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,19042.47265625,19080.0,0.0,0.0,0.4817368984222412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676656246185305,1.2676796913146973,-1.406479350407608e-05,0.0,0.0004889016854576,0.0,0.0,235.61782836914065,0.0,0.0,0.0,0.7013747096061707,4.0,0.0,1.0
650640,293.1476135253906,297.1499938964844,293.1499938964844,0.1031457260251045,-2348.856689453125,304.1502685546875,0.7010343670845032,0.1638507843017578,0.1494096219539642,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.4510508179664612,0.050000000745058,0.049662597477436,293.2210998535156,297.1499938964844,293.1499938964844,0.2812851369380951,-4063.805908203125,304.1596069335937,0.9121156930923462,0.3673617243766784,0.2583111822605133,293.2359619140625,297.1499938964844,293.1499938964844,0.400055319070816,-7252.7744140625,304.1727294921875,0.9990000128746032,0.5522500276565552,0.4605346918106079,293.2423095703125,297.1499938964844,293.1499938964844,0.0119400564581155,-3385.6162109375,303.0385131835937,0.4510508179664612,0.050000000745058,0.2355779707431793,291.138671875,291.1499938964844,262.2406616210937,260.4339904785156,279.24267578125,294.0966796875,291.1430969238281,1.0,0.3474203050136566,0.7752426266670227,0.7752426266670227,1.0,1.0,-1.7301900386810305,0.8071002960205078,0.9230896830558776,0.1343628019094467,0.0,0.0,0.889217734336853,69.93180084228516,59.0,40.4126091003418,-20822.572265625,499.95697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44830322265625,309.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19070.408203125,19080.0,0.0,0.0,0.480938583612442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268296241760254,1.268310308456421,-1.4080821529205425e-05,0.0,0.0004880915221292,0.0,0.0,235.9929962158203,0.0,0.0,0.0,0.7015810012817383,4.0,0.0,1.0
650700,293.14794921875,297.1499938964844,293.1499938964844,0.102832555770874,-2342.5439453125,304.1507873535156,0.7038576006889343,0.1638184338808059,0.1493810415267944,294.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.453753650188446,0.050000000745058,0.0496115088462829,293.2221069335937,297.1499938964844,293.1499938964844,0.2794130742549896,-4041.60302734375,304.1612548828125,0.915047526359558,0.3662633299827575,0.2575200796127319,293.22576904296875,297.1499938964844,293.1499938964844,0.3934899568557739,-7155.28173828125,304.180419921875,0.9990000128746032,0.5531617403030396,0.4552400112152099,293.242919921875,297.1499938964844,293.1499938964844,0.0118516460061073,-3368.62451171875,303.0237731933594,0.453753650188446,0.050000000745058,0.2353356331586837,291.1717834472656,291.1499938964844,262.2671813964844,260.4563903808594,279.25128173828125,294.1251525878906,291.17596435546875,1.0,0.3451099395751953,0.7810396552085876,0.7810396552085876,1.0,1.0,-1.7205742597579956,0.803595781326294,0.9169784784317015,0.1342623382806778,0.0,0.0,0.8844489455223083,68.5078353881836,59.0,62.24897003173828,-20755.453125,489.7639770507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808654785156,309.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,19141.005859375,18000.0,0.0,0.0,0.4799847602844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2652968168258667,1.2653108835220337,-1.4050641766516492e-05,0.0,0.0004871234996244,0.0,0.0,234.73944091796875,0.0,0.0,0.0,0.6851097345352173,4.0,0.0,1.0
650760,293.1509094238281,297.1499938964844,293.1499938964844,0.1025692000985145,-2337.6337890625,304.151123046875,0.7053200006484985,0.1632670015096664,0.1490858346223831,294.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.455618292093277,0.050000000745058,0.049577422440052,293.2231140136719,297.1499938964844,293.1499938964844,0.2782696783542633,-4028.527587890625,304.1612548828125,0.9167178869247437,0.3651507198810577,0.256725937128067,293.2152099609375,297.1499938964844,293.1499938964844,0.3895871341228485,-7098.888671875,304.181884765625,0.9990000128746032,0.5542742013931274,0.4516728520393371,293.24322509765625,297.1499938964844,293.1499938964844,0.0118005340918898,-3360.833740234375,303.0072631835937,0.455618292093277,0.050000000745058,0.2351739555597305,291.1760559082031,291.1499938964844,262.2929382324219,260.4781188964844,279.2513122558594,294.1308898925781,291.1752624511719,1.0,0.3433323800563812,0.7861090898513794,0.7861090898513794,1.0,1.0,-1.713296890258789,0.8010064959526062,0.912290334701538,0.1342853456735611,0.0,0.0,0.8820013999938965,67.54756164550781,62.0,28.01378631591797,-20600.15234375,482.4578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5318298339844,309.54400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18417.228515625,18000.0,0.0,0.0,0.4787651300430298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.234446406364441,1.2344597578048706,-1.3418659364106134e-05,0.0,0.0004858857428189,0.0,0.0,218.4859771728516,0.0,0.0,0.0,0.6831095218658447,4.0,0.0,1.0
650820,293.1547241210937,297.1499938964844,293.1499938964844,0.1020032986998558,-2327.039794921875,304.1519470214844,0.705569326877594,0.1625059694051742,0.1484608501195907,294.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.4568632245063782,0.050000000745058,0.0495551712810993,293.2240905761719,297.1499938964844,293.1499938964844,0.2770571708679199,-4014.537841796875,304.1614074707031,0.9174630045890808,0.3640313744544983,0.2559348940849304,293.2055053710937,297.1499938964844,293.1499938964844,0.386763721704483,-7058.771484375,304.18121337890625,0.9990000128746032,0.5553527474403381,0.4493280947208404,293.243408203125,297.1499938964844,293.1499938964844,0.0117536345496773,-3353.352783203125,302.9910583496094,0.4568632245063782,0.050000000745058,0.2350683957338333,291.1802673339844,291.1499938964844,262.3179016113281,260.4991149902344,279.251220703125,294.1363830566406,291.1817321777344,1.0,0.3420381844043731,0.7911623120307922,0.7911623120307922,1.0,1.0,-1.7074638605117798,0.7990677356719971,0.9083961844444276,0.1344404518604278,0.0,0.0,0.8796486854553223,66.90656280517578,62.0,26.74897766113281,-20553.388671875,477.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5871887207031,309.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,18245.943359375,18000.0,0.0,0.0,0.4773917198181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.225826382637024,1.225839614868164,-1.3251142263470683e-05,0.0,0.0004844919312745,0.0,0.0,214.154541015625,0.0,0.0,0.0,0.6788277626037598,4.0,0.0,1.0
650880,293.1581726074219,297.1499938964844,293.1499938964844,0.1013284772634506,-2314.34326171875,304.15283203125,0.7051673531532288,0.1617685556411743,0.1477703601121902,294.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.188720703125,0.4575952589511871,0.050000000745058,0.049542274326086,293.22509765625,297.1499938964844,293.1499938964844,0.2756987810134887,-3998.740478515625,304.16180419921875,0.9174434542655944,0.362898051738739,0.2551429867744446,293.1974182128906,297.1499938964844,293.1499938964844,0.3847053945064544,-7030.099609375,304.17926025390625,0.9990000128746032,0.5562410354614258,0.4479626417160034,293.2435913085937,297.1499938964844,293.1499938964844,0.011703765951097,-3344.823486328125,302.9754333496094,0.4575952589511871,0.050000000745058,0.2350072115659713,291.1915588378906,291.1499938964844,262.3420104980469,260.5193786621094,279.2510070800781,294.1417541503906,291.193115234375,1.0,0.3411698937416076,0.7961970567703247,0.7961970567703247,1.0,1.0,-1.703080177307129,0.7977843284606934,0.9052958488464355,0.1347305625677108,0.0,0.0,0.8757564425468445,66.52191162109375,65.0,28.86318588256836,-20520.349609375,473.2278442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,309.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18186.685546875,18000.0,0.0,0.0,0.4759535789489746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2185994386672974,1.2186126708984375,-1.3130465958965942e-05,0.0,0.0004830323741771,0.0,0.0,210.7769317626953,0.0,0.0,0.0,0.6752797961235046,4.0,0.0,1.0
650940,293.16082763671875,297.1499938964844,293.1499938964844,0.1007275953888893,-2303.064208984375,304.15338134765625,0.7044246792793274,0.1611400544643402,0.147150844335556,294.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1988525390625,0.4578873515129089,0.050000000745058,0.0495371744036674,293.2261047363281,297.1499938964844,293.1499938964844,0.2743799686431885,-3983.4423828125,304.1620483398437,0.9167699217796326,0.3617498278617859,0.2543466687202453,293.1912841796875,297.1499938964844,293.1499938964844,0.3835355937480926,-7014.75537109375,304.1760559082031,0.9990000128746032,0.5568497180938721,0.447420597076416,293.24383544921875,297.1499938964844,293.1499938964844,0.0116580706089735,-3337.203369140625,302.9594116210937,0.4578873515129089,0.050000000745058,0.2349830269813537,291.2011413574219,291.1499938964844,262.3652038574219,260.538818359375,279.2507019042969,294.1470642089844,291.2022705078125,1.0,0.3406838774681091,0.8012089729309082,0.8012089729309082,1.0,1.0,-1.7000980377197266,0.7971358299255371,0.9029622077941896,0.1351528614759445,0.0,0.0,0.8713661432266235,66.3533935546875,65.0,26.51376724243164,-20492.794921875,470.9303283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6830139160156,309.63995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18172.298828125,18000.0,0.0,0.0,0.4744839370250702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2112764120101929,1.211289405822754,-1.3019157449889462e-05,0.0,0.0004815408610738,0.0,0.0,207.50515747070312,0.0,0.0,0.0,0.6717767119407654,4.0,0.0,1.0
651000,293.1626892089844,297.1499938964844,293.1499938964844,0.1002506390213966,-2294.15869140625,304.15362548828125,0.7034773826599121,0.1606393307447433,0.1466433703899383,294.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057800292969,0.4578005671501159,0.050000000745058,0.0495387054979801,293.22711181640625,297.1499938964844,293.1499938964844,0.273143857717514,-3969.173828125,304.162109375,0.9155390858650208,0.3605879247188568,0.2535452246665954,293.1871643066406,297.1499938964844,293.1499938964844,0.383206695318222,-7011.96484375,304.1719055175781,0.9990000128746032,0.5571377873420715,0.4475816488265991,293.2442321777344,297.1499938964844,293.1499938964844,0.0116178793832659,-3330.892822265625,302.9427185058594,0.4578005671501159,0.050000000745058,0.2349902987480163,291.20709228515625,291.1499938964844,262.38751220703125,260.5574645996094,279.25030517578125,294.1522827148437,291.20758056640625,1.0,0.3405342400074005,0.8061947226524353,0.8061947226524353,1.0,1.0,-1.6983877420425415,0.797062337398529,0.9013253450393676,0.1356942802667617,0.0,0.0,0.8669454455375671,66.36971282958984,68.0,20.05573272705078,-20469.0234375,469.9420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72021484375,309.6568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18170.263671875,18000.0,0.0,0.0,0.4730073511600494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2038112878799438,1.203824162483215,-1.2909216820844447e-05,0.0,0.0004800423339474,0.0,0.0,204.2381896972656,0.0,0.0,0.0,0.6682443618774414,4.0,0.0,1.0
651060,293.16375732421875,297.1499938964844,293.1499938964844,0.0999135076999664,-2287.9326171875,304.1535949707031,0.7023885846138,0.1602679044008255,0.1462588012218475,294.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20831298828125,0.4573766589164734,0.050000000745058,0.0495461598038673,293.2281188964844,297.1499938964844,293.1499938964844,0.2720096409320831,-3956.166015625,304.1619567871094,0.9138213992118835,0.3594129383563995,0.2527388334274292,293.1850891113281,297.1499938964844,293.1499938964844,0.3836802542209625,-7021.080078125,304.16705322265625,0.9990000128746032,0.5570721626281738,0.4483697712421417,293.2447509765625,297.1499938964844,293.1499938964844,0.0115833412855863,-3326.004638671875,302.9251403808594,0.4573766589164734,0.050000000745058,0.2350256592035293,291.20849609375,291.1499938964844,262.4088134765625,260.5752258300781,279.24981689453125,294.1575012207031,291.2083435058594,1.0,0.3406893908977508,0.811149537563324,0.811149537563324,1.0,1.0,-1.6978455781936646,0.7975162267684937,0.9003293514251709,0.1363443583250045,0.0,0.0,0.8628816604614258,66.55143737792969,68.0,10.723435401916504,-20448.904296875,470.1388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7491149902344,309.6647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18166.498046875,18000.0,0.0,0.0,0.4715471267700195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1964553594589231,1.1964681148529053,-1.2801147931895684e-05,0.0,0.0004785603960044,0.0,0.0,201.0507049560547,0.0,0.0,0.0,0.664781391620636,4.0,0.0,1.0
651120,293.1641540527344,297.1499938964844,293.1499938964844,0.0997084826231002,-2284.23779296875,304.1533203125,0.7011953592300415,0.1600146442651748,0.1459886580705642,294.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.4566660225391388,0.050000000745058,0.0495587475597858,293.2291259765625,297.1499938964844,293.1499938964844,0.2709747850894928,-3944.380859375,304.16168212890625,0.911701798439026,0.3582256138324737,0.251927375793457,293.1849975585937,297.1499938964844,293.1499938964844,0.3848744034767151,-7040.80859375,304.1617736816406,0.9990000128746032,0.5566496253013611,0.4496982097625732,293.2454528808594,297.1499938964844,293.1499938964844,0.0115539636462926,-3322.448974609375,302.9066467285156,0.4566660225391388,0.050000000745058,0.2350853532552719,291.2054748535156,291.1499938964844,262.4291076660156,260.59210205078125,279.249267578125,294.1626892089844,291.2047119140625,1.0,0.3411090075969696,0.8160701394081116,0.8160701394081116,1.0,1.0,-1.6983219385147097,0.7984276413917542,0.8998942375183105,0.1370870471000671,0.0,0.0,0.8594661951065063,66.87652587890625,71.0,0.0190518144518136,-20433.02734375,471.3659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7693786621094,309.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18155.43359375,18000.0,0.0,0.0,0.4701247811317444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1896121501922607,1.189624905586243,-1.269949189008912e-05,0.0,0.0004771169042214,0.0,0.0,198.0989685058593,0.0,0.0,0.0,0.6615688800811768,4.0,0.0,1.0
651180,293.1639709472656,297.1499938964844,293.1499938964844,0.0996291488409042,-2282.94677734375,304.1528625488281,0.6999203562736511,0.1598736196756363,0.1458278447389602,294.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20025634765625,0.4557009637355804,0.050000000745058,0.0495760329067707,293.2301330566406,297.1499938964844,293.1499938964844,0.2700318992137909,-3933.72216796875,304.1612548828125,0.9092428088188172,0.3570256531238556,0.2511106729507446,293.1867980957031,297.1499938964844,293.1499938964844,0.3867387771606445,-7070.32177734375,304.15625,0.9990000128746032,0.5558559894561768,0.4515170454978943,293.2463073730469,297.1499938964844,293.1499938964844,0.0115290731191635,-3320.09130859375,302.8871459960937,0.4557009637355804,0.050000000745058,0.2351673692464828,291.19830322265625,291.1499938964844,262.4483642578125,260.6080322265625,279.24859619140625,294.1678466796875,291.1969909667969,1.0,0.3417700529098511,0.8209505081176758,0.8209505081176758,1.0,1.0,-1.6997301578521729,0.7997567653656006,0.8999733924865723,0.1379134207963943,0.0,0.0,0.8569507598876953,67.33299255371094,71.0,-10.801634788513184,-20422.5390625,473.5389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7802734375,309.65728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.91015625,18000.0,0.0,0.0,0.4687645137310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1837483644485474,1.1837610006332395,-1.2610341400431936e-05,0.0,0.0004757363931275,0.0,0.0,195.5674285888672,0.0,0.0,0.0,0.6588199734687805,4.0,0.0,1.0
651240,293.1632385253906,297.1499938964844,293.1499938964844,0.099661000072956,-2283.7744140625,304.1522827148437,0.6985873579978943,0.1598351299762725,0.1457660049200058,294.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4545243382453918,0.050000000745058,0.049597430974245,293.23114013671875,297.1499938964844,293.1499938964844,0.269162654876709,-3923.957763671875,304.1607971191406,0.9065268039703368,0.3558132350444793,0.2502882778644562,293.1903076171875,297.1499938964844,293.1499938964844,0.3891870081424713,-7108.2666015625,304.1506652832031,0.9990000128746032,0.5546994805335999,0.4537584185600281,293.247314453125,297.1499938964844,293.1499938964844,0.0115076974034309,-3318.6953125,302.8667297363281,0.4545243382453918,0.050000000745058,0.2352688610553741,291.1877136230469,291.1499938964844,262.46649169921875,260.6229553222656,279.2478332519531,294.17303466796875,291.1859741210937,1.0,0.3426403105258941,0.825786292552948,0.825786292552948,1.0,1.0,-1.7019473314285278,0.8014460802078247,0.9005012512207031,0.1388101577758789,0.0,0.0,0.8554787635803223,67.90421295166016,74.0,-20.786434173583984,-20418.25,476.5402221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781494140625,309.6435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18105.537109375,18000.0,0.0,0.0,0.4674890637397766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1792465448379517,1.1792590618133545,-1.253910068044206e-05,0.0,0.0004744419711641,0.0,0.0,193.6064453125,0.0,0.0,0.0,0.6567108035087585,4.0,0.0,1.0
651300,293.1620788574219,297.1499938964844,293.1499938964844,0.0997958034276962,-2286.55322265625,304.151611328125,0.6972163319587708,0.1598960012197494,0.145799458026886,294.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.4531652927398681,0.050000000745058,0.0496225953102111,293.2321472167969,297.1499938964844,293.1499938964844,0.2683504223823547,-3914.879150390625,304.1603088378906,0.9036231637001038,0.3545876741409302,0.2494596987962722,293.19549560546875,297.1499938964844,293.1499938964844,0.3921625316143036,-7153.73193359375,304.1451416015625,0.9990000128746032,0.5531737208366394,0.4563808739185333,293.2485046386719,297.1499938964844,293.1499938964844,0.0114889247342944,-3318.045654296875,302.8453369140625,0.4531652927398681,0.050000000745058,0.235388234257698,291.1744079589844,291.1499938964844,262.4835205078125,260.63690185546875,279.2469787597656,294.17822265625,291.17236328125,1.0,0.3437007367610931,0.8305701017379761,0.8305701017379761,1.0,1.0,-1.7049020528793335,0.8034626841545105,0.901439368724823,0.1397697478532791,0.0,0.0,0.8551810383796692,68.58072662353516,74.0,-29.319637298583984,-20421.009765625,480.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7723388671875,309.6239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.693359375,18000.0,0.0,0.0,0.4663255512714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1764651536941528,1.1764776706695557,-1.249098113476066e-05,0.0,0.0004732611705549,0.0,0.0,192.3566436767578,0.0,0.0,0.0,0.6554073095321655,4.0,0.0,1.0
651360,293.1605224609375,297.1499938964844,293.1499938964844,0.1000228226184845,-2291.068603515625,304.1509094238281,0.6958290934562683,0.1600515842437744,0.1459224820137024,294.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.4516580998897552,0.050000000745058,0.0496510975062847,293.233154296875,297.1499938964844,293.1499938964844,0.2675760984420776,-3906.24853515625,304.15985107421875,0.9005802273750305,0.3533487617969513,0.2486243098974228,293.2021484375,297.1499938964844,293.1499938964844,0.3955923318862915,-7205.57958984375,304.1398010253906,0.9990000128746032,0.5512876510620117,0.4593329727649688,293.2498474121094,297.1499938964844,293.1499938964844,0.011471820063889,-3317.90966796875,302.8230895996094,0.4516580998897552,0.050000000745058,0.2355234324932098,291.1591491699219,291.1499938964844,262.49932861328125,260.6498107910156,279.2460021972656,294.18341064453125,291.1568603515625,1.0,0.3449273705482483,0.8352954983711243,0.8352954983711243,1.0,1.0,-1.7085039615631104,0.8057643175125122,0.9027395844459534,0.1407824158668518,0.0,0.0,0.8561006188392639,69.3503646850586,77.0,-36.15924453735352,-20431.0703125,484.7514343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,309.598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5625,18000.0,0.0,0.0,0.465297669172287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.175606369972229,1.1756188869476318,-1.2469186913222076e-05,0.0,0.000472217972856,0.0,0.0,191.897705078125,0.0,0.0,0.0,0.6550037264823914,4.0,0.0,1.0
651420,293.1585693359375,297.1499938964844,293.1499938964844,0.1003350391983985,-2297.176513671875,304.1501770019531,0.694446325302124,0.1602995991706848,0.1461324244737625,294.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.4500313103199005,0.050000000745058,0.0496825911104679,293.2341613769531,297.1499938964844,293.1499938964844,0.2668240070343017,-3897.87255859375,304.159423828125,0.8973596692085266,0.3520961105823517,0.247781753540039,293.210205078125,297.1499938964844,293.1499938964844,0.3994172215461731,-7262.88525390625,304.1347351074219,0.9990000128746032,0.5490458011627197,0.4625734090805053,293.2513732910156,297.1499938964844,293.1499938964844,0.0114556076005101,-3318.093994140625,302.7999572753906,0.4500313103199005,0.050000000745058,0.2356728315353393,291.142578125,291.1499938964844,262.5139465332031,260.66162109375,279.244873046875,294.18865966796875,291.14013671875,1.0,0.3463013470172882,0.8399544954299927,0.8399544954299927,1.0,1.0,-1.7126834392547607,0.8083187341690063,0.9043647646903992,0.1418406367301941,0.0,0.0,0.8582625389099121,70.20362854003906,77.0,-41.297508239746094,-20448.451171875,489.8159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72186279296875,309.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.224609375,18000.0,0.0,0.0,0.4644291400909424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1767970323562622,1.1768094301223757,-1.247594082087744e-05,0.0,0.0004713365342468,0.0,0.0,192.2838287353516,0.0,0.0,0.0,0.6555604934692383,4.0,0.0,1.0
651480,293.1562805175781,297.1499938964844,293.1499938964844,0.1007258370518684,-2304.7431640625,304.1494445800781,0.6930875182151794,0.1606376320123672,0.1464261412620544,294.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.4483127892017364,0.050000000745058,0.049716729670763,293.2351989746094,297.1499938964844,293.1499938964844,0.266080766916275,-3889.58642578125,304.1590576171875,0.8939909338951111,0.3508296608924866,0.2469315528869629,293.2195129394531,297.1499938964844,293.1499938964844,0.4035786986351013,-7324.75341796875,304.12994384765625,0.9990000128746032,0.5464587211608887,0.4660604894161224,293.2530517578125,297.1499938964844,293.1499938964844,0.0114396624267101,-3318.439697265625,302.7760009765625,0.4483127892017364,0.050000000745058,0.2358347624540329,291.1252136230469,291.1499938964844,262.5272827148437,260.6723022460937,279.2435913085937,294.19390869140625,291.1227111816406,1.0,0.34780353307724,0.844538688659668,0.844538688659668,1.0,1.0,-1.717369794845581,0.8110926151275635,0.9062771797180176,0.1429366618394851,0.0,0.0,0.8616507053375244,71.1307601928711,80.0,-44.92242431640625,-20472.783203125,495.4347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68048095703125,309.53369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.583984375,18000.0,0.0,0.0,0.4637395739555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1800483465194702,1.180060863494873,-1.2511925888247788e-05,0.0,0.0004706367326434,0.0,0.0,193.52850341796875,0.0,0.0,0.0,0.6570849418640137,4.0,0.0,1.0
651540,293.1537170410156,297.1499938964844,293.1499938964844,0.1011930629611015,-2313.71875,304.148681640625,0.691769540309906,0.1610658913850784,0.1468039453029632,294.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119079589844,0.4465223550796509,0.050000000745058,0.0497532971203327,293.2362060546875,297.1499938964844,293.1499938964844,0.2653372883796692,-3881.280029296875,304.1587829589844,0.8904986381530762,0.3495489358901977,0.246073305606842,293.22998046875,297.1499938964844,293.1499938964844,0.4080395698547363,-7390.60107421875,304.12548828125,0.9990000128746032,0.5435251593589783,0.4697669446468353,293.2549133300781,297.1499938964844,293.1499938964844,0.0114234685897827,-3318.82568359375,302.751220703125,0.4465223550796509,0.050000000745058,0.2360082119703292,291.107421875,291.1499938964844,262.539306640625,260.6818542480469,279.2421569824219,294.19921875,291.1048889160156,1.0,0.349421888589859,0.8490374088287354,0.8490374088287354,1.0,1.0,-1.722520112991333,0.8140662312507629,0.90845388174057,0.1440658718347549,0.0,0.0,0.8662781119346619,72.12580108642578,80.0,-47.24821090698242,-20503.75390625,501.5717468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6284484863281,309.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17888.140625,18000.0,0.0,0.0,0.463250458240509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.185373306274414,1.1853859424591064,-1.2577911547850816e-05,0.0,0.0004701403086073,0.0,0.0,195.65321350097656,0.0,0.0,0.0,0.6595856547355652,4.0,0.0,1.0
651600,293.15087890625,297.1499938964844,293.1499938964844,0.1017301082611084,-2323.97314453125,304.14794921875,0.6905021667480469,0.1615725010633468,0.1472599357366562,294.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.4446828365325928,0.050000000745058,0.0497919917106628,293.2372436523437,297.1499938964844,293.1499938964844,0.2645867168903351,-3872.87158203125,304.1585388183594,0.8869125247001648,0.3482541739940643,0.2452067732810974,293.241455078125,297.1499938964844,293.1499938964844,0.4127545058727264,-7459.7509765625,304.1213684082031,0.9990000128746032,0.5402569770812988,0.4736576080322265,293.2568664550781,297.1499938964844,293.1499938964844,0.0114067466929554,-3319.1748046875,302.7256774902344,0.4446828365325928,0.050000000745058,0.2361917644739151,291.0894470214844,291.1499938964844,262.54998779296875,260.6902160644531,279.2401428222656,294.203857421875,291.0869140625,1.0,0.3511395156383514,0.8533965945243835,0.8533965945243835,1.0,1.0,-1.7280696630477903,0.8172052502632141,0.9108644127845764,0.1452172994613647,0.0,0.0,0.8721111416816711,73.18032836914062,68.0,-48.69375991821289,-20540.595703125,508.1697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56646728515625,309.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17843.046875,18000.0,0.0,0.0,0.4629755318164825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1926555633544922,1.1926681995391846,-1.2672871889662927e-05,0.0,0.0004698613192886,0.0,0.0,198.6320953369141,0.0,0.0,0.0,0.6630122065544128,4.0,0.0,1.0
651660,293.1549377441406,297.1499938964844,293.1499938964844,0.1017314493656158,-2324.124267578125,304.1483459472656,0.6901383399963379,0.1607647538185119,0.147104874253273,294.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4445886611938476,0.050000000745058,0.0497939959168434,293.2442626953125,297.1499938964844,293.1499938964844,0.2631410956382751,-3855.9951171875,304.1596374511719,0.8851068019866943,0.3457697629928589,0.2438540607690811,293.258544921875,297.1499938964844,293.1499938964844,0.4138205051422119,-7473.0830078125,304.124755859375,0.9990000128746032,0.5357357263565063,0.4738592207431793,293.2655029296875,297.1499938964844,293.1499938964844,0.011328368447721,-3309.458251953125,302.68218994140625,0.4445886611938476,0.050000000745058,0.2362012863159179,291.07476806640625,291.1499938964844,262.5599975585937,260.69793701171875,279.24005126953125,294.2083740234375,291.07373046875,1.0,0.3505747318267822,0.8578791618347168,0.8578791618347168,1.0,1.0,-1.7261401414871216,0.8166830539703369,0.90945702791214,0.1455298960208892,0.0,0.0,0.878653883934021,73.20873260498047,68.0,-39.54766082763672,-20528.796875,507.0274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49884033203125,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17803.400390625,18000.0,0.0,0.0,0.4628865420818329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.201719045639038,1.20173180103302,-1.2795688235200942e-05,0.0,0.0004697710101027,0.0,0.0,202.42681884765625,0.0,0.0,0.0,0.6672696471214294,4.0,0.0,1.0
651720,293.1579895019531,297.1499938964844,293.1499938964844,0.1011763215065002,-2313.701904296875,304.149658203125,0.6903548240661621,0.1601019650697708,0.1464486569166183,294.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07452392578125,0.4457783997058868,0.050000000745058,0.0497688129544258,293.24871826171875,297.1499938964844,293.1499938964844,0.2610566318035126,-3831.298828125,304.16168212890625,0.8847724795341492,0.3436996042728424,0.2422847598791122,293.2703552246094,297.1499938964844,293.1499938964844,0.4116130471229553,-7437.30322265625,304.1334228515625,0.9990000128746032,0.5320407152175903,0.4713304042816162,293.2727966308594,297.1499938964844,293.1499938964844,0.0112436199560761,-3296.372314453125,302.6424865722656,0.4457783997058868,0.050000000745058,0.2360818237066269,291.07537841796875,291.1499938964844,262.57000732421875,260.7056884765625,279.2467956542969,294.2251281738281,291.0765075683594,1.0,0.3488269448280334,0.8631965517997742,0.8631965517997742,1.0,1.0,-1.71879780292511,0.813599705696106,0.905198097229004,0.145191952586174,0.0,0.0,0.8836549520492554,72.47511291503906,56.0,-14.333124160766602,-20478.529296875,500.2516479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4374694824219,309.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.642578125,18000.0,0.0,0.0,0.4628656804561615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2109947204589844,1.211007595062256,-1.293028526561102e-05,0.0,0.0004697498225141,0.0,0.0,206.4513092041016,0.0,0.0,0.0,0.6715866923332214,4.0,0.0,1.0
651780,293.161376953125,297.1499938964844,293.1499938964844,0.1005216538906097,-2301.26171875,304.1509094238281,0.6918556690216064,0.1593350619077682,0.1457984447479248,294.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.4481541216373443,0.050000000745058,0.0497199557721614,293.25146484375,297.1499938964844,293.1499938964844,0.2589396834373474,-3806.123779296875,304.16339111328125,0.8862440586090088,0.3419042825698852,0.2409111857414245,293.276123046875,297.1499938964844,293.1499938964844,0.4065173268318176,-7358.6328125,304.1457214355469,0.9990000128746032,0.5293747186660767,0.4663863480091095,293.2787475585937,297.1499938964844,293.1499938964844,0.011145532131195,-3279.374267578125,302.6066589355469,0.4481541216373443,0.050000000745058,0.2358500659465789,291.0883483886719,291.1499938964844,262.5799865722656,260.7134094238281,279.2507629394531,294.23614501953125,291.0907287597656,1.0,0.3460282683372497,0.8685382604598999,0.8685382604598999,1.0,1.0,-1.707932949066162,0.8087902665138245,0.8991426825523376,0.144412413239479,0.0,0.0,0.8865107297897339,71.09602355957031,56.0,12.33568286895752,-20403.5234375,489.4646606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,309.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.26953125,18000.0,0.0,0.0,0.4628289043903351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2183619737625122,1.2183749675750732,-1.3046573258179706e-05,0.0,0.0004697125114034,0.0,0.0,209.78372192382807,0.0,0.0,0.0,0.6750296354293823,4.0,0.0,1.0
651840,293.1665954589844,297.1499938964844,293.1499938964844,0.0995665341615676,-2283.089599609375,304.1524963378906,0.6939791440963745,0.1581701338291168,0.1448701322078704,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4516013860702514,0.050000000745058,0.0496522337198257,293.2532958984375,297.1499938964844,293.1499938964844,0.2567998170852661,-3780.60595703125,304.16485595703125,0.8892293572425842,0.3402619361877441,0.2396678328514099,293.2756652832031,297.1499938964844,293.1499938964844,0.3990524113178253,-7245.07470703125,304.1600952148437,0.9990000128746032,0.5278592109680176,0.4594457745552063,293.28338623046875,297.1499938964844,293.1499938964844,0.0110397841781377,-3259.818115234375,302.57427978515625,0.4516013860702514,0.050000000745058,0.235528826713562,291.1094970703125,291.1499938964844,262.5899963378906,260.7211303710937,279.2548217773437,294.2449951171875,291.1131286621094,1.0,0.3423011898994446,0.8740832805633545,0.8740832805633545,1.0,1.0,-1.6936907768249512,0.8023279905319214,0.8913628458976746,0.1432169377803802,0.0,0.0,0.887138307094574,69.1963119506836,44.0,37.72036361694336,-20301.828125,475.2416687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,309.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17886.09375,18000.0,0.0,0.0,0.462699145078659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.223075032234192,1.2230881452560425,-1.3128846148902085e-05,0.0,0.0004695808165706,0.0,0.0,212.0186462402344,0.0,0.0,0.0,0.6772385835647583,4.0,0.0,1.0
651900,293.1734924316406,297.1499938964844,293.1499938964844,0.0982312187552452,-2257.669921875,304.15447998046875,0.6964712142944336,0.1566050052642822,0.1435697078704834,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.4561043381690979,0.050000000745058,0.0495688803493976,293.2545471191406,297.1499938964844,293.1499938964844,0.2545569241046905,-3753.75341796875,304.1662292480469,0.8935706615447998,0.3387053906917572,0.2384959906339645,293.2690124511719,297.1499938964844,293.1499938964844,0.3894494473934173,-7100.0126953125,304.1757202148437,0.9990000128746032,0.5275718569755554,0.4507558941841125,293.2868957519531,297.1499938964844,293.1499938964844,0.010927309282124,-3237.8125,302.54541015625,0.4561043381690979,0.050000000745058,0.2351334244012832,291.1392822265625,291.1499938964844,262.6000061035156,260.7288818359375,279.25927734375,294.2530822753906,291.1441955566406,1.0,0.3377314209938049,0.8798782229423523,0.8798782229423523,1.0,1.0,-1.6762391328811646,0.7943003177642822,0.8819388151168823,0.141633853316307,0.0,0.0,0.8849077224731445,66.86113739013672,44.0,62.65584945678711,-20174.18359375,458.0789794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,309.4090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.416015625,18000.0,0.0,0.0,0.4623952507972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2244309186935425,1.2244441509246826,-1.3165580639906692e-05,0.0,0.0004692723741754,0.0,0.0,212.8090209960937,0.0,0.0,0.0,0.6778547763824463,4.0,0.0,1.0
